time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
710220,292.67364501953125,297.1499938964844,293.1499938964844,0.2177343219518661,-4272.18359375,304.1241149902344,0.8510707020759583,0.3068659007549286,0.2764428257942199,292.8061218261719,297.1499938964844,293.1499938964844,0.1459722816944122,-3267.75,304.13623046875,0.7660505771636963,0.2216892838478088,0.211248829960823,292.6422424316406,297.1499938964844,293.1499938964844,0.2711020708084106,-3955.063232421875,304.11871337890625,0.9026228785514832,0.3661640286445617,0.2560315132141113,292.4843139648437,297.1499938964844,293.1499938964844,0.3915392756462097,-7203.05908203125,304.0210266113281,0.9990000128746032,0.5108890533447266,0.469909131526947,292.7604064941406,297.1499938964844,293.1499938964844,0.0119549008086323,-3364.339111328125,303.1235656738281,0.4464392066001892,0.050000000745058,0.2360008955001831,291.3429260253906,291.1499938964844,264.8500061035156,263.4564819335937,280.3618469238281,292.7593078613281,291.3348999023437,1.0,0.3594359755516052,0.9829386472702026,0.9829386472702026,1.0,1.0,-1.7398585081100464,0.7730544209480286,0.9668040871620178,0.3719953894615173,0.0,0.0,0.877801239490509,79.05608367919922,125.0,-76.5858154296875,-19059.900390625,533.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9530334472656,307.6300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,22756.6640625,22320.0,0.0,0.0,0.4458889365196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3700302839279177,1.370046854019165,-1.6544370737392455e-05,0.0,0.0004525205877143,0.0,0.0,298.8756408691406,0.0,0.0,0.0,0.7580710053443909,4.0,0.0,1.0
710280,292.67364501953125,297.1499938964844,293.1499938964844,0.2177343219518661,-4272.18359375,304.1241149902344,0.8510707020759583,0.3068659007549286,0.2764428257942199,292.8061218261719,297.1499938964844,293.1499938964844,0.1459722816944122,-3267.75,304.13623046875,0.7660505771636963,0.2216892838478088,0.211248829960823,292.6422424316406,297.1499938964844,293.1499938964844,0.2711020708084106,-3955.063232421875,304.11871337890625,0.9026228785514832,0.3661640286445617,0.2560315132141113,292.4843139648437,297.1499938964844,293.1499938964844,0.3915392756462097,-7203.05908203125,304.0210266113281,0.9990000128746032,0.5108890533447266,0.469909131526947,292.7604064941406,297.1499938964844,293.1499938964844,0.0119549008086323,-3364.339111328125,303.1235656738281,0.4464392066001892,0.050000000745058,0.2360008955001831,291.3429260253906,291.1499938964844,264.8500061035156,263.4564819335937,280.3618469238281,292.7593078613281,291.3348999023437,1.0,0.3594359755516052,0.9829386472702026,0.9829386472702026,1.0,1.0,-1.7398585081100464,0.7730544209480286,0.9668040871620178,0.3719953894615173,0.0,0.0,0.877801239490509,79.05608367919922,125.0,-76.5858154296875,-19059.900390625,533.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9530334472656,307.6300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,22756.6640625,22320.0,0.0,0.0,0.4458889365196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3700302839279177,1.370046854019165,-1.6544370737392455e-05,0.0,0.0004525205877143,0.0,0.0,298.8756408691406,0.0,0.0,0.0,0.7580710053443909,4.0,0.0,1.0
710340,292.70947265625,297.1499938964844,293.1499938964844,0.2244275361299514,-4378.34326171875,304.1217346191406,0.8297263979911804,0.311667263507843,0.2813154458999634,292.8333740234375,297.1499938964844,293.1499938964844,0.1502401381731033,-3346.08740234375,304.1337890625,0.7460530400276184,0.2248705774545669,0.2147906720638275,292.6764221191406,297.1499938964844,293.1499938964844,0.2795338630676269,-4054.044921875,304.1152648925781,0.8781662583351135,0.3720986843109131,0.2606099545955658,292.58184814453125,297.1499938964844,293.1499938964844,0.4088053703308105,-7446.9296875,304.03826904296875,0.9810036420822144,0.5078697204589844,0.4818595051765442,292.7861022949219,297.1499938964844,293.1499938964844,0.012385906651616,-3441.1708984375,303.1788024902344,0.426340103149414,0.050000000745058,0.2383899986743927,291.2474060058594,291.1499938964844,264.8500061035156,263.4564819335937,280.3593444824219,292.7850646972656,291.244873046875,1.0,0.3753654956817627,0.9814054369926452,0.9814054369926452,1.0,1.0,-1.77203631401062,0.7883181571960449,0.9837180972099304,0.3805739879608154,0.0,0.0,0.8722831010818481,92.52706146240234,128.0,-94.61911010742188,-19316.99609375,595.1156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13983154296875,307.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,22523.0078125,21240.0,0.0,0.0,0.4524397552013397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3491028547286987,1.3491190671920776,-1.6145977497217245e-05,0.0,0.0004591688339132,0.0,0.0,286.6494140625,0.0,0.0,0.0,0.733214259147644,4.0,0.0,1.0
710400,292.70947265625,297.1499938964844,293.1499938964844,0.2244275361299514,-4378.34326171875,304.1217346191406,0.8297263979911804,0.311667263507843,0.2813154458999634,292.8333740234375,297.1499938964844,293.1499938964844,0.1502401381731033,-3346.08740234375,304.1337890625,0.7460530400276184,0.2248705774545669,0.2147906720638275,292.6764221191406,297.1499938964844,293.1499938964844,0.2795338630676269,-4054.044921875,304.1152648925781,0.8781662583351135,0.3720986843109131,0.2606099545955658,292.58184814453125,297.1499938964844,293.1499938964844,0.4088053703308105,-7446.9296875,304.03826904296875,0.9810036420822144,0.5078697204589844,0.4818595051765442,292.7861022949219,297.1499938964844,293.1499938964844,0.012385906651616,-3441.1708984375,303.1788024902344,0.426340103149414,0.050000000745058,0.2383899986743927,291.2474060058594,291.1499938964844,264.8500061035156,263.4564819335937,280.3593444824219,292.7850646972656,291.244873046875,1.0,0.3753654956817627,0.9814054369926452,0.9814054369926452,1.0,1.0,-1.77203631401062,0.7883181571960449,0.9837180972099304,0.3805739879608154,0.0,0.0,0.8722831010818481,92.52706146240234,128.0,-94.61911010742188,-19316.99609375,595.1156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13983154296875,307.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,22523.0078125,21240.0,0.0,0.0,0.4524397552013397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3491028547286987,1.3491190671920776,-1.6145977497217245e-05,0.0,0.0004591688339132,0.0,0.0,286.6494140625,0.0,0.0,0.0,0.733214259147644,4.0,0.0,1.0
710460,292.743408203125,297.1499938964844,293.1499938964844,0.2299787253141403,-4464.90380859375,304.1219787597656,0.8162859678268433,0.3159430623054504,0.2856411933898926,292.8587951660156,297.1499938964844,293.1499938964844,0.1537962406873703,-3410.330810546875,304.1333312988281,0.7338628172874451,0.2277346551418304,0.2179841250181198,292.708984375,297.1499938964844,293.1499938964844,0.286651074886322,-4136.10107421875,304.11505126953125,0.8630284070968628,0.3774901926517486,0.2647477686405182,292.6358337402344,297.1499938964844,293.1499938964844,0.4161627292633056,-7536.080078125,304.06298828125,0.9615547060966492,0.5112727880477905,0.4843168258666992,292.8102722167969,297.1499938964844,293.1499938964844,0.012746182270348,-3501.049072265625,303.2333374023437,0.4146493971347809,0.050000000745058,0.2403330504894256,291.19171142578125,291.1499938964844,264.8500061035156,263.4564819335937,280.3646240234375,292.8126220703125,291.1898498535156,1.0,0.3872770667076111,0.9795621037483216,0.9795621037483216,1.0,1.0,-1.7919896841049194,0.797869861125946,0.9941198229789734,0.3855073750019073,0.0,0.0,0.8707351088523865,103.33736419677734,131.0,-75.47860717773438,-19451.658203125,641.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37469482421875,307.83111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,21462.080078125,21240.0,0.0,0.0,0.4576694071292877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311645269393921,1.3116605281829834,-1.530083318357356e-05,0.0,0.000464476266643,0.0,0.0,263.893310546875,0.0,0.0,0.0,0.7279574871063232,4.0,0.0,1.0
710520,292.743408203125,297.1499938964844,293.1499938964844,0.2299787253141403,-4464.90380859375,304.1219787597656,0.8162859678268433,0.3159430623054504,0.2856411933898926,292.8587951660156,297.1499938964844,293.1499938964844,0.1537962406873703,-3410.330810546875,304.1333312988281,0.7338628172874451,0.2277346551418304,0.2179841250181198,292.708984375,297.1499938964844,293.1499938964844,0.286651074886322,-4136.10107421875,304.11505126953125,0.8630284070968628,0.3774901926517486,0.2647477686405182,292.6358337402344,297.1499938964844,293.1499938964844,0.4161627292633056,-7536.080078125,304.06298828125,0.9615547060966492,0.5112727880477905,0.4843168258666992,292.8102722167969,297.1499938964844,293.1499938964844,0.012746182270348,-3501.049072265625,303.2333374023437,0.4146493971347809,0.050000000745058,0.2403330504894256,291.19171142578125,291.1499938964844,264.8500061035156,263.4564819335937,280.3646240234375,292.8126220703125,291.1898498535156,1.0,0.3872770667076111,0.9795621037483216,0.9795621037483216,1.0,1.0,-1.7919896841049194,0.797869861125946,0.9941198229789734,0.3855073750019073,0.0,0.0,0.8707351088523865,103.33736419677734,131.0,-75.47860717773438,-19451.658203125,641.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37469482421875,307.83111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,21462.080078125,21240.0,0.0,0.0,0.4576694071292877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311645269393921,1.3116605281829834,-1.530083318357356e-05,0.0,0.000464476266643,0.0,0.0,263.893310546875,0.0,0.0,0.0,0.7279574871063232,4.0,0.0,1.0
710580,292.7749938964844,297.1499938964844,293.1499938964844,0.234311044216156,-4531.09326171875,304.1241149902344,0.8078872561454773,0.3198388218879699,0.2894978821277618,292.8822631835937,297.1499938964844,293.1499938964844,0.1565335839986801,-3458.7939453125,304.13433837890625,0.7265818119049072,0.2303523123264312,0.2208131402730941,292.73944091796875,297.1499938964844,293.1499938964844,0.2923445403575897,-4200.4072265625,304.11724853515625,0.854253888130188,0.3824881911277771,0.2685124576091766,292.6743469238281,297.1499938964844,293.1499938964844,0.423489362001419,-7631.46337890625,304.0796203613281,0.9495555758476256,0.5164701342582703,0.4892599582672119,292.83184814453125,297.1499938964844,293.1499938964844,0.0130288554355502,-3543.18310546875,303.2900695800781,0.4075801372528076,0.050000000745058,0.2417890429496765,291.17633056640625,291.1499938964844,264.8500061035156,263.4564819335937,280.3687744140625,292.838134765625,291.1759948730469,1.0,0.3966733813285827,0.9777188301086426,0.9777188301086426,1.0,1.0,-1.8122215270996087,0.8075208067893982,1.004700779914856,0.39066082239151,0.0,0.0,0.8684873580932617,111.56534576416016,134.0,-33.078128814697266,-19692.3359375,681.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60040283203125,307.9919128417969,278.1499938964844,0.0,18000.0,313.1499938964844,21326.14453125,21240.0,0.0,0.0,0.4620532393455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304042100906372,1.304057240486145,-1.5149323189689312e-05,0.0,0.0004689253109972,0.0,0.0,259.6305236816406,0.0,0.0,0.0,0.724189817905426,4.0,0.0,1.0
710640,292.7749938964844,297.1499938964844,293.1499938964844,0.234311044216156,-4531.09326171875,304.1241149902344,0.8078872561454773,0.3198388218879699,0.2894978821277618,292.8822631835937,297.1499938964844,293.1499938964844,0.1565335839986801,-3458.7939453125,304.13433837890625,0.7265818119049072,0.2303523123264312,0.2208131402730941,292.73944091796875,297.1499938964844,293.1499938964844,0.2923445403575897,-4200.4072265625,304.11724853515625,0.854253888130188,0.3824881911277771,0.2685124576091766,292.6743469238281,297.1499938964844,293.1499938964844,0.423489362001419,-7631.46337890625,304.0796203613281,0.9495555758476256,0.5164701342582703,0.4892599582672119,292.83184814453125,297.1499938964844,293.1499938964844,0.0130288554355502,-3543.18310546875,303.2900695800781,0.4075801372528076,0.050000000745058,0.2417890429496765,291.17633056640625,291.1499938964844,264.8500061035156,263.4564819335937,280.3687744140625,292.838134765625,291.1759948730469,1.0,0.3966733813285827,0.9777188301086426,0.9777188301086426,1.0,1.0,-1.8122215270996087,0.8075208067893982,1.004700779914856,0.39066082239151,0.0,0.0,0.8684873580932617,111.56534576416016,134.0,-33.078128814697266,-19692.3359375,681.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60040283203125,307.9919128417969,278.1499938964844,0.0,18000.0,313.1499938964844,21326.14453125,21240.0,0.0,0.0,0.4620532393455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304042100906372,1.304057240486145,-1.5149323189689312e-05,0.0,0.0004689253109972,0.0,0.0,259.6305236816406,0.0,0.0,0.0,0.724189817905426,4.0,0.0,1.0
710700,292.7899475097656,297.1499938964844,293.1499938964844,0.2362232655286789,-4560.05419921875,304.1253356933594,0.8047506809234619,0.3216484189033508,0.2912813723087311,292.8932189941406,297.1499938964844,293.1499938964844,0.1577447950839996,-3480.053466796875,304.1349792480469,0.7239599227905273,0.2315901219844818,0.2221294194459915,292.7538146972656,297.1499938964844,293.1499938964844,0.2949044704437256,-4229.07568359375,304.1185302734375,0.8512001037597656,0.3848616778850555,0.270281583070755,292.6912536621094,297.1499938964844,293.1499938964844,0.4269981980323791,-7677.65625,304.0860290527344,0.945244550704956,0.5191776752471924,0.4919125139713287,292.8416442871094,297.1499938964844,293.1499938964844,0.0131549723446369,-3560.92236328125,303.3186950683594,0.4049191176891327,0.050000000745058,0.2423925697803497,291.1744689941406,291.1499938964844,264.8500061035156,263.4564819335937,280.37066650390625,292.8500671386719,291.1744384765625,1.0,0.4006929695606231,0.9767971634864808,0.9767971634864808,1.0,1.0,-1.8219778537750244,0.8121741414070129,1.0098037719726562,0.3931534588336944,0.0,0.0,0.8670559525489807,115.00926971435548,134.0,-19.401397705078125,-19807.501953125,699.9833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70318603515625,308.0654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,21310.8046875,20160.0,0.0,0.0,0.4640193581581116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3011401891708374,1.3011553287506104,-1.5099947631824762e-05,0.0,0.0004709206696134,0.0,0.0,258.11309814453125,0.0,0.0,0.0,0.7077947854995728,4.0,0.0,1.0
710760,292.8045349121094,297.1499938964844,293.1499938964844,0.2384099662303924,-4593.67724609375,304.1258239746094,0.8021165728569031,0.3233466446399688,0.2929579019546509,292.9036865234375,297.1499938964844,293.1499938964844,0.1591637879610061,-3505.36962890625,304.1351318359375,0.7217849493026733,0.2327870726585388,0.2233923375606537,292.767578125,297.1499938964844,293.1499938964844,0.2978624999523163,-4262.6767578125,304.1188659667969,0.8487365245819092,0.3871791958808899,0.2719950377941131,292.7071228027344,297.1499938964844,293.1499938964844,0.4311090409755707,-7733.5751953125,304.0901184082031,0.9416919946670532,0.5218698978424072,0.4945597648620605,292.8508605957031,297.1499938964844,293.1499938964844,0.01329833175987,-3582.7919921875,303.3461303710937,0.4026170074939728,0.050000000745058,0.2429349571466446,291.1553955078125,291.1499938964844,264.8500061035156,263.4564819335937,280.3724060058594,292.8615417480469,291.15264892578125,1.0,0.4043633639812469,0.9760660529136658,0.9760660529136658,1.0,1.0,-1.831395149230957,0.8166714906692505,1.0147236585617063,0.3955689072608948,0.0,0.0,0.8684083819389343,118.12062072753906,122.0,-40.15339660644531,-19828.994140625,716.8850708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8125305175781,308.0966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,20494.01953125,20160.0,0.0,0.0,0.4657114148139953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2750935554504397,1.2751080989837646,-1.4507753803627566e-05,0.0,0.0004726378829218,0.0,0.0,242.9931488037109,0.0,0.0,0.0,0.7081331610679626,4.0,0.0,1.0
710820,292.8320617675781,297.1499938964844,293.1499938964844,0.2416591793298721,-4642.5107421875,304.1285095214844,0.8049363493919373,0.3265172839164734,0.2958529889583587,292.92303466796875,297.1499938964844,293.1499938964844,0.161273717880249,-3542.21875,304.1365966796875,0.7240906953811646,0.2351013571023941,0.2255946844816208,292.7933044433594,297.1499938964844,293.1499938964844,0.3025754690170288,-4315.1337890625,304.1214294433594,0.8520039319992065,0.3916478157043457,0.2751404643058777,292.7366638183594,297.1499938964844,293.1499938964844,0.4376618564128876,-7820.701171875,304.09918212890625,0.9454008340835572,0.527096688747406,0.4995155930519104,292.8675231933594,297.1499938964844,293.1499938964844,0.0134503711014986,-3601.539794921875,303.4033203125,0.4026796817779541,0.050000000745058,0.2429190725088119,291.1470031738281,291.1499938964844,264.8500061035156,263.4564819335937,280.3753967285156,292.8805847167969,291.1474914550781,1.0,0.4058693647384643,0.9746038913726808,0.9746038913726808,1.0,1.0,-1.8472272157669067,0.8242204785346985,1.0230066776275637,0.399651437997818,0.0,0.0,0.8698874711990356,118.40284729003906,110.0,-11.336902618408203,-20037.029296875,730.0860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0131225585937,308.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,20213.34765625,20160.0,0.0,0.0,0.4686416983604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708834409713743,1.2708978652954102,-1.437919036106905e-05,0.0,0.0004756117414217,0.0,0.0,240.21490478515625,0.0,0.0,0.0,0.7057768106460571,4.0,0.0,1.0
710880,292.8320617675781,297.1499938964844,293.1499938964844,0.2416591793298721,-4642.5107421875,304.1285095214844,0.8049363493919373,0.3265172839164734,0.2958529889583587,292.92303466796875,297.1499938964844,293.1499938964844,0.161273717880249,-3542.21875,304.1365966796875,0.7240906953811646,0.2351013571023941,0.2255946844816208,292.7933044433594,297.1499938964844,293.1499938964844,0.3025754690170288,-4315.1337890625,304.1214294433594,0.8520039319992065,0.3916478157043457,0.2751404643058777,292.7366638183594,297.1499938964844,293.1499938964844,0.4376618564128876,-7820.701171875,304.09918212890625,0.9454008340835572,0.527096688747406,0.4995155930519104,292.8675231933594,297.1499938964844,293.1499938964844,0.0134503711014986,-3601.539794921875,303.4033203125,0.4026796817779541,0.050000000745058,0.2429190725088119,291.1470031738281,291.1499938964844,264.8500061035156,263.4564819335937,280.3753967285156,292.8805847167969,291.1474914550781,1.0,0.4058693647384643,0.9746038913726808,0.9746038913726808,1.0,1.0,-1.8472272157669067,0.8242204785346985,1.0230066776275637,0.399651437997818,0.0,0.0,0.8698874711990356,118.40284729003906,110.0,-11.336902618408203,-20037.029296875,730.0860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0131225585937,308.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,20213.34765625,20160.0,0.0,0.0,0.4686416983604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708834409713743,1.2708978652954102,-1.437919036106905e-05,0.0,0.0004756117414217,0.0,0.0,240.21490478515625,0.0,0.0,0.0,0.7057768106460571,4.0,0.0,1.0
710940,292.85723876953125,297.1499938964844,293.1499938964844,0.2441632002592086,-4679.53076171875,304.1315002441406,0.8135039806365967,0.3294584155082702,0.2983668744564056,292.9403381347656,297.1499938964844,293.1499938964844,0.1629321575164795,-3570.733642578125,304.1383056640625,0.7313060760498047,0.2373421341180801,0.2275510132312774,292.8175964355469,297.1499938964844,293.1499938964844,0.3063749670982361,-4356.79443359375,304.1246337890625,0.8614146113395691,0.3957595527172088,0.2779364287853241,292.7643127441406,297.1499938964844,293.1499938964844,0.4429257214069366,-7889.78759765625,304.1072998046875,0.95669025182724,0.5319595336914062,0.5039907693862915,292.8818664550781,297.1499938964844,293.1499938964844,0.0135080963373184,-3603.75390625,303.4621887207031,0.4062100350856781,0.050000000745058,0.2420939356088638,291.15655517578125,291.1499938964844,264.8500061035156,263.4564819335937,280.3758850097656,292.8923645019531,291.1573181152344,1.0,0.4036305844783783,0.9731417298316956,0.9731417298316956,1.0,1.0,-1.8603365421295168,0.8304641246795654,1.0298724174499512,0.4030285477638244,0.0,0.0,0.8684188723564148,114.30484771728516,98.0,6.934458255767822,-20215.37109375,727.4278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1790466308594,308.3707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,20191.57421875,19080.0,0.0,0.0,0.4711866974830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268537998199463,1.268552303314209,-1.4338097571453544e-05,0.0,0.0004781945899594,0.0,0.0,239.0245819091797,0.0,0.0,0.0,0.6895955204963684,4.0,0.0,1.0
711000,292.85723876953125,297.1499938964844,293.1499938964844,0.2441632002592086,-4679.53076171875,304.1315002441406,0.8135039806365967,0.3294584155082702,0.2983668744564056,292.9403381347656,297.1499938964844,293.1499938964844,0.1629321575164795,-3570.733642578125,304.1383056640625,0.7313060760498047,0.2373421341180801,0.2275510132312774,292.8175964355469,297.1499938964844,293.1499938964844,0.3063749670982361,-4356.79443359375,304.1246337890625,0.8614146113395691,0.3957595527172088,0.2779364287853241,292.7643127441406,297.1499938964844,293.1499938964844,0.4429257214069366,-7889.78759765625,304.1072998046875,0.95669025182724,0.5319595336914062,0.5039907693862915,292.8818664550781,297.1499938964844,293.1499938964844,0.0135080963373184,-3603.75390625,303.4621887207031,0.4062100350856781,0.050000000745058,0.2420939356088638,291.15655517578125,291.1499938964844,264.8500061035156,263.4564819335937,280.3758850097656,292.8923645019531,291.1573181152344,1.0,0.4036305844783783,0.9731417298316956,0.9731417298316956,1.0,1.0,-1.8603365421295168,0.8304641246795654,1.0298724174499512,0.4030285477638244,0.0,0.0,0.8684188723564148,114.30484771728516,98.0,6.934458255767822,-20215.37109375,727.4278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1790466308594,308.3707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,20191.57421875,19080.0,0.0,0.0,0.4711866974830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268537998199463,1.268552303314209,-1.4338097571453544e-05,0.0,0.0004781945899594,0.0,0.0,239.0245819091797,0.0,0.0,0.0,0.6895955204963684,4.0,0.0,1.0
711060,292.8803100585937,297.1499938964844,293.1499938964844,0.2470323145389557,-4722.95166015625,304.1329040527344,0.8257431983947754,0.3321990966796875,0.3005972802639007,292.9557800292969,297.1499938964844,293.1499938964844,0.1648814380168914,-3605.027099609375,304.13897705078125,0.7422417402267456,0.2395159900188446,0.2293391823768615,292.8406982421875,297.1499938964844,293.1499938964844,0.3105261027812958,-4403.06201171875,304.126220703125,0.875592052936554,0.3994940817356109,0.2803821265697479,292.7900390625,297.1499938964844,293.1499938964844,0.4488063156604767,-7969.431640625,304.1117553710937,0.9723529815673828,0.5365111827850342,0.5080481767654419,292.8941955566406,297.1499938964844,293.1499938964844,0.0135587705299258,-3607.323486328125,303.5200500488281,0.4123681485652923,0.050000000745058,0.2407743334770202,291.1349792480469,291.1499938964844,264.8500061035156,263.4564819335937,280.3766784667969,292.90264892578125,291.1352233886719,1.0,0.3988998234272003,0.9716758131980896,0.9716758131980896,1.0,1.0,-1.871387362480164,0.8357189893722534,1.0356683731079102,0.405873566865921,0.0,0.0,0.8720579147338867,107.52117919921876,86.0,-13.06490421295166,-20270.54296875,714.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3503112792969,308.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,19192.404296875,19080.0,0.0,0.0,0.47301185131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2408318519592283,1.2408455610275269,-1.368994708172977e-05,0.0,0.000480046874145,0.0,0.0,223.3799743652344,0.0,0.0,0.0,0.6888633370399475,4.0,0.0,1.0
711120,292.8803100585937,297.1499938964844,293.1499938964844,0.2470323145389557,-4722.95166015625,304.1329040527344,0.8257431983947754,0.3321990966796875,0.3005972802639007,292.9557800292969,297.1499938964844,293.1499938964844,0.1648814380168914,-3605.027099609375,304.13897705078125,0.7422417402267456,0.2395159900188446,0.2293391823768615,292.8406982421875,297.1499938964844,293.1499938964844,0.3105261027812958,-4403.06201171875,304.126220703125,0.875592052936554,0.3994940817356109,0.2803821265697479,292.7900390625,297.1499938964844,293.1499938964844,0.4488063156604767,-7969.431640625,304.1117553710937,0.9723529815673828,0.5365111827850342,0.5080481767654419,292.8941955566406,297.1499938964844,293.1499938964844,0.0135587705299258,-3607.323486328125,303.5200500488281,0.4123681485652923,0.050000000745058,0.2407743334770202,291.1349792480469,291.1499938964844,264.8500061035156,263.4564819335937,280.3766784667969,292.90264892578125,291.1352233886719,1.0,0.3988998234272003,0.9716758131980896,0.9716758131980896,1.0,1.0,-1.871387362480164,0.8357189893722534,1.0356683731079102,0.405873566865921,0.0,0.0,0.8720579147338867,107.52117919921876,86.0,-13.06490421295166,-20270.54296875,714.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3503112792969,308.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,19192.404296875,19080.0,0.0,0.0,0.47301185131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2408318519592283,1.2408455610275269,-1.368994708172977e-05,0.0,0.000480046874145,0.0,0.0,223.3799743652344,0.0,0.0,0.0,0.6888633370399475,4.0,0.0,1.0
711180,292.9015197753906,297.1499938964844,293.1499938964844,0.2489645928144455,-4751.263671875,304.1353759765625,0.8416039943695068,0.3347243964672088,0.3025782704353332,292.9696960449219,297.1499938964844,293.1499938964844,0.1662584543228149,-3628.5517578125,304.1403503417969,0.7569985389709473,0.2416122257709503,0.2309917509555816,292.8622741699219,297.1499938964844,293.1499938964844,0.313481867313385,-4435.076171875,304.12921142578125,0.8943769931793213,0.4029505252838135,0.2825765311717987,292.8140563964844,297.1499938964844,293.1499938964844,0.4530313014984131,-8024.86181640625,304.1174621582031,0.9900623559951782,0.5407567620277405,0.5117589235305786,292.9047546386719,297.1499938964844,293.1499938964844,0.0135401804000139,-3597.3828125,303.58013916015625,0.4213897287845611,0.050000000745058,0.2391429543495178,291.1448059082031,291.1499938964844,264.8500061035156,263.4564819335937,280.3783874511719,292.9130554199219,291.14569091796875,1.0,0.3924850821495056,0.9702098965644836,0.9702098965644836,1.0,1.0,-1.8808833360672,0.8402265310287476,1.040656805038452,0.4083161056041717,0.0,0.0,0.872188150882721,99.03791809082033,74.0,7.362023830413818,-20413.28125,694.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4916076660156,308.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,19100.021484375,19080.0,0.0,0.0,0.4745030701160431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239627480506897,1.239641189575195,-1.365091338811908e-05,0.0,0.0004815603024326,0.0,0.0,222.58999633789065,0.0,0.0,0.0,0.688100278377533,4.0,0.0,1.0
711240,292.9015197753906,297.1499938964844,293.1499938964844,0.2489645928144455,-4751.263671875,304.1353759765625,0.8416039943695068,0.3347243964672088,0.3025782704353332,292.9696960449219,297.1499938964844,293.1499938964844,0.1662584543228149,-3628.5517578125,304.1403503417969,0.7569985389709473,0.2416122257709503,0.2309917509555816,292.8622741699219,297.1499938964844,293.1499938964844,0.313481867313385,-4435.076171875,304.12921142578125,0.8943769931793213,0.4029505252838135,0.2825765311717987,292.8140563964844,297.1499938964844,293.1499938964844,0.4530313014984131,-8024.86181640625,304.1174621582031,0.9900623559951782,0.5407567620277405,0.5117589235305786,292.9047546386719,297.1499938964844,293.1499938964844,0.0135401804000139,-3597.3828125,303.58013916015625,0.4213897287845611,0.050000000745058,0.2391429543495178,291.1448059082031,291.1499938964844,264.8500061035156,263.4564819335937,280.3783874511719,292.9130554199219,291.14569091796875,1.0,0.3924850821495056,0.9702098965644836,0.9702098965644836,1.0,1.0,-1.8808833360672,0.8402265310287476,1.040656805038452,0.4083161056041717,0.0,0.0,0.872188150882721,99.03791809082033,74.0,7.362023830413818,-20413.28125,694.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4916076660156,308.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,19100.021484375,19080.0,0.0,0.0,0.4745030701160431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239627480506897,1.239641189575195,-1.365091338811908e-05,0.0,0.0004815603024326,0.0,0.0,222.58999633789065,0.0,0.0,0.0,0.688100278377533,4.0,0.0,1.0
711300,292.9115295410156,297.1499938964844,293.1499938964844,0.2498025447130203,-4763.47412109375,304.1365051269531,0.8511297702789307,0.3359065949916839,0.3034808039665222,292.97613525390625,297.1499938964844,293.1499938964844,0.1668838560581207,-3639.191650390625,304.1409606933594,0.7659547924995422,0.2426298856735229,0.2317736446857452,292.8725280761719,297.1499938964844,293.1499938964844,0.3147981464862823,-4449.2724609375,304.1305847167969,0.905507743358612,0.4045808315277099,0.2835923433303833,292.8254699707031,297.1499938964844,293.1499938964844,0.4547093212604522,-8046.666015625,304.1203308105469,0.9988823533058168,0.5427705645561218,0.5133063197135925,292.9094543457031,297.1499938964844,293.1499938964844,0.0135219935327768,-3590.916015625,303.6104431152344,0.4272359311580658,0.050000000745058,0.2382554560899734,291.1512756347656,291.1499938964844,264.8500061035156,263.4564819335937,280.3797302246094,292.9183959960937,291.1521301269531,1.0,0.3888035416603088,0.9694769382476808,0.9694769382476808,1.0,1.0,-1.884877562522888,0.8421111106872559,1.0427664518356323,0.4093654155731201,0.0,0.0,0.8714542388916016,94.39657592773438,74.0,12.232022285461426,-20471.130859375,682.9963989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.550537109375,308.60125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19100.533203125,18000.0,0.0,0.0,0.4751695096492767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2387986183166504,1.2388122081756592,-1.3638554264616689e-05,0.0,0.0004822366463486,0.0,0.0,222.20993041992188,0.0,0.0,0.0,0.6726884841918945,4.0,0.0,1.0
711360,292.9209899902344,297.1499938964844,293.1499938964844,0.2509913146495819,-4781.47900390625,304.1368103027344,0.8587222695350647,0.3370715975761413,0.3044051826000213,292.9820861816406,297.1499938964844,293.1499938964844,0.1677777171134948,-3654.9013671875,304.1409606933594,0.7731415033340454,0.2436642348766327,0.2326089292764663,292.8822631835937,297.1499938964844,293.1499938964844,0.3165397644042969,-4468.66552734375,304.1309509277344,0.914858877658844,0.4061866104602813,0.2846185564994812,292.8312683105469,297.1499938964844,293.1499938964844,0.4453585743904114,-7907.626953125,304.1430358886719,0.9990000128746032,0.5457336902618408,0.5034171342849731,292.91357421875,297.1499938964844,293.1499938964844,0.0135493353009223,-3592.73681640625,303.6407165527344,0.4318960607051849,0.050000000745058,0.2376260906457901,291.1424255371094,291.1499938964844,264.8500061035156,263.4564819335937,280.3887023925781,292.9246826171875,291.1424560546875,1.0,0.3844145536422729,0.9687593579292296,0.9687593579292296,1.0,1.0,-1.87565553188324,0.8375946283340454,1.0380609035491943,0.4071242213249206,0.0,0.0,0.8727291822433472,90.82627868652344,62.0,-2.5394744873046875,-20335.546875,664.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6259155273437,308.61981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18317.509765625,18000.0,0.0,0.0,0.4755436778068542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213184475898743,1.2131975889205933,-1.3080088137940038e-05,0.0,0.0004826163931284,0.0,0.0,208.7059631347656,0.0,0.0,0.0,0.6730962991714478,4.0,0.0,1.0
711420,292.93914794921875,297.1499938964844,293.1499938964844,0.2515397667884826,-4787.70458984375,304.1403503417969,0.8761963844299316,0.3391862511634826,0.3060984015464782,292.9933776855469,297.1499938964844,293.1499938964844,0.1683995276689529,-3664.218017578125,304.1429748535156,0.7895724773406982,0.245629996061325,0.2342215478420257,292.90106201171875,297.1499938964844,293.1499938964844,0.3177365660667419,-4479.9990234375,304.1353759765625,0.9369065761566162,0.409153938293457,0.2865354120731354,292.8106384277344,297.1499938964844,293.1499938964844,0.4172573983669281,-7484.63623046875,304.1922302246094,0.9990000128746032,0.5579068660736084,0.4765888452529907,292.92041015625,297.1499938964844,293.1499938964844,0.0135084390640258,-3575.04150390625,303.7057800292969,0.4433037936687469,0.050000000745058,0.2363114058971405,291.198486328125,291.1499938964844,264.8500061035156,263.4564819335937,280.4139099121094,292.94219970703125,291.2037353515625,1.0,0.3740490972995758,0.9673241376876832,0.9673241376876832,1.0,1.0,-1.8481364250183103,0.824279248714447,1.0238571166992188,0.4000174701213836,0.0,0.0,0.8633137941360474,83.16635131835938,50.0,68.01850891113281,-20208.736328125,619.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199157714844,308.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.703125,18000.0,0.0,0.0,0.4753264784812927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006380558013916,1.200650930404663,-1.2866375072917435e-05,0.0,0.0004823959316127,0.0,0.0,202.90077209472656,0.0,0.0,0.0,0.6666716933250427,4.0,0.0,1.0
711480,292.93914794921875,297.1499938964844,293.1499938964844,0.2515397667884826,-4787.70458984375,304.1403503417969,0.8761963844299316,0.3391862511634826,0.3060984015464782,292.9933776855469,297.1499938964844,293.1499938964844,0.1683995276689529,-3664.218017578125,304.1429748535156,0.7895724773406982,0.245629996061325,0.2342215478420257,292.90106201171875,297.1499938964844,293.1499938964844,0.3177365660667419,-4479.9990234375,304.1353759765625,0.9369065761566162,0.409153938293457,0.2865354120731354,292.8106384277344,297.1499938964844,293.1499938964844,0.4172573983669281,-7484.63623046875,304.1922302246094,0.9990000128746032,0.5579068660736084,0.4765888452529907,292.92041015625,297.1499938964844,293.1499938964844,0.0135084390640258,-3575.04150390625,303.7057800292969,0.4433037936687469,0.050000000745058,0.2363114058971405,291.198486328125,291.1499938964844,264.8500061035156,263.4564819335937,280.4139099121094,292.94219970703125,291.2037353515625,1.0,0.3740490972995758,0.9673241376876832,0.9673241376876832,1.0,1.0,-1.8481364250183103,0.824279248714447,1.0238571166992188,0.4000174701213836,0.0,0.0,0.8633137941360474,83.16635131835938,50.0,68.01850891113281,-20208.736328125,619.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199157714844,308.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.703125,18000.0,0.0,0.0,0.4753264784812927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006380558013916,1.200650930404663,-1.2866375072917435e-05,0.0,0.0004823959316127,0.0,0.0,202.90077209472656,0.0,0.0,0.0,0.6666716933250427,4.0,0.0,1.0
711540,292.9559936523437,297.1499938964844,293.1499938964844,0.2511847019195556,-4779.80908203125,304.1441345214844,0.8982012271881104,0.3411096036434173,0.3075661361217499,293.0037841796875,297.1499938964844,293.1499938964844,0.1684521287679672,-3663.1181640625,304.1452331542969,0.8097696900367737,0.247484877705574,0.2356906682252884,292.9190368652344,297.1499938964844,293.1499938964844,0.3177416622638702,-4477.67138671875,304.1402282714844,0.9625658988952636,0.4118174016475677,0.2882120311260223,292.7598876953125,297.1499938964844,293.1499938964844,0.3826096355915069,-6970.99267578125,304.23565673828125,0.9990000128746032,0.5767421722412109,0.4453698396682739,292.92486572265625,297.1499938964844,293.1499938964844,0.0134277055040001,-3548.659423828125,303.775390625,0.4589782059192657,0.050000000745058,0.2348723709583282,291.28485107421875,291.1499938964844,264.8500061035156,263.4564819335937,280.4413757324219,292.9576416015625,291.2906799316406,1.0,0.3619667291641235,0.9658888578414916,0.9658888578414916,1.0,1.0,-1.814465045928955,0.8080297708511353,1.0064352750778198,0.391316682100296,0.0,0.0,0.8396341800689697,74.71327209472656,68.0,106.58700561523438,-19988.861328125,569.7865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,308.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18378.814453125,18000.0,0.0,0.0,0.473712295293808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710423231124878,1.171054720878601,-1.248380976903718e-05,0.0,0.0004807577352039,0.0,0.0,190.852279663086,0.0,0.0,0.0,0.6526645421981812,4.0,0.0,1.0
711600,292.9559936523437,297.1499938964844,293.1499938964844,0.2511847019195556,-4779.80908203125,304.1441345214844,0.8982012271881104,0.3411096036434173,0.3075661361217499,293.0037841796875,297.1499938964844,293.1499938964844,0.1684521287679672,-3663.1181640625,304.1452331542969,0.8097696900367737,0.247484877705574,0.2356906682252884,292.9190368652344,297.1499938964844,293.1499938964844,0.3177416622638702,-4477.67138671875,304.1402282714844,0.9625658988952636,0.4118174016475677,0.2882120311260223,292.7598876953125,297.1499938964844,293.1499938964844,0.3826096355915069,-6970.99267578125,304.23565673828125,0.9990000128746032,0.5767421722412109,0.4453698396682739,292.92486572265625,297.1499938964844,293.1499938964844,0.0134277055040001,-3548.659423828125,303.775390625,0.4589782059192657,0.050000000745058,0.2348723709583282,291.28485107421875,291.1499938964844,264.8500061035156,263.4564819335937,280.4413757324219,292.9576416015625,291.2906799316406,1.0,0.3619667291641235,0.9658888578414916,0.9658888578414916,1.0,1.0,-1.814465045928955,0.8080297708511353,1.0064352750778198,0.391316682100296,0.0,0.0,0.8396341800689697,74.71327209472656,68.0,106.58700561523438,-19988.861328125,569.7865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,308.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18378.814453125,18000.0,0.0,0.0,0.473712295293808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710423231124878,1.171054720878601,-1.248380976903718e-05,0.0,0.0004807577352039,0.0,0.0,190.852279663086,0.0,0.0,0.0,0.6526645421981812,4.0,0.0,1.0
711660,292.9718322753906,297.1499938964844,293.1499938964844,0.2516513764858246,-4785.80078125,304.1451721191406,0.9060678482055664,0.342814177274704,0.3090652823448181,293.0137939453125,297.1499938964844,293.1499938964844,0.1691142469644546,-3673.71484375,304.1456298828125,0.8168128132820129,0.2491614520549774,0.2372390031814575,292.9365234375,297.1499938964844,293.1499938964844,0.3186320066452026,-4486.59521484375,304.141845703125,0.9708967804908752,0.4141217768192291,0.2898181974887848,292.7090148925781,297.1499938964844,293.1499938964844,0.3704009652137756,-6800.2158203125,304.2260131835937,0.9990000128746032,0.5969960689544678,0.4364193379878998,292.92730712890625,297.1499938964844,293.1499938964844,0.0135050248354673,-3549.518310546875,303.8468933105469,0.4639546871185303,0.050000000745058,0.2344779521226883,291.334716796875,291.1499938964844,264.8500061035156,263.4564819335937,280.4514465332031,292.96990966796875,291.3348388671875,1.0,0.3600634038448334,0.964975893497467,0.964975893497467,1.0,1.0,-1.808803915977478,0.8053443431854248,1.0034595727920532,0.3895819783210754,0.0,0.0,0.8106104135513306,72.46874237060547,86.0,59.2667236328125,-19870.107421875,558.9968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479919433594,309.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18568.76953125,18000.0,0.0,0.0,0.4706621766090393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1211042404174805,1.121116042137146,-1.1831678421003744e-05,0.0,0.0004776622809004,0.0,0.0,171.42454528808594,0.0,0.0,0.0,0.6295251250267029,4.0,0.0,1.0
711720,292.9718322753906,297.1499938964844,293.1499938964844,0.2516513764858246,-4785.80078125,304.1451721191406,0.9060678482055664,0.342814177274704,0.3090652823448181,293.0137939453125,297.1499938964844,293.1499938964844,0.1691142469644546,-3673.71484375,304.1456298828125,0.8168128132820129,0.2491614520549774,0.2372390031814575,292.9365234375,297.1499938964844,293.1499938964844,0.3186320066452026,-4486.59521484375,304.141845703125,0.9708967804908752,0.4141217768192291,0.2898181974887848,292.7090148925781,297.1499938964844,293.1499938964844,0.3704009652137756,-6800.2158203125,304.2260131835937,0.9990000128746032,0.5969960689544678,0.4364193379878998,292.92730712890625,297.1499938964844,293.1499938964844,0.0135050248354673,-3549.518310546875,303.8468933105469,0.4639546871185303,0.050000000745058,0.2344779521226883,291.334716796875,291.1499938964844,264.8500061035156,263.4564819335937,280.4514465332031,292.96990966796875,291.3348388671875,1.0,0.3600634038448334,0.964975893497467,0.964975893497467,1.0,1.0,-1.808803915977478,0.8053443431854248,1.0034595727920532,0.3895819783210754,0.0,0.0,0.8106104135513306,72.46874237060547,86.0,59.2667236328125,-19870.107421875,558.9968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479919433594,309.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18568.76953125,18000.0,0.0,0.0,0.4706621766090393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1211042404174805,1.121116042137146,-1.1831678421003744e-05,0.0,0.0004776622809004,0.0,0.0,171.42454528808594,0.0,0.0,0.0,0.6295251250267029,4.0,0.0,1.0
711780,292.9864196777344,297.1499938964844,293.1499938964844,0.2539386749267578,-4821.5146484375,304.1429138183594,0.9002446532249451,0.3443707823753357,0.3105773627758026,293.02325439453125,297.1499938964844,293.1499938964844,0.1710156202316284,-3707.680419921875,304.1438903808594,0.8124262094497681,0.2506933808326721,0.2388119548559188,292.9530639648437,297.1499938964844,293.1499938964844,0.321697473526001,-4521.7421875,304.1393737792969,0.9650893807411194,0.416172444820404,0.2913478016853332,292.69354248046875,297.1499938964844,293.1499938964844,0.3799285590648651,-6957.64990234375,304.18426513671875,0.9990000128746032,0.6113858222961426,0.4467662274837494,292.92938232421875,297.1499938964844,293.1499938964844,0.0137758813798427,-3585.920166015625,303.91632080078125,0.4582192003726959,0.050000000745058,0.2349346280097961,291.3016662597656,291.1499938964844,264.8500061035156,263.4564819335937,280.4486999511719,292.98223876953125,291.29742431640625,1.0,0.3654495179653168,0.9640628695487976,0.9640628695487976,1.0,1.0,-1.8273042440414429,0.8142238855361938,1.013080358505249,0.3942157924175262,0.0,0.0,0.7918509840965271,75.3226318359375,104.0,-29.465293884277344,-19881.173828125,580.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5929870605469,309.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18485.908203125,18000.0,0.0,0.0,0.4669070839881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0738834142684937,1.073894500732422,-1.1183530659764074e-05,0.0,0.0004738513380289,0.0,0.0,153.85134887695312,0.0,0.0,0.0,0.6078444719314575,4.0,0.0,1.0
711840,292.9864196777344,297.1499938964844,293.1499938964844,0.2539386749267578,-4821.5146484375,304.1429138183594,0.9002446532249451,0.3443707823753357,0.3105773627758026,293.02325439453125,297.1499938964844,293.1499938964844,0.1710156202316284,-3707.680419921875,304.1438903808594,0.8124262094497681,0.2506933808326721,0.2388119548559188,292.9530639648437,297.1499938964844,293.1499938964844,0.321697473526001,-4521.7421875,304.1393737792969,0.9650893807411194,0.416172444820404,0.2913478016853332,292.69354248046875,297.1499938964844,293.1499938964844,0.3799285590648651,-6957.64990234375,304.18426513671875,0.9990000128746032,0.6113858222961426,0.4467662274837494,292.92938232421875,297.1499938964844,293.1499938964844,0.0137758813798427,-3585.920166015625,303.91632080078125,0.4582192003726959,0.050000000745058,0.2349346280097961,291.3016662597656,291.1499938964844,264.8500061035156,263.4564819335937,280.4486999511719,292.98223876953125,291.29742431640625,1.0,0.3654495179653168,0.9640628695487976,0.9640628695487976,1.0,1.0,-1.8273042440414429,0.8142238855361938,1.013080358505249,0.3942157924175262,0.0,0.0,0.7918509840965271,75.3226318359375,104.0,-29.465293884277344,-19881.173828125,580.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5929870605469,309.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18485.908203125,18000.0,0.0,0.0,0.4669070839881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0738834142684937,1.073894500732422,-1.1183530659764074e-05,0.0,0.0004738513380289,0.0,0.0,153.85134887695312,0.0,0.0,0.0,0.6078444719314575,4.0,0.0,1.0
711900,292.9932861328125,297.1499938964844,293.1499938964844,0.2555609047412872,-4847.0224609375,304.1412658691406,0.8937934637069702,0.3450942039489746,0.3113364279270172,293.0278015136719,297.1499938964844,293.1499938964844,0.172288030385971,-3730.62646484375,304.1426696777344,0.8070627450942993,0.2514044046401977,0.2396009862422943,292.9608459472656,297.1499938964844,293.1499938964844,0.3238241672515869,-4546.2939453125,304.137451171875,0.9581913352012634,0.4171409904956817,0.2921063899993896,292.7004089355469,297.1499938964844,293.1499938964844,0.3909362256526947,-7128.7119140625,304.1579895019531,0.9990000128746032,0.6158272624015808,0.4573307931423187,292.9309387207031,297.1499938964844,293.1499938964844,0.0139634786173701,-3613.256591796875,303.9491882324219,0.4526560008525848,0.050000000745058,0.2354120016098022,291.2641906738281,291.1499938964844,264.8500061035156,263.4564819335937,280.4439392089844,292.98876953125,291.2586364746094,1.0,0.3703002035617828,0.9636063575744628,0.9636063575744628,1.0,1.0,-1.8433276414871216,0.8219178318977356,1.0214097499847412,0.3982980847358703,0.0,0.0,0.7879424691200256,78.23780822753906,104.0,-67.74443817138672,-19945.06640625,600.9862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817321777344,309.1786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18365.533203125,18000.0,0.0,0.0,0.4650398790836334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0580908060073853,1.058101773262024,-1.0951850526907949e-05,0.0,0.0004719563876278,0.0,0.0,148.0725555419922,0.0,0.0,0.0,0.6005904674530029,4.0,0.0,1.0
