time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711960,292.9999389648437,297.1499938964844,293.1499938964844,0.2573703229427337,-4875.4375,304.1395568847656,0.8856993317604065,0.3457712829113006,0.3120868802070617,293.03228759765625,297.1499938964844,293.1499938964844,0.1736847907304763,-3755.82177734375,304.1414794921875,0.8000093698501587,0.2520716488361358,0.2403822988271713,292.96832275390625,297.1499938964844,293.1499938964844,0.3261962532997131,-4573.63232421875,304.1354064941406,0.9490951299667358,0.418070524930954,0.2928616404533386,292.7164001464844,297.1499938964844,293.1499938964844,0.4053457677364349,-7348.5244140625,304.1303405761719,0.9990000128746032,0.6183909177780151,0.4707609415054321,292.9330749511719,297.1499938964844,293.1499938964844,0.0141761377453804,-3644.637451171875,303.9802551269531,0.4460273087024688,0.050000000745058,0.2360349595546722,291.218505859375,291.1499938964844,264.8500061035156,263.4564819335937,280.43768310546875,292.9955749511719,291.2122497558594,1.0,0.3763158321380615,0.9629217982292176,0.9629217982292176,1.0,1.0,-1.8629438877105715,0.8313339948654175,1.0316098928451538,0.403315007686615,0.0,0.0,0.787919282913208,82.01870727539062,122.0,-97.26008605957033,-20049.958984375,627.0742797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73809814453125,309.1736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18214.8203125,18000.0,0.0,0.0,0.4633506536483764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0495024919509888,1.049513339996338,-1.080785114027094e-05,0.0,0.0004702420264948,0.0,0.0,144.81068420410156,0.0,0.0,0.0,0.596610963344574,4.0,0.0,1.0
712020,293.0128479003906,297.1499938964844,293.1499938964844,0.2612059414386749,-4935.3642578125,304.1366577148437,0.8666490912437439,0.3469533920288086,0.3135221600532532,293.0411682128906,297.1499938964844,293.1499938964844,0.1766166538000106,-3808.544189453125,304.1394348144531,0.7830220460891724,0.2532513439655304,0.2418886125087738,292.9825439453125,297.1499938964844,293.1499938964844,0.3312634229660034,-4631.67724609375,304.1318664550781,0.9261720776557922,0.4197847843170166,0.294339120388031,292.7726135253906,297.1499938964844,293.1499938964844,0.4423891305923462,-7900.73291015625,304.0752258300781,0.9990000128746032,0.6180413961410522,0.50430828332901,292.9396057128906,297.1499938964844,293.1499938964844,0.0146527979522943,-3714.6708984375,304.0358581542969,0.4315462410449981,0.050000000745058,0.2376699745655059,291.11688232421875,291.1499938964844,264.8500061035156,263.4564819335937,280.421630859375,293.00994873046875,291.11041259765625,1.0,0.3911223411560058,0.9615525603294371,0.9615525603294371,1.0,1.0,-1.9104903936386108,0.8541840314865112,1.0563063621520996,0.4155481457710266,0.0,0.0,0.7990450859069824,91.8766098022461,140.0,-129.8673553466797,-20369.16796875,694.6344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7312927246094,309.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17885.765625,18000.0,0.0,0.0,0.4610266089439392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0551955699920654,1.0552064180374146,-1.0806197678903118e-05,0.0,0.0004678833938669,0.0,0.0,146.03970336914062,0.0,0.0,0.0,0.5990784168243408,4.0,0.0,1.0
712080,293.0128479003906,297.1499938964844,293.1499938964844,0.2612059414386749,-4935.3642578125,304.1366577148437,0.8666490912437439,0.3469533920288086,0.3135221600532532,293.0411682128906,297.1499938964844,293.1499938964844,0.1766166538000106,-3808.544189453125,304.1394348144531,0.7830220460891724,0.2532513439655304,0.2418886125087738,292.9825439453125,297.1499938964844,293.1499938964844,0.3312634229660034,-4631.67724609375,304.1318664550781,0.9261720776557922,0.4197847843170166,0.294339120388031,292.7726135253906,297.1499938964844,293.1499938964844,0.4423891305923462,-7900.73291015625,304.0752258300781,0.9990000128746032,0.6180413961410522,0.50430828332901,292.9396057128906,297.1499938964844,293.1499938964844,0.0146527979522943,-3714.6708984375,304.0358581542969,0.4315462410449981,0.050000000745058,0.2376699745655059,291.11688232421875,291.1499938964844,264.8500061035156,263.4564819335937,280.421630859375,293.00994873046875,291.11041259765625,1.0,0.3911223411560058,0.9615525603294371,0.9615525603294371,1.0,1.0,-1.9104903936386108,0.8541840314865112,1.0563063621520996,0.4155481457710266,0.0,0.0,0.7990450859069824,91.8766098022461,140.0,-129.8673553466797,-20369.16796875,694.6344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7312927246094,309.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17885.765625,18000.0,0.0,0.0,0.4610266089439392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0551955699920654,1.0552064180374146,-1.0806197678903118e-05,0.0,0.0004678833938669,0.0,0.0,146.03970336914062,0.0,0.0,0.0,0.5990784168243408,4.0,0.0,1.0
712140,293.0254821777344,297.1499938964844,293.1499938964844,0.2650386989116668,-4994.7822265625,304.1347351074219,0.846549391746521,0.347869873046875,0.3148177862167358,293.05010986328125,297.1499938964844,293.1499938964844,0.1795344650745391,-3860.72705078125,304.1381225585937,0.7646715044975281,0.2541988790035248,0.2432765513658523,292.9961853027344,297.1499938964844,293.1499938964844,0.3364038169384002,-4690.015625,304.1293640136719,0.9018707275390624,0.4212619364261627,0.2957299947738647,292.8568725585937,297.1499938964844,293.1499938964844,0.4878261983394623,-8559.4375,304.02459716796875,0.9990000128746032,0.6105777025222778,0.54408860206604,292.9490661621094,297.1499938964844,293.1499938964844,0.0151777127757668,-3790.3740234375,304.081787109375,0.4177517294883728,0.050000000745058,0.2397547215223312,291.0125732421875,291.1499938964844,264.8500061035156,263.4564819335937,280.3953552246094,293.0117492675781,291.0060729980469,1.0,0.4085998833179474,0.960183322429657,0.960183322429657,1.0,1.0,-1.9656518697738647,0.8807390332221985,1.0849127769470217,0.4298224151134491,0.0,0.0,0.8243083953857422,104.3616180419922,143.0,-141.6119842529297,-20796.359375,780.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54840087890625,308.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17578.01953125,18000.0,0.0,0.0,0.4608414471149444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089206576347351,1.0892176628112793,-1.1179487046319991e-05,0.0,0.0004676954704336,0.0,0.0,157.3182373046875,0.0,0.0,0.0,0.6146520376205444,4.0,0.0,1.0
712200,293.0254821777344,297.1499938964844,293.1499938964844,0.2650386989116668,-4994.7822265625,304.1347351074219,0.846549391746521,0.347869873046875,0.3148177862167358,293.05010986328125,297.1499938964844,293.1499938964844,0.1795344650745391,-3860.72705078125,304.1381225585937,0.7646715044975281,0.2541988790035248,0.2432765513658523,292.9961853027344,297.1499938964844,293.1499938964844,0.3364038169384002,-4690.015625,304.1293640136719,0.9018707275390624,0.4212619364261627,0.2957299947738647,292.8568725585937,297.1499938964844,293.1499938964844,0.4878261983394623,-8559.4375,304.02459716796875,0.9990000128746032,0.6105777025222778,0.54408860206604,292.9490661621094,297.1499938964844,293.1499938964844,0.0151777127757668,-3790.3740234375,304.081787109375,0.4177517294883728,0.050000000745058,0.2397547215223312,291.0125732421875,291.1499938964844,264.8500061035156,263.4564819335937,280.3953552246094,293.0117492675781,291.0060729980469,1.0,0.4085998833179474,0.960183322429657,0.960183322429657,1.0,1.0,-1.9656518697738647,0.8807390332221985,1.0849127769470217,0.4298224151134491,0.0,0.0,0.8243083953857422,104.3616180419922,143.0,-141.6119842529297,-20796.359375,780.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54840087890625,308.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17578.01953125,18000.0,0.0,0.0,0.4608414471149444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089206576347351,1.0892176628112793,-1.1179487046319991e-05,0.0,0.0004676954704336,0.0,0.0,157.3182373046875,0.0,0.0,0.0,0.6146520376205444,4.0,0.0,1.0
712260,293.03741455078125,297.1499938964844,293.1499938964844,0.2683075070381164,-5044.80517578125,304.13446044921875,0.8310810923576355,0.348605066537857,0.3158872127532959,293.0586242675781,297.1499938964844,293.1499938964844,0.1820413023233413,-3905.119384765625,304.137939453125,0.7505197525024414,0.2550027966499328,0.2444597035646438,293.00897216796875,297.1499938964844,293.1499938964844,0.3409133851528168,-4740.4287109375,304.1288146972656,0.8841381072998047,0.4225654304027557,0.2969550490379333,292.95623779296875,297.1499938964844,293.1499938964844,0.5208204388618469,-9016.7685546875,304.0137939453125,0.996268391609192,0.5978577733039856,0.5699176788330078,292.96026611328125,297.1499938964844,293.1499938964844,0.0156639721244573,-3857.84814453125,304.1204528808594,0.4078931510448456,0.050000000745058,0.2417089492082595,290.92437744140625,291.1499938964844,264.8500061035156,263.4564819335937,280.3817138671875,293.0165100097656,290.92095947265625,1.0,0.4219442903995514,0.9582117795944214,0.9582117795944214,1.0,1.0,-2.0028367042541504,0.8984683156013489,1.1043683290481567,0.4399953186511993,0.0,0.0,0.8608189225196838,115.76101684570312,146.0,-115.94918823242188,-21132.951171875,850.9833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139892578125,308.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17349.603515625,18000.0,0.0,0.0,0.4632247984409332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1455289125442505,1.1455408334732056,-1.189214799524052e-05,0.0,0.0004701142606791,0.0,0.0,178.09100341796875,0.0,0.0,0.0,0.6407778859138489,4.0,0.0,1.0
712320,293.03741455078125,297.1499938964844,293.1499938964844,0.2683075070381164,-5044.80517578125,304.13446044921875,0.8310810923576355,0.348605066537857,0.3158872127532959,293.0586242675781,297.1499938964844,293.1499938964844,0.1820413023233413,-3905.119384765625,304.137939453125,0.7505197525024414,0.2550027966499328,0.2444597035646438,293.00897216796875,297.1499938964844,293.1499938964844,0.3409133851528168,-4740.4287109375,304.1288146972656,0.8841381072998047,0.4225654304027557,0.2969550490379333,292.95623779296875,297.1499938964844,293.1499938964844,0.5208204388618469,-9016.7685546875,304.0137939453125,0.996268391609192,0.5978577733039856,0.5699176788330078,292.96026611328125,297.1499938964844,293.1499938964844,0.0156639721244573,-3857.84814453125,304.1204528808594,0.4078931510448456,0.050000000745058,0.2417089492082595,290.92437744140625,291.1499938964844,264.8500061035156,263.4564819335937,280.3817138671875,293.0165100097656,290.92095947265625,1.0,0.4219442903995514,0.9582117795944214,0.9582117795944214,1.0,1.0,-2.0028367042541504,0.8984683156013489,1.1043683290481567,0.4399953186511993,0.0,0.0,0.8608189225196838,115.76101684570312,146.0,-115.94918823242188,-21132.951171875,850.9833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139892578125,308.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17349.603515625,18000.0,0.0,0.0,0.4632247984409332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1455289125442505,1.1455408334732056,-1.189214799524052e-05,0.0,0.0004701142606791,0.0,0.0,178.09100341796875,0.0,0.0,0.0,0.6407778859138489,4.0,0.0,1.0
712380,293.0487365722656,297.1499938964844,293.1499938964844,0.2695422768592834,-5062.0693359375,304.1376342773437,0.8162996768951416,0.3491598069667816,0.3168804347515106,293.0665588378906,297.1499938964844,293.1499938964844,0.1832097917795181,-3924.530029296875,304.1400451660156,0.7374266386032104,0.2557064890861511,0.2456266731023788,293.0211181640625,297.1499938964844,293.1499938964844,0.3428695201873779,-4760.546875,304.1326904296875,0.867340624332428,0.4236773252487182,0.2981171309947967,293.01531982421875,297.1499938964844,293.1499938964844,0.5165297985076904,-8924.3603515625,304.0656433105469,0.9756938815116882,0.5906853079795837,0.5616962909698486,292.9707946777344,297.1499938964844,293.1499938964844,0.0161131583154201,-3913.67822265625,304.1478881835937,0.3993896543979645,0.0506936497986316,0.2447535246610641,290.9220886230469,291.1499938964844,264.8500061035156,263.4564819335937,280.3947448730469,293.0365905761719,290.9226379394531,1.0,0.4308911263942718,0.956240177154541,0.956240177154541,1.0,1.0,-2.000999689102173,0.8975505828857422,1.1034491062164309,0.439225971698761,0.0,0.0,0.8920079469680786,127.24561309814452,149.0,-27.904014587402344,-21193.98828125,888.3347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,308.6479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17392.947265625,18000.0,0.0,0.0,0.4671922326087951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2022390365600586,1.2022517919540403,-1.2710454939224292e-05,0.0,0.0004741407174151,0.0,0.0,201.64016723632807,0.0,0.0,0.0,0.6673359870910645,4.0,0.0,1.0
712440,293.0487365722656,297.1499938964844,293.1499938964844,0.2695422768592834,-5062.0693359375,304.1376342773437,0.8162996768951416,0.3491598069667816,0.3168804347515106,293.0665588378906,297.1499938964844,293.1499938964844,0.1832097917795181,-3924.530029296875,304.1400451660156,0.7374266386032104,0.2557064890861511,0.2456266731023788,293.0211181640625,297.1499938964844,293.1499938964844,0.3428695201873779,-4760.546875,304.1326904296875,0.867340624332428,0.4236773252487182,0.2981171309947967,293.01531982421875,297.1499938964844,293.1499938964844,0.5165297985076904,-8924.3603515625,304.0656433105469,0.9756938815116882,0.5906853079795837,0.5616962909698486,292.9707946777344,297.1499938964844,293.1499938964844,0.0161131583154201,-3913.67822265625,304.1478881835937,0.3993896543979645,0.0506936497986316,0.2447535246610641,290.9220886230469,291.1499938964844,264.8500061035156,263.4564819335937,280.3947448730469,293.0365905761719,290.9226379394531,1.0,0.4308911263942718,0.956240177154541,0.956240177154541,1.0,1.0,-2.000999689102173,0.8975505828857422,1.1034491062164309,0.439225971698761,0.0,0.0,0.8920079469680786,127.24561309814452,149.0,-27.904014587402344,-21193.98828125,888.3347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,308.6479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17392.947265625,18000.0,0.0,0.0,0.4671922326087951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2022390365600586,1.2022517919540403,-1.2710454939224292e-05,0.0,0.0004741407174151,0.0,0.0,201.64016723632807,0.0,0.0,0.0,0.6673359870910645,4.0,0.0,1.0
712500,293.05438232421875,297.1499938964844,293.1499938964844,0.269964337348938,-5067.853515625,304.1390991210937,0.8118619322776794,0.3493328988552093,0.3171977698802948,293.0706481933594,297.1499938964844,293.1499938964844,0.1836375743150711,-3931.579345703125,304.1410827636719,0.7337174415588379,0.2559650838375091,0.2460414469242096,293.0272216796875,297.1499938964844,293.1499938964844,0.3436249494552612,-4768.2353515625,304.13446044921875,0.8625823259353638,0.4241124391555786,0.2985498607158661,293.0313720703125,297.1499938964844,293.1499938964844,0.5160494446754456,-8907.9150390625,304.0817565917969,0.969162940979004,0.5892351865768433,0.5599631071090698,292.9765930175781,297.1499938964844,293.1499938964844,0.0167911667376756,-4000.469482421875,304.14703369140625,0.4001459777355194,0.051830306649208,0.2502451837062835,290.9221496582031,291.1499938964844,264.8500061035156,263.4564819335937,280.39697265625,293.044921875,290.92169189453125,1.0,0.434589684009552,0.9552543759346008,0.9552543759346008,1.0,1.0,-2.006908655166626,0.9003715515136719,1.106537103652954,0.4406943023204803,0.0,0.0,0.9071447849273682,131.09645080566406,149.0,-17.968233108520508,-21248.228515625,906.8242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055053710937,308.5623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17440.86328125,18000.0,0.0,0.0,0.4695048034191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2262741327285769,1.2262872457504272,-1.3075739843770862e-05,0.0,0.000476487679407,0.0,0.0,212.3319549560547,0.0,0.0,0.0,0.6787745356559753,4.0,0.0,1.0
712560,293.059814453125,297.1499938964844,293.1499938964844,0.2704302072525024,-5074.46533203125,304.1402282714844,0.8080933690071106,0.3494792282581329,0.3174597918987274,293.0745849609375,297.1499938964844,293.1499938964844,0.1840835213661193,-3939.06591796875,304.1418762207031,0.730668842792511,0.2561970055103302,0.2463981509208679,293.0330810546875,297.1499938964844,293.1499938964844,0.3444365262985229,-4776.70556640625,304.13580322265625,0.858700156211853,0.4245127141475677,0.298932284116745,293.0430908203125,297.1499938964844,293.1499938964844,0.5163520574569702,-8904.6943359375,304.09356689453125,0.9638046026229858,0.5884318947792053,0.55904221534729,292.9830017089844,297.1499938964844,293.1499938964844,0.0174759235233068,-4085.29296875,304.1463317871094,0.4011608362197876,0.052767589688301,0.2554634809494018,290.91705322265625,291.1499938964844,264.8500061035156,263.4564819335937,280.3983154296875,293.052001953125,290.9164428710937,1.0,0.437908262014389,0.9544063806533812,0.9544063806533812,1.0,1.0,-2.013272285461426,0.9034066796302797,1.1098655462265017,0.4423289895057678,0.0,0.0,0.9231814742088318,134.44032287597656,152.0,-16.138105392456055,-21303.65625,924.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5575561523437,308.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17466.755859375,18000.0,0.0,0.0,0.4720239043235779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2493438720703125,1.2493572235107422,-1.3428406418825034e-05,0.0,0.0004790442471858,0.0,0.0,222.91246032714844,0.0,0.0,0.0,0.6897740960121155,4.0,0.0,1.0
712620,293.070068359375,297.1499938964844,293.1499938964844,0.27119180560112,-5085.22265625,304.1422119140625,0.8016471862792969,0.3496846854686737,0.3178756833076477,293.0820617675781,297.1499938964844,293.1499938964844,0.1848467141389846,-3951.85205078125,304.143310546875,0.7256461381912231,0.2565913498401642,0.2470085024833679,293.04425048828125,297.1499938964844,293.1499938964844,0.345849871635437,-4791.42724609375,304.1381530761719,0.8523938655853271,0.4252140820026397,0.2996022701263428,293.06005859375,297.1499938964844,293.1499938964844,0.5175418257713318,-8910.3828125,304.1101989746094,0.955033242702484,0.5876889824867249,0.5583294630050659,292.9965209960937,297.1499938964844,293.1499938964844,0.0186082236468791,-4219.91259765625,304.14569091796875,0.4023958444595337,0.0542572140693664,0.2637182176113128,290.9082336425781,291.1499938964844,264.8500061035156,263.4564819335937,280.4006042480469,293.0639038085937,290.9078674316406,1.0,0.443609744310379,0.9527104496955872,0.9527104496955872,1.0,1.0,-2.0243680477142334,0.9086892008781432,1.1156789064407349,0.4451746344566345,0.0,0.0,0.9560554027557372,140.2232666015625,155.0,-12.146235466003418,-21405.87890625,954.2832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.299072265625,308.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17514.306640625,18000.0,0.0,0.0,0.4775157868862152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2925220727920532,1.2925362586975098,-1.4105636182648595e-05,0.0,0.000484617834445,0.0,0.0,243.70445251464844,0.0,0.0,0.0,0.7103838920593262,4.0,0.0,1.0
712680,293.070068359375,297.1499938964844,293.1499938964844,0.27119180560112,-5085.22265625,304.1422119140625,0.8016471862792969,0.3496846854686737,0.3178756833076477,293.0820617675781,297.1499938964844,293.1499938964844,0.1848467141389846,-3951.85205078125,304.143310546875,0.7256461381912231,0.2565913498401642,0.2470085024833679,293.04425048828125,297.1499938964844,293.1499938964844,0.345849871635437,-4791.42724609375,304.1381530761719,0.8523938655853271,0.4252140820026397,0.2996022701263428,293.06005859375,297.1499938964844,293.1499938964844,0.5175418257713318,-8910.3828125,304.1101989746094,0.955033242702484,0.5876889824867249,0.5583294630050659,292.9965209960937,297.1499938964844,293.1499938964844,0.0186082236468791,-4219.91259765625,304.14569091796875,0.4023958444595337,0.0542572140693664,0.2637182176113128,290.9082336425781,291.1499938964844,264.8500061035156,263.4564819335937,280.4006042480469,293.0639038085937,290.9078674316406,1.0,0.443609744310379,0.9527104496955872,0.9527104496955872,1.0,1.0,-2.0243680477142334,0.9086892008781432,1.1156789064407349,0.4451746344566345,0.0,0.0,0.9560554027557372,140.2232666015625,155.0,-12.146235466003418,-21405.87890625,954.2832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.299072265625,308.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17514.306640625,18000.0,0.0,0.0,0.4775157868862152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2925220727920532,1.2925362586975098,-1.4105636182648595e-05,0.0,0.000484617834445,0.0,0.0,243.70445251464844,0.0,0.0,0.0,0.7103838920593262,4.0,0.0,1.0
712740,293.07958984375,297.1499938964844,293.1499938964844,0.2716744244098663,-5091.828125,304.1440124511719,0.7963466644287109,0.3497791588306427,0.3181591629981994,293.0889892578125,297.1499938964844,293.1499938964844,0.1854172348976135,-3961.299072265625,304.14459228515625,0.7215450406074524,0.2569069564342499,0.2475079149007797,293.0546264648437,297.1499938964844,293.1499938964844,0.3469182550907135,-4802.3935546875,304.14031982421875,0.8473629355430603,0.4257858097553253,0.3001573979854584,293.0730895996094,297.1499938964844,293.1499938964844,0.518572986125946,-8917.09765625,304.12164306640625,0.947855532169342,0.5873200297355652,0.5581166744232178,293.00982666015625,297.1499938964844,293.1499938964844,0.019533721730113,-4324.9931640625,304.1455993652344,0.403117835521698,0.0554437972605228,0.2702123522758484,290.90447998046875,291.1499938964844,264.8500061035156,263.4564819335937,280.4029235839844,293.0741577148437,290.9044494628906,1.0,0.4483867883682251,0.9510144591331482,0.9510144591331482,1.0,1.0,-2.033519744873047,0.9130329489707948,1.1204867362976074,0.4475065767765045,0.0,0.0,0.989105224609375,145.14584350585938,143.0,-5.86706018447876,-21501.240234375,979.9410400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,308.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17575.484375,19080.0,0.0,0.0,0.4833329319953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3303834199905396,1.3303982019424438,-1.4722510968567804e-05,0.0,0.0004905214882455,0.0,0.0,263.081787109375,0.0,0.0,0.0,0.7435275316238403,4.0,0.0,1.0
712800,293.07958984375,297.1499938964844,293.1499938964844,0.2716744244098663,-5091.828125,304.1440124511719,0.7963466644287109,0.3497791588306427,0.3181591629981994,293.0889892578125,297.1499938964844,293.1499938964844,0.1854172348976135,-3961.299072265625,304.14459228515625,0.7215450406074524,0.2569069564342499,0.2475079149007797,293.0546264648437,297.1499938964844,293.1499938964844,0.3469182550907135,-4802.3935546875,304.14031982421875,0.8473629355430603,0.4257858097553253,0.3001573979854584,293.0730895996094,297.1499938964844,293.1499938964844,0.518572986125946,-8917.09765625,304.12164306640625,0.947855532169342,0.5873200297355652,0.5581166744232178,293.00982666015625,297.1499938964844,293.1499938964844,0.019533721730113,-4324.9931640625,304.1455993652344,0.403117835521698,0.0554437972605228,0.2702123522758484,290.90447998046875,291.1499938964844,264.8500061035156,263.4564819335937,280.4029235839844,293.0741577148437,290.9044494628906,1.0,0.4483867883682251,0.9510144591331482,0.9510144591331482,1.0,1.0,-2.033519744873047,0.9130329489707948,1.1204867362976074,0.4475065767765045,0.0,0.0,0.989105224609375,145.14584350585938,143.0,-5.86706018447876,-21501.240234375,979.9410400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0998229980469,308.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17575.484375,19080.0,0.0,0.0,0.4833329319953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3303834199905396,1.3303982019424438,-1.4722510968567804e-05,0.0,0.0004905214882455,0.0,0.0,263.081787109375,0.0,0.0,0.0,0.7435275316238403,4.0,0.0,1.0
712860,293.0881652832031,297.1499938964844,293.1499938964844,0.2708326280117035,-5077.6494140625,304.1473388671875,0.7978759407997131,0.3498212993144989,0.3181512355804443,293.0951538085937,297.1499938964844,293.1499938964844,0.1850419640541076,-3953.638916015625,304.14697265625,0.7230154871940613,0.2572008669376373,0.2477307915687561,293.06414794921875,297.1499938964844,293.1499938964844,0.3463353812694549,-4794.326171875,304.1444396972656,0.8491696715354919,0.4262683987617492,0.3004648387432098,293.084228515625,297.1499938964844,293.1499938964844,0.5172712206840515,-8892.3173828125,304.13311767578125,0.9496094584465028,0.5870088338851929,0.557766318321228,293.0221862792969,297.1499938964844,293.1499938964844,0.0201046951115131,-4384.666015625,304.1461181640625,0.4070379734039306,0.0564864054322242,0.2747561633586883,290.94390869140625,291.1499938964844,264.8511962890625,263.4573059082031,280.40679931640625,293.083251953125,290.94482421875,1.0,0.4476721286773681,0.949377179145813,0.949377179145813,1.0,1.0,-2.0391860008239746,0.915690004825592,1.1234959363937378,0.4489423036575317,0.0,0.0,1.0,143.97401428222656,131.0,31.949506759643555,-21677.740234375,981.2787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9302673339844,308.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18668.51171875,19080.0,0.0,0.0,0.4895866215229034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894895315170288,1.389505386352539,-1.5945917766657658e-05,0.0,0.0004968681605532,0.0,0.0,298.2936706542969,0.0,0.0,0.0,0.7592417597770691,4.0,0.0,1.0
712920,293.0881652832031,297.1499938964844,293.1499938964844,0.2708326280117035,-5077.6494140625,304.1473388671875,0.7978759407997131,0.3498212993144989,0.3181512355804443,293.0951538085937,297.1499938964844,293.1499938964844,0.1850419640541076,-3953.638916015625,304.14697265625,0.7230154871940613,0.2572008669376373,0.2477307915687561,293.06414794921875,297.1499938964844,293.1499938964844,0.3463353812694549,-4794.326171875,304.1444396972656,0.8491696715354919,0.4262683987617492,0.3004648387432098,293.084228515625,297.1499938964844,293.1499938964844,0.5172712206840515,-8892.3173828125,304.13311767578125,0.9496094584465028,0.5870088338851929,0.557766318321228,293.0221862792969,297.1499938964844,293.1499938964844,0.0201046951115131,-4384.666015625,304.1461181640625,0.4070379734039306,0.0564864054322242,0.2747561633586883,290.94390869140625,291.1499938964844,264.8511962890625,263.4573059082031,280.40679931640625,293.083251953125,290.94482421875,1.0,0.4476721286773681,0.949377179145813,0.949377179145813,1.0,1.0,-2.0391860008239746,0.915690004825592,1.1234959363937378,0.4489423036575317,0.0,0.0,1.0,143.97401428222656,131.0,31.949506759643555,-21677.740234375,981.2787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9302673339844,308.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18668.51171875,19080.0,0.0,0.0,0.4895866215229034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894895315170288,1.389505386352539,-1.5945917766657658e-05,0.0,0.0004968681605532,0.0,0.0,298.2936706542969,0.0,0.0,0.0,0.7592417597770691,4.0,0.0,1.0
712980,293.09552001953125,297.1499938964844,293.1499938964844,0.2706283926963806,-5074.173828125,304.1485595703125,0.8042579293251038,0.349892258644104,0.318003237247467,293.100341796875,297.1499938964844,293.1499938964844,0.1850886046886444,-3954.1416015625,304.1478881835937,0.7284265160560608,0.2575371265411377,0.2478220909833908,293.0725402832031,297.1499938964844,293.1499938964844,0.3465412557125091,-4796.05712890625,304.1459350585937,0.8558745384216309,0.4267386198043823,0.300633043050766,293.09375,297.1499938964844,293.1499938964844,0.5170673131942749,-8885.9130859375,304.1390075683594,0.9575018286705016,0.5867422223091125,0.5572897791862488,293.0332336425781,297.1499938964844,293.1499938964844,0.0206151511520147,-4439.322265625,304.14654541015625,0.4135624468326568,0.0574834048748016,0.2782577574253082,290.9483947753906,291.1499938964844,264.85467529296875,263.4596862792969,280.41192626953125,293.0910949707031,290.94842529296875,1.0,0.4438090026378631,0.9477399587631226,0.9477399587631226,1.0,1.0,-2.0429537296295166,0.9174327850341796,1.125520944595337,0.44986292719841,0.0,0.0,1.0,138.65980529785156,119.0,11.92425537109375,-21689.107421875,966.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8477478027344,308.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18965.3515625,19080.0,0.0,0.0,0.4954882264137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006948471069336,1.4007110595703125,-1.6202902770601213e-05,0.0,0.0005028575542382,0.0,0.0,305.552978515625,0.0,0.0,0.0,0.764840841293335,4.0,0.0,1.0
713040,293.09552001953125,297.1499938964844,293.1499938964844,0.2706283926963806,-5074.173828125,304.1485595703125,0.8042579293251038,0.349892258644104,0.318003237247467,293.100341796875,297.1499938964844,293.1499938964844,0.1850886046886444,-3954.1416015625,304.1478881835937,0.7284265160560608,0.2575371265411377,0.2478220909833908,293.0725402832031,297.1499938964844,293.1499938964844,0.3465412557125091,-4796.05712890625,304.1459350585937,0.8558745384216309,0.4267386198043823,0.300633043050766,293.09375,297.1499938964844,293.1499938964844,0.5170673131942749,-8885.9130859375,304.1390075683594,0.9575018286705016,0.5867422223091125,0.5572897791862488,293.0332336425781,297.1499938964844,293.1499938964844,0.0206151511520147,-4439.322265625,304.14654541015625,0.4135624468326568,0.0574834048748016,0.2782577574253082,290.9483947753906,291.1499938964844,264.85467529296875,263.4596862792969,280.41192626953125,293.0910949707031,290.94842529296875,1.0,0.4438090026378631,0.9477399587631226,0.9477399587631226,1.0,1.0,-2.0429537296295166,0.9174327850341796,1.125520944595337,0.44986292719841,0.0,0.0,1.0,138.65980529785156,119.0,11.92425537109375,-21689.107421875,966.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8477478027344,308.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18965.3515625,19080.0,0.0,0.0,0.4954882264137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006948471069336,1.4007110595703125,-1.6202902770601213e-05,0.0,0.0005028575542382,0.0,0.0,305.552978515625,0.0,0.0,0.0,0.764840841293335,4.0,0.0,1.0
713100,293.09881591796875,297.1499938964844,293.1499938964844,0.2705178260803222,-5072.36865234375,304.1490173339844,0.8087639212608337,0.3499366641044616,0.3179025053977966,293.10260009765625,297.1499938964844,293.1499938964844,0.1851061284542083,-3954.336669921875,304.14825439453125,0.7322366237640381,0.2577230334281921,0.2478461116552353,293.07635498046875,297.1499938964844,293.1499938964844,0.3466265201568603,-4796.787109375,304.1465148925781,0.8606675863265991,0.4269711077213287,0.3006877303123474,293.0979919433594,297.1499938964844,293.1499938964844,0.5169240832328796,-8882.5869140625,304.1412658691406,0.9629775881767272,0.5866206288337708,0.5570276379585266,293.03826904296875,297.1499938964844,293.1499938964844,0.0208409950137138,-4463.24560546875,304.1467590332031,0.4177335500717163,0.0579717867076396,0.279773473739624,290.94927978515625,291.1499938964844,264.85723876953125,263.4614562988281,280.4148254394531,293.0946044921875,290.9494934082031,1.0,0.4410657882690429,0.9469213485717772,0.9469213485717772,1.0,1.0,-2.044433116912842,0.9181085824966432,1.1263245344161987,0.4502156674861908,0.0,0.0,1.0,135.0094757080078,119.0,8.309118270874023,-21700.599609375,955.0841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8412170410156,308.14361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19019.685546875,20160.0,0.0,0.0,0.4981675744056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027001857757568,1.4027163982391355,-1.6249328837147914e-05,0.0,0.0005055767833255,0.0,0.0,306.8672180175781,0.0,0.0,0.0,0.7808468341827393,4.0,0.0,1.0
713160,293.1018981933594,297.1499938964844,293.1499938964844,0.2698237597942352,-5061.20166015625,304.1504821777344,0.8138639330863953,0.349978357553482,0.3177862465381622,293.1046447753906,297.1499938964844,293.1499938964844,0.1847270876169204,-3947.18798828125,304.1492614746094,0.7367050647735596,0.2579170167446136,0.2478615939617157,293.0799865722656,297.1499938964844,293.1499938964844,0.3459645807743072,-4788.7197265625,304.1483764648437,0.866326630115509,0.4271929264068603,0.3007252216339111,293.1020202636719,297.1499938964844,293.1499938964844,0.5156853199005127,-8863.435546875,304.1451110839844,0.9691667556762696,0.5864907503128052,0.5567478537559509,293.04302978515625,297.1499938964844,293.1499938964844,0.0209896713495254,-4476.9716796875,304.1470947265625,0.4225630164146423,0.058453656733036,0.2811750471591949,290.9736328125,291.1499938964844,264.8603210449219,263.4635925292969,280.4179077148437,293.097900390625,290.9767761230469,1.0,0.4379262626171112,0.9461311101913452,0.9461311101913452,1.0,1.0,-2.0457046031951904,0.9186848998069764,1.1270197629928589,0.4505148530006408,0.0,0.0,1.0,130.8950958251953,107.0,41.551116943359375,-21821.27734375,941.9494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8384094238281,308.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,19790.609375,20160.0,0.0,0.0,0.5008163452148438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308456182479858,1.430862545967102,-1.6907963072299026e-05,0.0,0.0005082649295218,0.0,0.0,325.7125244140625,0.0,0.0,0.0,0.7817075252532959,4.0,0.0,1.0
713220,293.1075439453125,297.1499938964844,293.1499938964844,0.2687554657459259,-5044.34033203125,304.1520690917969,0.8257378339767456,0.3500496447086334,0.3175038993358612,293.1083068847656,297.1499938964844,293.1499938964844,0.184209868311882,-3937.549560546875,304.1503601074219,0.7476468682289124,0.2583237290382385,0.2478720247745514,293.08673095703125,297.1499938964844,293.1499938964844,0.3450226783752441,-4777.47998046875,304.15045166015625,0.8801708817481995,0.4275998175144195,0.3007439374923706,293.10943603515625,297.1499938964844,293.1499938964844,0.5137122273445129,-8833.8525390625,304.14996337890625,0.9829490780830384,0.5861967206001282,0.5561133623123169,293.0517578125,297.1499938964844,293.1499938964844,0.0212877877056598,-4505.64990234375,304.1475524902344,0.434493750333786,0.0593940876424312,0.2836940586566925,291.008056640625,291.1499938964844,264.8680114746094,263.4688720703125,280.4248352050781,293.1040344238281,291.0098571777344,1.0,0.4307285249233246,0.9445506930351256,0.9445506930351256,1.0,1.0,-2.047664165496826,0.919555127620697,1.128109097480774,0.4509589970111847,0.0,0.0,1.0,121.6613998413086,95.0,43.37577438354492,-21890.703125,911.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86968994140625,308.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,20060.5234375,20160.0,0.0,0.0,0.5057048201560974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405698776245115,1.440587043762207,-1.7138561815954745e-05,0.0,0.0005132261430844,0.0,0.0,332.3985595703125,0.0,0.0,0.0,0.7865802645683289,4.0,0.0,1.0
713280,293.1075439453125,297.1499938964844,293.1499938964844,0.2687554657459259,-5044.34033203125,304.1520690917969,0.8257378339767456,0.3500496447086334,0.3175038993358612,293.1083068847656,297.1499938964844,293.1499938964844,0.184209868311882,-3937.549560546875,304.1503601074219,0.7476468682289124,0.2583237290382385,0.2478720247745514,293.08673095703125,297.1499938964844,293.1499938964844,0.3450226783752441,-4777.47998046875,304.15045166015625,0.8801708817481995,0.4275998175144195,0.3007439374923706,293.10943603515625,297.1499938964844,293.1499938964844,0.5137122273445129,-8833.8525390625,304.14996337890625,0.9829490780830384,0.5861967206001282,0.5561133623123169,293.0517578125,297.1499938964844,293.1499938964844,0.0212877877056598,-4505.64990234375,304.1475524902344,0.434493750333786,0.0593940876424312,0.2836940586566925,291.008056640625,291.1499938964844,264.8680114746094,263.4688720703125,280.4248352050781,293.1040344238281,291.0098571777344,1.0,0.4307285249233246,0.9445506930351256,0.9445506930351256,1.0,1.0,-2.047664165496826,0.919555127620697,1.128109097480774,0.4509589970111847,0.0,0.0,1.0,121.6613998413086,95.0,43.37577438354492,-21890.703125,911.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86968994140625,308.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,20060.5234375,20160.0,0.0,0.0,0.5057048201560974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405698776245115,1.440587043762207,-1.7138561815954745e-05,0.0,0.0005132261430844,0.0,0.0,332.3985595703125,0.0,0.0,0.0,0.7865802645683289,4.0,0.0,1.0
713340,293.112548828125,297.1499938964844,293.1499938964844,0.2676698863506317,-5027.38330078125,304.1531677246094,0.8402708172798157,0.3501132428646087,0.3171823918819427,293.11138916015625,297.1499938964844,293.1499938964844,0.1837002038955688,-3928.146240234375,304.1510925292969,0.7615768313407898,0.2587520182132721,0.2478702962398529,293.0927734375,297.1499938964844,293.1499938964844,0.3440312445163727,-4765.88818359375,304.1519470214844,0.8974693417549133,0.4279722869396209,0.3007127046585083,293.11602783203125,297.1499938964844,293.1499938964844,0.5115523338317871,-8803.1396484375,304.153564453125,0.9975571036338806,0.5858867168426514,0.555424690246582,293.0595703125,297.1499938964844,293.1499938964844,0.0215422473847866,-4529.65625,304.14794921875,0.4500123262405395,0.0602981075644493,0.2858938872814178,291.0399169921875,291.1499938964844,264.8775939941406,263.4754638671875,280.4325256347656,293.1094665527344,291.0420227050781,1.0,0.4226306080818176,0.9429702758789062,0.9429702758789062,1.0,1.0,-2.0489516258239746,0.92009836435318,1.1288533210754397,0.4512299597263336,0.0,0.0,1.0,111.54523468017578,83.0,45.28732681274414,-21960.703125,877.5181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95050048828125,308.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.416015625,21240.0,0.0,0.0,0.5098678469657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443184733390808,1.4432018995285034,-1.720083673717454e-05,0.0,0.0005174510297365,0.0,0.0,334.2119445800781,0.0,0.0,0.0,0.8028901815414429,4.0,0.0,1.0
713400,293.112548828125,297.1499938964844,293.1499938964844,0.2676698863506317,-5027.38330078125,304.1531677246094,0.8402708172798157,0.3501132428646087,0.3171823918819427,293.11138916015625,297.1499938964844,293.1499938964844,0.1837002038955688,-3928.146240234375,304.1510925292969,0.7615768313407898,0.2587520182132721,0.2478702962398529,293.0927734375,297.1499938964844,293.1499938964844,0.3440312445163727,-4765.88818359375,304.1519470214844,0.8974693417549133,0.4279722869396209,0.3007127046585083,293.11602783203125,297.1499938964844,293.1499938964844,0.5115523338317871,-8803.1396484375,304.153564453125,0.9975571036338806,0.5858867168426514,0.555424690246582,293.0595703125,297.1499938964844,293.1499938964844,0.0215422473847866,-4529.65625,304.14794921875,0.4500123262405395,0.0602981075644493,0.2858938872814178,291.0399169921875,291.1499938964844,264.8775939941406,263.4754638671875,280.4325256347656,293.1094665527344,291.0420227050781,1.0,0.4226306080818176,0.9429702758789062,0.9429702758789062,1.0,1.0,-2.0489516258239746,0.92009836435318,1.1288533210754397,0.4512299597263336,0.0,0.0,1.0,111.54523468017578,83.0,45.28732681274414,-21960.703125,877.5181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95050048828125,308.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.416015625,21240.0,0.0,0.0,0.5098678469657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443184733390808,1.4432018995285034,-1.720083673717454e-05,0.0,0.0005174510297365,0.0,0.0,334.2119445800781,0.0,0.0,0.0,0.8028901815414429,4.0,0.0,1.0
713460,293.1168518066406,297.1499938964844,293.1499938964844,0.2652088403701782,-4988.33642578125,304.15625,0.8534005880355835,0.3501849174499511,0.3169569671154022,293.1138000488281,297.1499938964844,293.1499938964844,0.1823079884052276,-3902.2802734375,304.1530456542969,0.7743640542030334,0.2592421174049377,0.2480103969573974,293.0981750488281,297.1499938964844,293.1499938964844,0.3412256836891174,-4733.0283203125,304.156005859375,0.9133555293083192,0.4283310174942016,0.3007402420043945,293.1074523925781,297.1499938964844,293.1499938964844,0.4861711263656616,-8433.9189453125,304.19561767578125,0.9990000128746032,0.5884106755256653,0.5342469811439514,293.0662536621094,297.1499938964844,293.1499938964844,0.0216994546353817,-4538.70458984375,304.1483764648437,0.4653258025646209,0.0612297840416431,0.2885623872280121,291.133544921875,291.1499938964844,264.88897705078125,263.4832763671875,280.449462890625,293.1092834472656,291.1399230957031,1.0,0.4128805994987488,0.9414165019989014,0.9414165019989014,1.0,1.0,-2.026777505874634,0.9092504382133484,1.1175270080566406,0.4455523788928985,0.0,0.0,1.0,103.09336853027344,71.0,114.9707489013672,-22009.228515625,828.3779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0530700683594,308.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.65234375,21240.0,0.0,0.0,0.513455867767334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761126041412354,1.4761306047439575,-1.799470919650048e-05,0.0,0.0005210924427956,0.0,0.0,357.6143493652344,0.0,0.0,0.0,0.8061040639877319,4.0,0.0,1.0
713520,293.1168518066406,297.1499938964844,293.1499938964844,0.2652088403701782,-4988.33642578125,304.15625,0.8534005880355835,0.3501849174499511,0.3169569671154022,293.1138000488281,297.1499938964844,293.1499938964844,0.1823079884052276,-3902.2802734375,304.1530456542969,0.7743640542030334,0.2592421174049377,0.2480103969573974,293.0981750488281,297.1499938964844,293.1499938964844,0.3412256836891174,-4733.0283203125,304.156005859375,0.9133555293083192,0.4283310174942016,0.3007402420043945,293.1074523925781,297.1499938964844,293.1499938964844,0.4861711263656616,-8433.9189453125,304.19561767578125,0.9990000128746032,0.5884106755256653,0.5342469811439514,293.0662536621094,297.1499938964844,293.1499938964844,0.0216994546353817,-4538.70458984375,304.1483764648437,0.4653258025646209,0.0612297840416431,0.2885623872280121,291.133544921875,291.1499938964844,264.88897705078125,263.4832763671875,280.449462890625,293.1092834472656,291.1399230957031,1.0,0.4128805994987488,0.9414165019989014,0.9414165019989014,1.0,1.0,-2.026777505874634,0.9092504382133484,1.1175270080566406,0.4455523788928985,0.0,0.0,1.0,103.09336853027344,71.0,114.9707489013672,-22009.228515625,828.3779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0530700683594,308.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.65234375,21240.0,0.0,0.0,0.513455867767334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761126041412354,1.4761306047439575,-1.799470919650048e-05,0.0,0.0005210924427956,0.0,0.0,357.6143493652344,0.0,0.0,0.0,0.8061040639877319,4.0,0.0,1.0
713580,293.1211242675781,297.1499938964844,293.1499938964844,0.262197732925415,-4940.77490234375,304.1591796875,0.8689028024673462,0.3501611649990082,0.3166567385196686,293.1161499023437,297.1499938964844,293.1499938964844,0.1805730909109115,-3870.224853515625,304.1549072265625,0.7892894744873047,0.2596855461597442,0.2481265217065811,293.1034545898437,297.1499938964844,293.1499938964844,0.3376884460449219,-4691.98291015625,304.1598815917969,0.933113932609558,0.4285706281661987,0.3006948232650757,293.06610107421875,297.1499938964844,293.1499938964844,0.4514074921607971,-7934.44287109375,304.23809814453125,0.9990000128746032,0.597808837890625,0.5054103136062622,293.0723876953125,297.1499938964844,293.1499938964844,0.0217788610607385,-4538.2890625,304.1487731933594,0.4792658686637878,0.0621097199618816,0.2910954356193542,291.2478942871094,291.1499938964844,264.9019470214844,263.4921875,280.46710205078125,293.1007385253906,291.2550354003906,1.0,0.401500791311264,0.9398627281188964,0.9398627281188964,1.0,1.0,-1.994916558265686,0.8937783241271973,1.1011382341384888,0.4371761679649353,0.0,0.0,0.9804092645645142,94.2717056274414,74.0,148.7530517578125,-21899.833984375,770.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2329406738281,308.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21335.31640625,21240.0,0.0,0.0,0.515711784362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.472546100616455,1.4725641012191772,-1.7992510038311593e-05,0.0,0.0005233818665146,0.0,0.0,356.1583557128906,0.0,0.0,0.0,0.8042535781860352,4.0,0.0,1.0
713640,293.1211242675781,297.1499938964844,293.1499938964844,0.262197732925415,-4940.77490234375,304.1591796875,0.8689028024673462,0.3501611649990082,0.3166567385196686,293.1161499023437,297.1499938964844,293.1499938964844,0.1805730909109115,-3870.224853515625,304.1549072265625,0.7892894744873047,0.2596855461597442,0.2481265217065811,293.1034545898437,297.1499938964844,293.1499938964844,0.3376884460449219,-4691.98291015625,304.1598815917969,0.933113932609558,0.4285706281661987,0.3006948232650757,293.06610107421875,297.1499938964844,293.1499938964844,0.4514074921607971,-7934.44287109375,304.23809814453125,0.9990000128746032,0.597808837890625,0.5054103136062622,293.0723876953125,297.1499938964844,293.1499938964844,0.0217788610607385,-4538.2890625,304.1487731933594,0.4792658686637878,0.0621097199618816,0.2910954356193542,291.2478942871094,291.1499938964844,264.9019470214844,263.4921875,280.46710205078125,293.1007385253906,291.2550354003906,1.0,0.401500791311264,0.9398627281188964,0.9398627281188964,1.0,1.0,-1.994916558265686,0.8937783241271973,1.1011382341384888,0.4371761679649353,0.0,0.0,0.9804092645645142,94.2717056274414,74.0,148.7530517578125,-21899.833984375,770.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2329406738281,308.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21335.31640625,21240.0,0.0,0.0,0.515711784362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.472546100616455,1.4725641012191772,-1.7992510038311593e-05,0.0,0.0005233818665146,0.0,0.0,356.1583557128906,0.0,0.0,0.0,0.8042535781860352,4.0,0.0,1.0
