time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,293.1232604980469,297.1499938964844,293.1499938964844,0.2607049942016601,-4917.2900390625,304.16021728515625,0.8752450346946716,0.3501061499118805,0.3165154755115509,293.11737060546875,297.1499938964844,293.1499938964844,0.1797252744436264,-3854.594482421875,304.1555480957031,0.7953659296035767,0.2598705589771271,0.2482019215822219,293.1061096191406,297.1499938964844,293.1499938964844,0.335915207862854,-4671.54541015625,304.1612854003906,0.9410420656204224,0.428637683391571,0.30067178606987,293.0376281738281,297.1499938964844,293.1499938964844,0.4372142851352691,-7733.11376953125,304.24774169921875,0.9990000128746032,0.6044623255729675,0.4943920075893402,293.07537841796875,297.1499938964844,293.1499938964844,0.0218218229711055,-4538.49072265625,304.14892578125,0.4841534793376922,0.0625013783574104,0.2923896908760071,291.30487060546875,291.1499938964844,264.9090270996094,263.4970397949219,280.4751281738281,293.0981750488281,291.311279296875,1.0,0.3975887298583984,0.9390859007835388,0.9390859007835388,1.0,1.0,-1.983121991157532,0.8880735039710999,1.095048427581787,0.433961421251297,0.0,0.0,0.96434885263443,91.02757263183594,74.0,150.78042602539062,-21855.640625,750.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3509216308594,308.7777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,21470.10546875,22320.0,0.0,0.0,0.5162500143051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4616576433181765,1.4616755247116089,-1.7828984709922224e-05,0.0,0.0005239281454123,0.0,0.0,349.6617431640625,0.0,0.0,0.0,0.8139781951904297,4.0,0.0,1.0
713760,293.1253967285156,297.1499938964844,293.1499938964844,0.2589429318904876,-4889.44775390625,304.1615600585937,0.8802489638328552,0.3500239253044128,0.3163716197013855,293.11865234375,297.1499938964844,293.1499938964844,0.1786935627460479,-3835.53125,304.15643310546875,0.8001717925071716,0.2600317001342773,0.2482777833938598,293.1087646484375,297.1499938964844,293.1499938964844,0.3337882459163666,-4646.9384765625,304.1631164550781,0.947156548500061,0.4286726415157318,0.3006432950496673,293.0094909667969,297.1499938964844,293.1499938964844,0.425167977809906,-7563.02734375,304.2518005371094,0.9990000128746032,0.6114110946655273,0.4859355688095093,293.0782165527344,297.1499938964844,293.1499938964844,0.0218363925814628,-4534.900390625,304.1490783691406,0.4880204498767853,0.0628902241587638,0.2937174439430237,291.3724670410156,291.1499938964844,264.9164733886719,263.5021667480469,280.4842834472656,293.1002502441406,291.38037109375,1.0,0.3945215046405792,0.9385128617286682,0.9385128617286682,1.0,1.0,-1.9744418859481807,0.8838663101196289,1.0905755758285522,0.4316316246986389,0.0,0.0,0.9428940415382384,88.59408569335938,77.0,170.0404815673828,-21903.552734375,734.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4663391113281,308.9061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,22386.59375,22320.0,0.0,0.0,0.5165778994560242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470183491706848,1.47020161151886,-1.8188036847277544e-05,0.0,0.0005242608604021,0.0,0.0,357.8212890625,0.0,0.0,0.0,0.8051578998565674,4.0,0.0,1.0
713820,293.1294860839844,297.1499938964844,293.1499938964844,0.2566858232021332,-4854.48388671875,304.161376953125,0.8873251676559448,0.3498189747333526,0.3160863518714905,293.1211853027344,297.1499938964844,293.1499938964844,0.1775113195180893,-3813.94873046875,304.1561889648437,0.8070335984230042,0.2603119611740112,0.2484361082315445,293.11383056640625,297.1499938964844,293.1499938964844,0.3311268389225006,-4616.91162109375,304.1630554199219,0.9555602073669434,0.4286879301071167,0.3005775511264801,292.9603576660156,297.1499938964844,293.1499938964844,0.4084507524967193,-7331.51416015625,304.24530029296875,0.9990000128746032,0.6249527335166931,0.4742454886436462,293.08306884765625,297.1499938964844,293.1499938964844,0.0220805220305919,-4554.0712890625,304.14898681640625,0.4941174983978271,0.0637249201536178,0.2968157231807709,291.4544982910156,291.1499938964844,264.9323425292969,263.5130615234375,280.5026550292969,293.10992431640625,291.4573974609375,1.0,0.3905367851257324,0.9373668432235718,0.9373668432235718,1.0,1.0,-1.963886857032776,0.8787351846694946,1.0851516723632812,0.4287617802619934,0.0,0.0,0.8959624171257019,85.33021545410156,95.0,114.99242401123048,-21797.54296875,715.2451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174072265625,309.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,22937.328125,22320.0,0.0,0.0,0.5163112878799438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207583665847778,1.4207758903503418,-1.744491783028934e-05,0.0,0.0005239903111942,0.0,0.0,328.84686279296875,0.0,0.0,0.0,0.7816944718360901,4.0,0.0,1.0
713880,293.1294860839844,297.1499938964844,293.1499938964844,0.2566858232021332,-4854.48388671875,304.161376953125,0.8873251676559448,0.3498189747333526,0.3160863518714905,293.1211853027344,297.1499938964844,293.1499938964844,0.1775113195180893,-3813.94873046875,304.1561889648437,0.8070335984230042,0.2603119611740112,0.2484361082315445,293.11383056640625,297.1499938964844,293.1499938964844,0.3311268389225006,-4616.91162109375,304.1630554199219,0.9555602073669434,0.4286879301071167,0.3005775511264801,292.9603576660156,297.1499938964844,293.1499938964844,0.4084507524967193,-7331.51416015625,304.24530029296875,0.9990000128746032,0.6249527335166931,0.4742454886436462,293.08306884765625,297.1499938964844,293.1499938964844,0.0220805220305919,-4554.0712890625,304.14898681640625,0.4941174983978271,0.0637249201536178,0.2968157231807709,291.4544982910156,291.1499938964844,264.9323425292969,263.5130615234375,280.5026550292969,293.10992431640625,291.4573974609375,1.0,0.3905367851257324,0.9373668432235718,0.9373668432235718,1.0,1.0,-1.963886857032776,0.8787351846694946,1.0851516723632812,0.4287617802619934,0.0,0.0,0.8959624171257019,85.33021545410156,95.0,114.99242401123048,-21797.54296875,715.2451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174072265625,309.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,22937.328125,22320.0,0.0,0.0,0.5163112878799438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207583665847778,1.4207758903503418,-1.744491783028934e-05,0.0,0.0005239903111942,0.0,0.0,328.84686279296875,0.0,0.0,0.0,0.7816944718360901,4.0,0.0,1.0
713940,293.13348388671875,297.1499938964844,293.1499938964844,0.256415843963623,-4851.59228515625,304.157958984375,0.8829385638237,0.3495285511016845,0.3159137070178985,293.1239013671875,297.1499938964844,293.1499938964844,0.1777174770832061,-3818.1396484375,304.1537170410156,0.8034979104995728,0.2604942321777344,0.2487024515867233,293.11871337890625,297.1499938964844,293.1499938964844,0.3309779465198517,-4616.63720703125,304.1588439941406,0.9507526755332948,0.4286143779754638,0.3005933463573456,292.9351806640625,297.1499938964844,293.1499938964844,0.4127565324306488,-7412.7255859375,304.20556640625,0.9990000128746032,0.6349355578422546,0.4809078872203827,293.0876159667969,297.1499938964844,293.1499938964844,0.0226835086941719,-4615.4404296875,304.1482849121094,0.4939887523651123,0.0644960328936576,0.3007647097110748,291.454345703125,291.1499938964844,264.949462890625,263.5248107910156,280.5058288574219,293.1124267578125,291.45147705078125,1.0,0.3944939374923706,0.9362207651138306,0.9362207651138306,1.0,1.0,-1.976740837097168,0.8849281668663025,1.0918127298355105,0.4318700432777405,0.0,0.0,0.8542989492416382,87.34233093261719,113.0,13.255420684814451,-21755.798828125,732.4003295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,309.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,23141.947265625,21240.0,0.0,0.0,0.51481032371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3483942747116089,1.3484106063842771,-1.6274343579425476e-05,0.0,0.0005224670167081,0.0,0.0,287.97418212890625,0.0,0.0,0.0,0.7326260805130005,4.0,0.0,1.0
714000,293.13348388671875,297.1499938964844,293.1499938964844,0.256415843963623,-4851.59228515625,304.157958984375,0.8829385638237,0.3495285511016845,0.3159137070178985,293.1239013671875,297.1499938964844,293.1499938964844,0.1777174770832061,-3818.1396484375,304.1537170410156,0.8034979104995728,0.2604942321777344,0.2487024515867233,293.11871337890625,297.1499938964844,293.1499938964844,0.3309779465198517,-4616.63720703125,304.1588439941406,0.9507526755332948,0.4286143779754638,0.3005933463573456,292.9351806640625,297.1499938964844,293.1499938964844,0.4127565324306488,-7412.7255859375,304.20556640625,0.9990000128746032,0.6349355578422546,0.4809078872203827,293.0876159667969,297.1499938964844,293.1499938964844,0.0226835086941719,-4615.4404296875,304.1482849121094,0.4939887523651123,0.0644960328936576,0.3007647097110748,291.454345703125,291.1499938964844,264.949462890625,263.5248107910156,280.5058288574219,293.1124267578125,291.45147705078125,1.0,0.3944939374923706,0.9362207651138306,0.9362207651138306,1.0,1.0,-1.976740837097168,0.8849281668663025,1.0918127298355105,0.4318700432777405,0.0,0.0,0.8542989492416382,87.34233093261719,113.0,13.255420684814451,-21755.798828125,732.4003295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,309.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,23141.947265625,21240.0,0.0,0.0,0.51481032371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3483942747116089,1.3484106063842771,-1.6274343579425476e-05,0.0,0.0005224670167081,0.0,0.0,287.97418212890625,0.0,0.0,0.0,0.7326260805130005,4.0,0.0,1.0
714060,293.1373291015625,297.1499938964844,293.1499938964844,0.2586830258369446,-4889.31005859375,304.15155029296875,0.8698932528495789,0.3491656482219696,0.3158151507377624,293.1266784667969,297.1499938964844,293.1499938964844,0.1796813905239105,-3854.7685546875,304.14923095703125,0.7919254302978516,0.2605938613414764,0.2490359842777252,293.123291015625,297.1499938964844,293.1499938964844,0.3340984284877777,-4654.59716796875,304.1507263183594,0.9352816939353944,0.428481787443161,0.300673633813858,292.9476318359375,297.1499938964844,293.1499938964844,0.4362983405590057,-7774.4306640625,304.1476745605469,0.9990000128746032,0.6379320025444031,0.5023576021194458,293.09307861328125,297.1499938964844,293.1499938964844,0.0235637538135051,-4710.73388671875,304.1473999023437,0.488444447517395,0.0649753361940383,0.3043779730796814,291.34686279296875,291.1499938964844,264.9676818847656,263.5373229980469,280.502197265625,293.1165771484375,291.340576171875,1.0,0.4040433466434479,0.934836745262146,0.934836745262146,1.0,1.0,-2.00720763206482,0.899583637714386,1.1076239347457886,0.4396724998950958,0.0,0.0,0.8348941802978516,93.74156188964844,131.0,-105.63804626464844,-21730.826171875,779.4198608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508544921875,309.1419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,21943.623046875,21240.0,0.0,0.0,0.5122739672660828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2633261680603027,1.2633408308029177,-1.4654192455054726e-05,0.0,0.0005198929575271,0.0,0.0,241.05670166015625,0.0,0.0,0.0,0.705376923084259,4.0,0.0,1.0
714120,293.1373291015625,297.1499938964844,293.1499938964844,0.2586830258369446,-4889.31005859375,304.15155029296875,0.8698932528495789,0.3491656482219696,0.3158151507377624,293.1266784667969,297.1499938964844,293.1499938964844,0.1796813905239105,-3854.7685546875,304.14923095703125,0.7919254302978516,0.2605938613414764,0.2490359842777252,293.123291015625,297.1499938964844,293.1499938964844,0.3340984284877777,-4654.59716796875,304.1507263183594,0.9352816939353944,0.428481787443161,0.300673633813858,292.9476318359375,297.1499938964844,293.1499938964844,0.4362983405590057,-7774.4306640625,304.1476745605469,0.9990000128746032,0.6379320025444031,0.5023576021194458,293.09307861328125,297.1499938964844,293.1499938964844,0.0235637538135051,-4710.73388671875,304.1473999023437,0.488444447517395,0.0649753361940383,0.3043779730796814,291.34686279296875,291.1499938964844,264.9676818847656,263.5373229980469,280.502197265625,293.1165771484375,291.340576171875,1.0,0.4040433466434479,0.934836745262146,0.934836745262146,1.0,1.0,-2.00720763206482,0.899583637714386,1.1076239347457886,0.4396724998950958,0.0,0.0,0.8348941802978516,93.74156188964844,131.0,-105.63804626464844,-21730.826171875,779.4198608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508544921875,309.1419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,21943.623046875,21240.0,0.0,0.0,0.5122739672660828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2633261680603027,1.2633408308029177,-1.4654192455054726e-05,0.0,0.0005198929575271,0.0,0.0,241.05670166015625,0.0,0.0,0.0,0.705376923084259,4.0,0.0,1.0
714180,293.1412658691406,297.1499938964844,293.1499938964844,0.2610530853271484,-4927.85888671875,304.1471252441406,0.8524239659309387,0.3486882746219635,0.3157444298267364,293.1295471191406,297.1499938964844,293.1499938964844,0.1817234009504318,-3892.309326171875,304.1461181640625,0.7759242057800293,0.2606039345264435,0.2494127750396728,293.1278076171875,297.1499938964844,293.1499938964844,0.3373914957046509,-4693.6123046875,304.1450500488281,0.9135097861289978,0.4282440543174743,0.3007839322090149,292.99542236328125,297.1499938964844,293.1499938964844,0.4716607928276062,-8297.900390625,304.0895690917969,0.9990000128746032,0.6334435343742371,0.5340855717658997,293.0999755859375,297.1499938964844,293.1499938964844,0.0242738798260688,-4787.4130859375,304.1470947265625,0.4787258803844452,0.065020814538002,0.3067444562911987,291.2388000488281,291.1499938964844,264.98687744140625,263.5505065917969,280.4912109375,293.1155700683594,291.2322998046875,1.0,0.4175373315811157,0.9334527254104614,0.9334527254104614,1.0,1.0,-2.048646211624145,0.9195419549942015,1.1291043758392334,0.4503914415836334,0.0,0.0,0.830182671546936,103.59288787841795,149.0,-139.10462951660156,-21949.341796875,849.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41534423828125,309.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,21515.52734375,21240.0,0.0,0.0,0.5098540186882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233562469482422,1.2335765361785889,-1.4106091839494184e-05,0.0,0.0005174370016902,0.0,0.0,225.91842651367188,0.0,0.0,0.0,0.691352128982544,4.0,0.0,1.0
714240,293.1412658691406,297.1499938964844,293.1499938964844,0.2610530853271484,-4927.85888671875,304.1471252441406,0.8524239659309387,0.3486882746219635,0.3157444298267364,293.1295471191406,297.1499938964844,293.1499938964844,0.1817234009504318,-3892.309326171875,304.1461181640625,0.7759242057800293,0.2606039345264435,0.2494127750396728,293.1278076171875,297.1499938964844,293.1499938964844,0.3373914957046509,-4693.6123046875,304.1450500488281,0.9135097861289978,0.4282440543174743,0.3007839322090149,292.99542236328125,297.1499938964844,293.1499938964844,0.4716607928276062,-8297.900390625,304.0895690917969,0.9990000128746032,0.6334435343742371,0.5340855717658997,293.0999755859375,297.1499938964844,293.1499938964844,0.0242738798260688,-4787.4130859375,304.1470947265625,0.4787258803844452,0.065020814538002,0.3067444562911987,291.2388000488281,291.1499938964844,264.98687744140625,263.5505065917969,280.4912109375,293.1155700683594,291.2322998046875,1.0,0.4175373315811157,0.9334527254104614,0.9334527254104614,1.0,1.0,-2.048646211624145,0.9195419549942015,1.1291043758392334,0.4503914415836334,0.0,0.0,0.830182671546936,103.59288787841795,149.0,-139.10462951660156,-21949.341796875,849.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41534423828125,309.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,21515.52734375,21240.0,0.0,0.0,0.5098540186882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233562469482422,1.2335765361785889,-1.4106091839494184e-05,0.0,0.0005174370016902,0.0,0.0,225.91842651367188,0.0,0.0,0.0,0.691352128982544,4.0,0.0,1.0
714300,293.143310546875,297.1499938964844,293.1499938964844,0.2622763812541961,-4947.521484375,304.1454162597656,0.8430936336517334,0.3484002649784088,0.3157026171684265,293.1310119628906,297.1499938964844,293.1499938964844,0.1827780306339264,-3911.5498046875,304.1448974609375,0.7672331929206848,0.2605732977390289,0.2496070116758346,293.1300964355469,297.1499938964844,293.1499938964844,0.3391005992889404,-4713.5791015625,304.1428527832031,0.9023218154907228,0.428075760602951,0.3008346259593963,293.031494140625,297.1499938964844,293.1499938964844,0.4928643703460693,-8605.060546875,304.0620422363281,0.9990000128746032,0.6283271312713623,0.5526752471923828,293.1039123535156,297.1499938964844,293.1499938964844,0.0245476607233285,-4817.54345703125,304.1471252441406,0.4721786677837372,0.064881607890129,0.3073664307594299,291.183837890625,291.1499938964844,264.996826171875,263.55731201171875,280.484375,293.1141357421875,291.1776123046875,1.0,0.4253286123275757,0.9327607154846193,0.9327607154846193,1.0,1.0,-2.071960687637329,0.930780827999115,1.1411798000335691,0.4564462006092071,0.0,0.0,0.8334414958953857,109.60221099853516,149.0,-144.95262145996094,-22100.146484375,891.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442443847656,309.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,21329.068359375,20160.0,0.0,0.0,0.5090000629425049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231085181236267,1.2310991287231443,-1.4026846656634008e-05,0.0,0.0005165703478269,0.0,0.0,224.3073272705078,0.0,0.0,0.0,0.6751720905303955,4.0,0.0,1.0
714360,293.1453552246094,297.1499938964844,293.1499938964844,0.2640281915664673,-4975.62939453125,304.14306640625,0.8337510228157043,0.3480851948261261,0.3156546950340271,293.13250732421875,297.1499938964844,293.1499938964844,0.1842064559459686,-3937.65869140625,304.1432189941406,0.7585099935531616,0.2605215609073639,0.2498024851083755,293.1323547363281,297.1499938964844,293.1499938964844,0.3414958119392395,-4741.54345703125,304.1397705078125,0.8914867043495178,0.4278797805309295,0.3008801341056824,293.074462890625,297.1499938964844,293.1499938964844,0.516918420791626,-8949.20703125,304.0343017578125,0.9990000128746032,0.6213955879211426,0.5725424289703369,293.1080017089844,297.1499938964844,293.1499938964844,0.0248449146747589,-4851.3896484375,304.1471252441406,0.4640070497989654,0.0646633356809616,0.3076753318309784,291.1069030761719,291.1499938964844,265.0069580078125,263.5642395019531,280.4800720214844,293.1174011230469,291.0986022949219,1.0,0.4336237013339996,0.9317618608474731,0.9317618608474731,1.0,1.0,-2.096421718597412,0.9425641298294068,1.153857707977295,0.4627945125102997,0.0,0.0,0.8438193798065186,116.22598266601562,152.0,-179.4204864501953,-22162.25390625,938.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,309.08984375,278.1499938964844,0.0,18000.0,313.1499938964844,20322.27734375,20160.0,0.0,0.0,0.5083256363868713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142889499664309,1.2143025398254397,-1.354974665446207e-05,0.0,0.0005158859421499,0.0,0.0,214.18374633789065,0.0,0.0,0.0,0.679843544960022,4.0,0.0,1.0
714420,293.1487731933594,297.1499938964844,293.1499938964844,0.2653886079788208,-4996.626953125,304.143310546875,0.8158226609230042,0.3475089073181152,0.3156187534332275,293.1347351074219,297.1499938964844,293.1499938964844,0.1855950951576233,-3962.1982421875,304.143310546875,0.7422518134117126,0.2605088353157043,0.2502779960632324,293.1362609863281,297.1499938964844,293.1499938964844,0.3435356020927429,-4764.23828125,304.1400451660156,0.8707841634750366,0.4275334179401397,0.3010143935680389,293.1553649902344,297.1499938964844,293.1499938964844,0.5292288661003113,-9099.03125,304.0560913085937,0.9848687052726746,0.6068133115768433,0.5784695744514465,293.11480712890625,297.1499938964844,293.1499938964844,0.0251572988927364,-4884.75732421875,304.1475524902344,0.4466113150119781,0.0643439590930938,0.308452695608139,291.04620361328125,291.1499938964844,265.0277099609375,263.5784912109375,280.501953125,293.14404296875,291.04754638671875,1.0,0.4446823894977569,0.9297640919685364,0.9297640919685364,1.0,1.0,-2.1054494380950928,0.946725070476532,1.1587241888046265,0.4654339253902435,0.0,0.0,0.8637216687202454,129.54685974121094,155.0,-78.01388549804688,-22305.296875,994.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829040527344,309.09033203125,278.1499938964844,0.0,18000.0,313.1499938964844,19863.01953125,20160.0,0.0,0.0,0.5079234838485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2422572374343872,1.2422711849212646,-1.3863099411537403e-05,0.0,0.0005154777318239,0.0,0.0,225.74606323242188,0.0,0.0,0.0,0.6922626495361328,4.0,0.0,1.0
714480,293.1487731933594,297.1499938964844,293.1499938964844,0.2653886079788208,-4996.626953125,304.143310546875,0.8158226609230042,0.3475089073181152,0.3156187534332275,293.1347351074219,297.1499938964844,293.1499938964844,0.1855950951576233,-3962.1982421875,304.143310546875,0.7422518134117126,0.2605088353157043,0.2502779960632324,293.1362609863281,297.1499938964844,293.1499938964844,0.3435356020927429,-4764.23828125,304.1400451660156,0.8707841634750366,0.4275334179401397,0.3010143935680389,293.1553649902344,297.1499938964844,293.1499938964844,0.5292288661003113,-9099.03125,304.0560913085937,0.9848687052726746,0.6068133115768433,0.5784695744514465,293.11480712890625,297.1499938964844,293.1499938964844,0.0251572988927364,-4884.75732421875,304.1475524902344,0.4466113150119781,0.0643439590930938,0.308452695608139,291.04620361328125,291.1499938964844,265.0277099609375,263.5784912109375,280.501953125,293.14404296875,291.04754638671875,1.0,0.4446823894977569,0.9297640919685364,0.9297640919685364,1.0,1.0,-2.1054494380950928,0.946725070476532,1.1587241888046265,0.4654339253902435,0.0,0.0,0.8637216687202454,129.54685974121094,155.0,-78.01388549804688,-22305.296875,994.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829040527344,309.09033203125,278.1499938964844,0.0,18000.0,313.1499938964844,19863.01953125,20160.0,0.0,0.0,0.5079234838485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2422572374343872,1.2422711849212646,-1.3863099411537403e-05,0.0,0.0005154777318239,0.0,0.0,225.74606323242188,0.0,0.0,0.0,0.6922626495361328,4.0,0.0,1.0
714540,293.1525573730469,297.1499938964844,293.1499938964844,0.2646865844726562,-4984.6884765625,304.1466979980469,0.8019461631774902,0.3467684984207153,0.3154053688049316,293.1371765136719,297.1499938964844,293.1499938964844,0.1855705380439758,-3960.77783203125,304.14556884765625,0.730921745300293,0.2604002654552459,0.2506392896175384,293.1406555175781,297.1499938964844,293.1499938964844,0.3429373502731323,-4756.09228515625,304.14434814453125,0.8561533689498901,0.4269918799400329,0.3009950220584869,293.1880187988281,297.1499938964844,293.1499938964844,0.5228264927864075,-8988.673828125,304.0972595214844,0.9654531478881836,0.599992036819458,0.570901095867157,293.1205749511719,297.1499938964844,293.1499938964844,0.0252170301973819,-4888.35107421875,304.1482849121094,0.4351069629192352,0.0640627294778823,0.3092718124389648,291.0718688964844,291.1499938964844,265.049072265625,263.5931091308594,280.5273132324219,293.1630554199219,291.07330322265625,1.0,0.4517486095428467,0.9277662634849548,0.9277662634849548,1.0,1.0,-2.097252368927002,0.9426406621932985,1.1546118259429932,0.4632023572921753,0.0,0.0,0.8724195957183838,140.14434814453125,158.0,1.4522429704666138,-22293.55078125,1024.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,309.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,19942.568359375,19080.0,0.0,0.0,0.5080000758171082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.26333749294281,1.2633516788482666,-1.420182888978161e-05,0.0,0.0005155554972589,0.0,0.0,235.87989807128903,0.0,0.0,0.0,0.6870929598808289,4.0,0.0,1.0
714600,293.1525573730469,297.1499938964844,293.1499938964844,0.2646865844726562,-4984.6884765625,304.1466979980469,0.8019461631774902,0.3467684984207153,0.3154053688049316,293.1371765136719,297.1499938964844,293.1499938964844,0.1855705380439758,-3960.77783203125,304.14556884765625,0.730921745300293,0.2604002654552459,0.2506392896175384,293.1406555175781,297.1499938964844,293.1499938964844,0.3429373502731323,-4756.09228515625,304.14434814453125,0.8561533689498901,0.4269918799400329,0.3009950220584869,293.1880187988281,297.1499938964844,293.1499938964844,0.5228264927864075,-8988.673828125,304.0972595214844,0.9654531478881836,0.599992036819458,0.570901095867157,293.1205749511719,297.1499938964844,293.1499938964844,0.0252170301973819,-4888.35107421875,304.1482849121094,0.4351069629192352,0.0640627294778823,0.3092718124389648,291.0718688964844,291.1499938964844,265.049072265625,263.5931091308594,280.5273132324219,293.1630554199219,291.07330322265625,1.0,0.4517486095428467,0.9277662634849548,0.9277662634849548,1.0,1.0,-2.097252368927002,0.9426406621932985,1.1546118259429932,0.4632023572921753,0.0,0.0,0.8724195957183838,140.14434814453125,158.0,1.4522429704666138,-22293.55078125,1024.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,309.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,19942.568359375,19080.0,0.0,0.0,0.5080000758171082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.26333749294281,1.2633516788482666,-1.420182888978161e-05,0.0,0.0005155554972589,0.0,0.0,235.87989807128903,0.0,0.0,0.0,0.6870929598808289,4.0,0.0,1.0
714660,293.156005859375,297.1499938964844,293.1499938964844,0.2645888924598694,-4982.984375,304.14801025390625,0.7926643490791321,0.3460048735141754,0.3150011301040649,293.1395568847656,297.1499938964844,293.1499938964844,0.1859273165464401,-3966.805419921875,304.146484375,0.723722517490387,0.2602435350418091,0.2507921755313873,293.14483642578125,297.1499938964844,293.1499938964844,0.3431084454059601,-4757.54443359375,304.14599609375,0.8469828963279724,0.4263828992843628,0.3007957935333252,293.2007141113281,297.1499938964844,293.1499938964844,0.5211659669876099,-8953.8486328125,304.1174011230469,0.9523568749427797,0.5964357852935791,0.5673388242721558,293.1256408691406,297.1499938964844,293.1499938964844,0.0252760592848062,-4894.5751953125,304.1487731933594,0.4280093014240265,0.0637810453772544,0.3093941211700439,291.0610046386719,291.1499938964844,265.0708923339844,263.6080627441406,280.5453186035156,293.1717224121094,291.0621032714844,1.0,0.4567562341690063,0.926028609275818,0.926028609275818,1.0,1.0,-2.092578649520874,0.9402824640274048,1.1522961854934692,0.4618761241436004,0.0,0.0,0.8853878974914551,147.54165649414062,146.0,-2.0516562461853027,-22176.498046875,1045.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619934082031,309.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18999.103515625,19080.0,0.0,0.0,0.5078568458557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253357172012329,1.253371000289917,-1.3835938261763658e-05,0.0,0.0005154101527296,0.0,0.0,228.7158660888672,0.0,0.0,0.0,0.6947388052940369,4.0,0.0,1.0
714720,293.156005859375,297.1499938964844,293.1499938964844,0.2645888924598694,-4982.984375,304.14801025390625,0.7926643490791321,0.3460048735141754,0.3150011301040649,293.1395568847656,297.1499938964844,293.1499938964844,0.1859273165464401,-3966.805419921875,304.146484375,0.723722517490387,0.2602435350418091,0.2507921755313873,293.14483642578125,297.1499938964844,293.1499938964844,0.3431084454059601,-4757.54443359375,304.14599609375,0.8469828963279724,0.4263828992843628,0.3007957935333252,293.2007141113281,297.1499938964844,293.1499938964844,0.5211659669876099,-8953.8486328125,304.1174011230469,0.9523568749427797,0.5964357852935791,0.5673388242721558,293.1256408691406,297.1499938964844,293.1499938964844,0.0252760592848062,-4894.5751953125,304.1487731933594,0.4280093014240265,0.0637810453772544,0.3093941211700439,291.0610046386719,291.1499938964844,265.0708923339844,263.6080627441406,280.5453186035156,293.1717224121094,291.0621032714844,1.0,0.4567562341690063,0.926028609275818,0.926028609275818,1.0,1.0,-2.092578649520874,0.9402824640274048,1.1522961854934692,0.4618761241436004,0.0,0.0,0.8853878974914551,147.54165649414062,146.0,-2.0516562461853027,-22176.498046875,1045.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619934082031,309.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18999.103515625,19080.0,0.0,0.0,0.5078568458557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253357172012329,1.253371000289917,-1.3835938261763658e-05,0.0,0.0005154101527296,0.0,0.0,228.7158660888672,0.0,0.0,0.0,0.6947388052940369,4.0,0.0,1.0
714780,293.15869140625,297.1499938964844,293.1499938964844,0.2633957266807556,-4963.95068359375,304.1506652832031,0.7918829917907715,0.3453075587749481,0.31436488032341,293.1413879394531,297.1499938964844,293.1499938964844,0.1854442656040191,-3957.65478515625,304.1484680175781,0.7234289646148682,0.2601333260536194,0.250678688287735,293.1483459472656,297.1499938964844,293.1499938964844,0.3418794274330139,-4742.79736328125,304.1493835449219,0.8463858366012573,0.4257989823818207,0.3003885746002197,293.2068786621094,297.1499938964844,293.1499938964844,0.5183468461036682,-8906.3115234375,304.1328430175781,0.9504969716072084,0.5938928723335266,0.5647981762886047,293.12969970703125,297.1499938964844,293.1499938964844,0.0250269398093223,-4869.1376953125,304.14959716796875,0.4271366596221924,0.0635737478733062,0.3083847165107727,291.0869140625,291.1499938964844,265.093017578125,263.6231994628906,280.5617370605469,293.17626953125,291.0886535644531,1.0,0.4557051956653595,0.9242909550666808,0.9242909550666808,1.0,1.0,-2.0869269371032715,0.937444269657135,1.1494827270507812,0.4603197574615478,0.0,0.0,0.892191469669342,147.5945587158203,134.0,26.83197784423828,-22170.66015625,1040.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,309.0400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18957.62890625,19080.0,0.0,0.0,0.5078144669532776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265328884124756,1.2653429508209229,-1.400966357323341e-05,0.0,0.0005153671372681,0.0,0.0,234.27911376953125,0.0,0.0,0.0,0.7002322673797607,4.0,0.0,1.0
714840,293.15869140625,297.1499938964844,293.1499938964844,0.2633957266807556,-4963.95068359375,304.1506652832031,0.7918829917907715,0.3453075587749481,0.31436488032341,293.1413879394531,297.1499938964844,293.1499938964844,0.1854442656040191,-3957.65478515625,304.1484680175781,0.7234289646148682,0.2601333260536194,0.250678688287735,293.1483459472656,297.1499938964844,293.1499938964844,0.3418794274330139,-4742.79736328125,304.1493835449219,0.8463858366012573,0.4257989823818207,0.3003885746002197,293.2068786621094,297.1499938964844,293.1499938964844,0.5183468461036682,-8906.3115234375,304.1328430175781,0.9504969716072084,0.5938928723335266,0.5647981762886047,293.12969970703125,297.1499938964844,293.1499938964844,0.0250269398093223,-4869.1376953125,304.14959716796875,0.4271366596221924,0.0635737478733062,0.3083847165107727,291.0869140625,291.1499938964844,265.093017578125,263.6231994628906,280.5617370605469,293.17626953125,291.0886535644531,1.0,0.4557051956653595,0.9242909550666808,0.9242909550666808,1.0,1.0,-2.0869269371032715,0.937444269657135,1.1494827270507812,0.4603197574615478,0.0,0.0,0.892191469669342,147.5945587158203,134.0,26.83197784423828,-22170.66015625,1040.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,309.0400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18957.62890625,19080.0,0.0,0.0,0.5078144669532776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265328884124756,1.2653429508209229,-1.400966357323341e-05,0.0,0.0005153671372681,0.0,0.0,234.27911376953125,0.0,0.0,0.0,0.7002322673797607,4.0,0.0,1.0
714900,293.1596984863281,297.1499938964844,293.1499938964844,0.2627063691616058,-4953.08251953125,304.1517944335937,0.7936963438987732,0.3449999988079071,0.314008891582489,293.1420593261719,297.1499938964844,293.1499938964844,0.1851251423358917,-3951.7626953125,304.1493225097656,0.7250900268554688,0.2601136565208435,0.2505759298801422,293.1498107910156,297.1499938964844,293.1499938964844,0.3411333858966827,-4734.04052734375,304.1508483886719,0.8482796549797058,0.4255324900150299,0.3001439273357391,293.2088623046875,297.1499938964844,293.1499938964844,0.5168063044548035,-8881.91796875,304.13873291015625,0.9524991512298584,0.5927812457084656,0.5636431574821472,293.1313171386719,297.1499938964844,293.1499938964844,0.0248678009957075,-4852.986328125,304.14996337890625,0.4283231496810913,0.0635143667459487,0.3077056109905243,291.1018371582031,291.1499938964844,265.1041564941406,263.6308288574219,280.5696716308594,293.17779541015625,291.10357666015625,1.0,0.4538048803806305,0.92342209815979,0.92342209815979,1.0,1.0,-2.0838797092437744,0.935919463634491,1.147960186004639,0.4594767689704895,0.0,0.0,0.8939056992530823,145.66925048828125,134.0,33.69404602050781,-22158.92578125,1030.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21343994140625,309.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18979.962890625,18000.0,0.0,0.0,0.5078213810920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2696281671524048,1.2696422338485718,-1.4080895198276266e-05,0.0,0.0005153741221874,0.0,0.0,236.3975830078125,0.0,0.0,0.0,0.6872516870498657,4.0,0.0,1.0
714960,293.1604919433594,297.1499938964844,293.1499938964844,0.2626031637191772,-4951.7978515625,304.1516418457031,0.7965870499610901,0.3447210490703583,0.3136438429355621,293.1425476074219,297.1499938964844,293.1499938964844,0.1852166950702667,-3953.55322265625,304.1492614746094,0.7276259064674377,0.2601185441017151,0.2504609525203705,293.15106201171875,297.1499938964844,293.1499938964844,0.3411343097686767,-4734.248046875,304.1506652832031,0.8512604832649231,0.4252881705760956,0.2998864948749542,293.2103576660156,297.1499938964844,293.1499938964844,0.5163652896881104,-8874.3544921875,304.1415405273437,0.9558655023574828,0.5917420387268066,0.5625273585319519,293.1326904296875,297.1499938964844,293.1499938964844,0.0247868355363607,-4846.177734375,304.1501159667969,0.4303541183471679,0.0634823739528656,0.3069888055324554,291.0911865234375,291.1499938964844,265.1153259277344,263.63848876953125,280.5773620605469,293.178955078125,291.0900573730469,1.0,0.451238751411438,0.922664999961853,0.922664999961853,1.0,1.0,-2.0807929039001465,0.9343818426132202,1.1464111804962158,0.458628237247467,0.0,0.0,0.8986655473709106,142.86062622070312,122.0,-0.2074091434478759,-22027.892578125,1017.6524047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,309.00067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.267578125,18000.0,0.0,0.0,0.5076334476470947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479920387268066,1.2480056285858154,-1.357718156214105e-05,0.0,0.0005151834338903,0.0,0.0,224.2012176513672,0.0,0.0,0.0,0.6895857453346252,4.0,0.0,1.0
715020,293.16162109375,297.1499938964844,293.1499938964844,0.2614907622337341,-4934.50732421875,304.1529846191406,0.8050426244735718,0.3442261517047882,0.3129102289676666,293.1430969238281,297.1499938964844,293.1499938964844,0.1847518980503082,-3945.1025390625,304.1502990722656,0.7348851561546326,0.2601911127567291,0.2502205967903137,293.1531066894531,297.1499938964844,293.1499938964844,0.3399542272090912,-4720.61572265625,304.1524353027344,0.8600248694419861,0.4248489737510681,0.2993586659431457,293.2123413085937,297.1499938964844,293.1499938964844,0.5137250423431396,-8834.3544921875,304.1487731933594,0.9656531810760498,0.5898069143295288,0.5603877902030945,293.1347961425781,297.1499938964844,293.1499938964844,0.0244964584708213,-4817.32177734375,304.1505432128906,0.436720073223114,0.0634883418679237,0.3055354058742523,291.1063232421875,291.1499938964844,265.1376953125,263.65380859375,280.5923156738281,293.1805114746094,291.10791015625,1.0,0.4446422457695007,0.9211507439613342,0.9211507439613342,1.0,1.0,-2.074674129486084,0.9313338994979858,1.143340229988098,0.4569450914859772,0.0,0.0,0.9039292931556702,135.34414672851562,110.0,21.78905487060547,-22011.015625,985.0996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,309.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1875,18000.0,0.0,0.0,0.5070780515670776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250746488571167,1.2507600784301758,-1.356581378786359e-05,0.0,0.000514619750902,0.0,0.0,224.87991333007807,0.0,0.0,0.0,0.69051194190979,4.0,0.0,1.0
715080,293.16162109375,297.1499938964844,293.1499938964844,0.2614907622337341,-4934.50732421875,304.1529846191406,0.8050426244735718,0.3442261517047882,0.3129102289676666,293.1430969238281,297.1499938964844,293.1499938964844,0.1847518980503082,-3945.1025390625,304.1502990722656,0.7348851561546326,0.2601911127567291,0.2502205967903137,293.1531066894531,297.1499938964844,293.1499938964844,0.3399542272090912,-4720.61572265625,304.1524353027344,0.8600248694419861,0.4248489737510681,0.2993586659431457,293.2123413085937,297.1499938964844,293.1499938964844,0.5137250423431396,-8834.3544921875,304.1487731933594,0.9656531810760498,0.5898069143295288,0.5603877902030945,293.1347961425781,297.1499938964844,293.1499938964844,0.0244964584708213,-4817.32177734375,304.1505432128906,0.436720073223114,0.0634883418679237,0.3055354058742523,291.1063232421875,291.1499938964844,265.1376953125,263.65380859375,280.5923156738281,293.1805114746094,291.10791015625,1.0,0.4446422457695007,0.9211507439613342,0.9211507439613342,1.0,1.0,-2.074674129486084,0.9313338994979858,1.143340229988098,0.4569450914859772,0.0,0.0,0.9039292931556702,135.34414672851562,110.0,21.78905487060547,-22011.015625,985.0996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,309.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1875,18000.0,0.0,0.0,0.5070780515670776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250746488571167,1.2507600784301758,-1.356581378786359e-05,0.0,0.000514619750902,0.0,0.0,224.87991333007807,0.0,0.0,0.0,0.69051194190979,4.0,0.0,1.0
715140,293.1623840332031,297.1499938964844,293.1499938964844,0.2600646018981933,-4912.3291015625,304.15435791015625,0.8160738945007324,0.3437763750553131,0.3121616840362549,293.143310546875,297.1499938964844,293.1499938964844,0.1840759962797165,-3932.859619140625,304.1513061523437,0.7447744011878967,0.2603245675563812,0.2499778568744659,293.1547546386719,297.1499938964844,293.1499938964844,0.3383434414863586,-4702.1357421875,304.154296875,0.8721379637718201,0.4244355857372284,0.2988055050373077,293.213623046875,297.1499938964844,293.1499938964844,0.5103879570960999,-8785.7724609375,304.1546936035156,0.978103518486023,0.5879669785499573,0.5582894086837769,293.1363220214844,297.1499938964844,293.1499938964844,0.0241767801344394,-4784.578125,304.1509094238281,0.4460789263248443,0.0635656639933586,0.3041238784790039,291.1351013183594,291.1499938964844,265.1600036621094,263.6690673828125,280.60693359375,293.1815490722656,291.13677978515625,1.0,0.4366937577724457,0.9196365475654602,0.9196365475654602,1.0,1.0,-2.068603992462158,0.9283095002174376,1.1402944326400757,0.4552734196186065,0.0,0.0,0.9039962887763976,126.1843032836914,98.0,34.73149490356445,-21988.091796875,946.9871826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26220703125,309.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3203125,19080.0,0.0,0.0,0.5064699053764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252699375152588,1.252712965011597,-1.3597114048025103e-05,0.0,0.0005140025750733,0.0,0.0,225.8089294433593,0.0,0.0,0.0,0.7063682675361633,4.0,0.0,1.0
715200,293.1623840332031,297.1499938964844,293.1499938964844,0.2600646018981933,-4912.3291015625,304.15435791015625,0.8160738945007324,0.3437763750553131,0.3121616840362549,293.143310546875,297.1499938964844,293.1499938964844,0.1840759962797165,-3932.859619140625,304.1513061523437,0.7447744011878967,0.2603245675563812,0.2499778568744659,293.1547546386719,297.1499938964844,293.1499938964844,0.3383434414863586,-4702.1357421875,304.154296875,0.8721379637718201,0.4244355857372284,0.2988055050373077,293.213623046875,297.1499938964844,293.1499938964844,0.5103879570960999,-8785.7724609375,304.1546936035156,0.978103518486023,0.5879669785499573,0.5582894086837769,293.1363220214844,297.1499938964844,293.1499938964844,0.0241767801344394,-4784.578125,304.1509094238281,0.4460789263248443,0.0635656639933586,0.3041238784790039,291.1351013183594,291.1499938964844,265.1600036621094,263.6690673828125,280.60693359375,293.1815490722656,291.13677978515625,1.0,0.4366937577724457,0.9196365475654602,0.9196365475654602,1.0,1.0,-2.068603992462158,0.9283095002174376,1.1402944326400757,0.4552734196186065,0.0,0.0,0.9039962887763976,126.1843032836914,98.0,34.73149490356445,-21988.091796875,946.9871826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26220703125,309.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3203125,19080.0,0.0,0.0,0.5064699053764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252699375152588,1.252712965011597,-1.3597114048025103e-05,0.0,0.0005140025750733,0.0,0.0,225.8089294433593,0.0,0.0,0.0,0.7063682675361633,4.0,0.0,1.0
715260,293.1629333496094,297.1499938964844,293.1499938964844,0.2578453421592712,-4877.47314453125,304.1565246582031,0.8291955590248108,0.3433506488800049,0.3114035725593567,293.1432800292969,297.1499938964844,293.1499938964844,0.1828517913818359,-3910.547119140625,304.1528625488281,0.7574431300163269,0.2604986429214477,0.2497403174638748,293.1561584472656,297.1499938964844,293.1499938964844,0.3356796503067016,-4671.42578125,304.1571960449219,0.8875557780265808,0.4240283966064453,0.2982324957847595,293.2145080566406,297.1499938964844,293.1499938964844,0.5054470896720886,-8715.03515625,304.16119384765625,0.9919034838676452,0.5861789584159851,0.5562120676040649,293.13739013671875,297.1499938964844,293.1499938964844,0.0237674303352832,-4740.38330078125,304.1512756347656,0.4586358368396759,0.0636916533112526,0.3027734160423279,291.1980895996094,291.1499938964844,265.1820983886719,263.6842041015625,280.62127685546875,293.1822814941406,291.1998291015625,1.0,0.4278539419174194,0.9181522727012634,0.9181522727012634,1.0,1.0,-2.062603235244751,0.9253203868865968,1.1372828483581543,0.4536207318305969,0.0,0.0,0.8929718732833862,116.0612564086914,86.0,63.2079963684082,-22049.119140625,905.7715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461853027344,309.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,19040.5546875,19080.0,0.0,0.0,0.5062108039855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2759392261505127,1.2759534120559692,-1.4192153685144149e-05,0.0,0.0005137395928613,0.0,0.0,239.60411071777344,0.0,0.0,0.0,0.7050149440765381,4.0,0.0,1.0
715320,293.1629333496094,297.1499938964844,293.1499938964844,0.2578453421592712,-4877.47314453125,304.1565246582031,0.8291955590248108,0.3433506488800049,0.3114035725593567,293.1432800292969,297.1499938964844,293.1499938964844,0.1828517913818359,-3910.547119140625,304.1528625488281,0.7574431300163269,0.2604986429214477,0.2497403174638748,293.1561584472656,297.1499938964844,293.1499938964844,0.3356796503067016,-4671.42578125,304.1571960449219,0.8875557780265808,0.4240283966064453,0.2982324957847595,293.2145080566406,297.1499938964844,293.1499938964844,0.5054470896720886,-8715.03515625,304.16119384765625,0.9919034838676452,0.5861789584159851,0.5562120676040649,293.13739013671875,297.1499938964844,293.1499938964844,0.0237674303352832,-4740.38330078125,304.1512756347656,0.4586358368396759,0.0636916533112526,0.3027734160423279,291.1980895996094,291.1499938964844,265.1820983886719,263.6842041015625,280.62127685546875,293.1822814941406,291.1998291015625,1.0,0.4278539419174194,0.9181522727012634,0.9181522727012634,1.0,1.0,-2.062603235244751,0.9253203868865968,1.1372828483581543,0.4536207318305969,0.0,0.0,0.8929718732833862,116.0612564086914,86.0,63.2079963684082,-22049.119140625,905.7715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461853027344,309.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,19040.5546875,19080.0,0.0,0.0,0.5062108039855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2759392261505127,1.2759534120559692,-1.4192153685144149e-05,0.0,0.0005137395928613,0.0,0.0,239.60411071777344,0.0,0.0,0.0,0.7050149440765381,4.0,0.0,1.0
715380,293.1630554199219,297.1499938964844,293.1499938964844,0.2565398216247558,-4857.5322265625,304.1565246582031,0.8428329825401306,0.342993676662445,0.310721606016159,293.1429138183594,297.1499938964844,293.1499938964844,0.1822989135980606,-3900.70458984375,304.15283203125,0.7710654139518738,0.2607435882091522,0.2495875507593155,293.1570739746094,297.1499938964844,293.1499938964844,0.3341562747955322,-4654.4287109375,304.1573486328125,0.9037203788757324,0.4236825406551361,0.2977105975151062,293.2106628417969,297.1499938964844,293.1499938964844,0.4924169182777405,-8527.5732421875,304.1807861328125,0.9990000128746032,0.5852869749069214,0.5444863438606262,293.13800048828125,297.1499938964844,293.1499938964844,0.0235413219779729,-4716.5751953125,304.1512145996094,0.4714674055576324,0.0638874247670173,0.3018291592597961,291.2223815917969,291.1499938964844,265.203857421875,263.6990966796875,280.6392822265625,293.1800842285156,291.2247619628906,1.0,0.4179698526859283,0.9166680574417114,0.9166680574417114,1.0,1.0,-2.045653343200684,0.9169931411743164,1.1286603212356567,0.449290782213211,0.0,0.0,0.8817731738090515,106.53885650634766,74.0,47.2534294128418,-21884.853515625,857.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,309.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,19217.56640625,19080.0,0.0,0.0,0.5057105422019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2646677494049072,1.2646818161010742,-1.4058291526453104e-05,0.0,0.0005132319056428,0.0,0.0,234.6372985839844,0.0,0.0,0.0,0.6998358964920044,4.0,0.0,1.0
