time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,293.1630554199219,297.1499938964844,293.1499938964844,0.2565398216247558,-4857.5322265625,304.1565246582031,0.8428329825401306,0.342993676662445,0.310721606016159,293.1429138183594,297.1499938964844,293.1499938964844,0.1822989135980606,-3900.70458984375,304.15283203125,0.7710654139518738,0.2607435882091522,0.2495875507593155,293.1570739746094,297.1499938964844,293.1499938964844,0.3341562747955322,-4654.4287109375,304.1573486328125,0.9037203788757324,0.4236825406551361,0.2977105975151062,293.2106628417969,297.1499938964844,293.1499938964844,0.4924169182777405,-8527.5732421875,304.1807861328125,0.9990000128746032,0.5852869749069214,0.5444863438606262,293.13800048828125,297.1499938964844,293.1499938964844,0.0235413219779729,-4716.5751953125,304.1512145996094,0.4714674055576324,0.0638874247670173,0.3018291592597961,291.2223815917969,291.1499938964844,265.203857421875,263.6990966796875,280.6392822265625,293.1800842285156,291.2247619628906,1.0,0.4179698526859283,0.9166680574417114,0.9166680574417114,1.0,1.0,-2.045653343200684,0.9169931411743164,1.1286603212356567,0.449290782213211,0.0,0.0,0.8817731738090515,106.53885650634766,74.0,47.2534294128418,-21884.853515625,857.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,309.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,19217.56640625,19080.0,0.0,0.0,0.5057105422019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2646677494049072,1.2646818161010742,-1.4058291526453104e-05,0.0,0.0005132319056428,0.0,0.0,234.6372985839844,0.0,0.0,0.0,0.6998358964920044,4.0,0.0,1.0
715500,293.1631164550781,297.1499938964844,293.1499938964844,0.2556661665439605,-4843.91845703125,304.15692138671875,0.8493390083312988,0.3428196012973785,0.3104306757450104,293.1426696777344,297.1499938964844,293.1499938964844,0.1818817555904388,-3893.10107421875,304.153076171875,0.777604877948761,0.2608819603919983,0.2495704889297485,293.157470703125,297.1499938964844,293.1499938964844,0.3330963253974914,-4642.35546875,304.1579284667969,0.9117014408111572,0.4235166311264038,0.2974897623062134,293.19775390625,297.1499938964844,293.1499938964844,0.477748155593872,-8315.310546875,304.20184326171875,0.9990000128746032,0.5870451927185059,0.5310289859771729,293.1381530761719,297.1499938964844,293.1499938964844,0.0234395395964384,-4704.82861328125,304.15118408203125,0.4765762984752655,0.0640082955360412,0.3016514778137207,291.24658203125,291.1499938964844,265.2145690917969,263.7064208984375,280.6485290527344,293.1725769042969,291.2496032714844,1.0,0.4123362004756927,0.915925920009613,0.915925920009613,1.0,1.0,-2.028768539428711,0.908799171447754,1.119969367980957,0.4448199570178985,0.0,0.0,0.8729327917098999,102.23356628417967,74.0,57.80035781860352,-21749.625,827.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918395996094,309.1495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,19294.2578125,18000.0,0.0,0.0,0.5051190853118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2548245191574097,1.2548383474349976,-1.3925036910222843e-05,0.0,0.0005126316682435,0.0,0.0,230.1648406982422,0.0,0.0,0.0,0.6801379323005676,4.0,0.0,1.0
715560,293.1632080078125,297.1499938964844,293.1499938964844,0.25529944896698,-4838.61279296875,304.15631103515625,0.8566238880157471,0.3426342606544494,0.3101199269294739,293.1424865722656,297.1499938964844,293.1499938964844,0.1818272471427917,-3892.28564453125,304.152587890625,0.7848569750785828,0.2610112428665161,0.2495390027761459,293.15789794921875,297.1499938964844,293.1499938964844,0.3326956927776336,-4638.1943359375,304.1571960449219,0.9209867119789124,0.4233394563198089,0.2972541749477386,293.1775207519531,297.1499938964844,293.1499938964844,0.4628322124481201,-8101.70751953125,304.219482421875,0.9990000128746032,0.5904077887535095,0.5167102217674255,293.1383361816406,297.1499938964844,293.1499938964844,0.0234026908874511,-4701.2099609375,304.1510314941406,0.4816631078720093,0.0641259178519249,0.3014366626739502,291.2484436035156,291.1499938964844,265.22515869140625,263.7136535644531,280.6568298339844,293.1622619628906,291.2486877441406,1.0,0.4063518047332763,0.9152610898017884,0.9152610898017884,1.0,1.0,-2.010622262954712,0.9000023603439331,1.1106199026107788,0.4400378465652466,0.0,0.0,0.8659648895263672,97.75968933105467,62.0,28.814298629760746,-21490.7734375,796.0549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,309.1465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18573.662109375,18000.0,0.0,0.0,0.5040275454521179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2171117067337036,1.2171249389648438,-1.3195975043345244e-05,0.0,0.0005115239182487,0.0,0.0,211.0821075439453,0.0,0.0,0.0,0.6749078035354614,4.0,0.0,1.0
715620,293.1634521484375,297.1499938964844,293.1499938964844,0.2535493075847626,-4811.30078125,304.1571655273437,0.8739330768585205,0.3422527611255646,0.30947345495224,293.1422119140625,297.1499938964844,293.1499938964844,0.1809825152158737,-3876.892578125,304.1531677246094,0.801684558391571,0.2612572610378265,0.2494478225708007,293.15875244140625,297.1499938964844,293.1499938964844,0.3305838704109192,-4614.1083984375,304.15838623046875,0.9428233504295348,0.4229688346385956,0.296761691570282,293.1182556152344,297.1499938964844,293.1499938964844,0.4282626807689667,-7605.62353515625,304.2538452148437,0.9990000128746032,0.601672351360321,0.4855424761772156,293.138671875,297.1499938964844,293.1499938964844,0.0231792367994785,-4675.76904296875,304.15106201171875,0.4923887848854065,0.0643504559993743,0.3008987307548523,291.29364013671875,291.1499938964844,265.245849609375,263.72784423828125,280.676513671875,293.1441955566406,291.2973937988281,1.0,0.3934471607208252,0.9139314293861388,0.9139314293861388,1.0,1.0,-1.97107195854187,0.8808591961860657,1.0902128219604492,0.4296212196350097,0.0,0.0,0.844363808631897,88.41593170166016,65.0,62.26046752929688,-21185.91796875,731.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57794189453125,309.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18445.4765625,18000.0,0.0,0.0,0.5006396174430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1808147430419922,1.1808273792266846,-1.2638452972169034e-05,0.0,0.0005080855917185,0.0,0.0,195.08612060546875,0.0,0.0,0.0,0.6573880314826965,4.0,0.0,1.0
715680,293.1634521484375,297.1499938964844,293.1499938964844,0.2535493075847626,-4811.30078125,304.1571655273437,0.8739330768585205,0.3422527611255646,0.30947345495224,293.1422119140625,297.1499938964844,293.1499938964844,0.1809825152158737,-3876.892578125,304.1531677246094,0.801684558391571,0.2612572610378265,0.2494478225708007,293.15875244140625,297.1499938964844,293.1499938964844,0.3305838704109192,-4614.1083984375,304.15838623046875,0.9428233504295348,0.4229688346385956,0.296761691570282,293.1182556152344,297.1499938964844,293.1499938964844,0.4282626807689667,-7605.62353515625,304.2538452148437,0.9990000128746032,0.601672351360321,0.4855424761772156,293.138671875,297.1499938964844,293.1499938964844,0.0231792367994785,-4675.76904296875,304.15106201171875,0.4923887848854065,0.0643504559993743,0.3008987307548523,291.29364013671875,291.1499938964844,265.245849609375,263.72784423828125,280.676513671875,293.1441955566406,291.2973937988281,1.0,0.3934471607208252,0.9139314293861388,0.9139314293861388,1.0,1.0,-1.97107195854187,0.8808591961860657,1.0902128219604492,0.4296212196350097,0.0,0.0,0.844363808631897,88.41593170166016,65.0,62.26046752929688,-21185.91796875,731.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57794189453125,309.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18445.4765625,18000.0,0.0,0.0,0.5006396174430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1808147430419922,1.1808273792266846,-1.2638452972169034e-05,0.0,0.0005080855917185,0.0,0.0,195.08612060546875,0.0,0.0,0.0,0.6573880314826965,4.0,0.0,1.0
715740,293.1640319824219,297.1499938964844,293.1499938964844,0.2518196403980255,-4784.400390625,304.1576232910156,0.8869212865829468,0.3417921364307403,0.3088800311088562,293.1423645019531,297.1499938964844,293.1499938964844,0.1801677793264389,-3862.0791015625,304.1534423828125,0.8138660788536072,0.2614264190196991,0.2494163960218429,293.159912109375,297.1499938964844,293.1499938964844,0.3284668624401092,-4590.1064453125,304.1590576171875,0.9580830335617064,0.4225101768970489,0.296303242444992,293.0476989746094,297.1499938964844,293.1499938964844,0.4028375148773193,-7245.7841796875,304.2608642578125,0.9990000128746032,0.6167847514152527,0.4640500545501709,293.1387939453125,297.1499938964844,293.1499938964844,0.0230454783886671,-4659.080078125,304.1509094238281,0.5004209280014038,0.0646114572882652,0.3009471595287323,291.3422546386719,291.1499938964844,265.26580810546875,263.74151611328125,280.7005310058594,293.1455078125,291.34405517578125,1.0,0.3851537704467773,0.9126018285751344,0.9126018285751344,1.0,1.0,-1.9440051317214968,0.867790162563324,1.0762149095535278,0.4223238825798034,0.0,0.0,0.8150728344917297,82.28805541992188,83.0,58.17233657836914,-20906.244140625,689.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8395690917969,309.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18574.939453125,18000.0,0.0,0.0,0.4957981407642364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1315608024597168,1.1315728425979614,-1.1976112546108196e-05,0.0,0.0005031720502302,0.0,0.0,175.4731903076172,0.0,0.0,0.0,0.6343538761138916,4.0,0.0,1.0
715800,293.1640319824219,297.1499938964844,293.1499938964844,0.2518196403980255,-4784.400390625,304.1576232910156,0.8869212865829468,0.3417921364307403,0.3088800311088562,293.1423645019531,297.1499938964844,293.1499938964844,0.1801677793264389,-3862.0791015625,304.1534423828125,0.8138660788536072,0.2614264190196991,0.2494163960218429,293.159912109375,297.1499938964844,293.1499938964844,0.3284668624401092,-4590.1064453125,304.1590576171875,0.9580830335617064,0.4225101768970489,0.296303242444992,293.0476989746094,297.1499938964844,293.1499938964844,0.4028375148773193,-7245.7841796875,304.2608642578125,0.9990000128746032,0.6167847514152527,0.4640500545501709,293.1387939453125,297.1499938964844,293.1499938964844,0.0230454783886671,-4659.080078125,304.1509094238281,0.5004209280014038,0.0646114572882652,0.3009471595287323,291.3422546386719,291.1499938964844,265.26580810546875,263.74151611328125,280.7005310058594,293.1455078125,291.34405517578125,1.0,0.3851537704467773,0.9126018285751344,0.9126018285751344,1.0,1.0,-1.9440051317214968,0.867790162563324,1.0762149095535278,0.4223238825798034,0.0,0.0,0.8150728344917297,82.28805541992188,83.0,58.17233657836914,-20906.244140625,689.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8395690917969,309.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18574.939453125,18000.0,0.0,0.0,0.4957981407642364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1315608024597168,1.1315728425979614,-1.1976112546108196e-05,0.0,0.0005031720502302,0.0,0.0,175.4731903076172,0.0,0.0,0.0,0.6343538761138916,4.0,0.0,1.0
715860,293.1650390625,297.1499938964844,293.1499938964844,0.2514518201351166,-4779.6533203125,304.1556091308594,0.8867148160934448,0.3412314355373382,0.3083992600440979,293.14306640625,297.1499938964844,293.1499938964844,0.1803404986858368,-3865.568359375,304.1519470214844,0.8141729831695557,0.2614760398864746,0.2494905889034271,293.1614074707031,297.1499938964844,293.1499938964844,0.3280858695507049,-4586.79345703125,304.15655517578125,0.9579572677612304,0.4219572842121124,0.2959333658218384,292.9976806640625,297.1499938964844,293.1499938964844,0.4001861214637756,-7225.47900390625,304.2273864746094,0.9990000128746032,0.6295920610427856,0.4636430144309997,293.1384582519531,297.1499938964844,293.1499938964844,0.0233053192496299,-4685.59228515625,304.1501770019531,0.5014837980270386,0.0649621486663818,0.3024594187736511,291.33514404296875,291.1499938964844,265.284912109375,263.754638671875,280.7108459472656,293.1481018066406,291.332275390625,1.0,0.3857890665531158,0.9116114974021912,0.9116114974021912,1.0,1.0,-1.944377303123474,0.867965042591095,1.0764122009277344,0.422155350446701,0.0,0.0,0.7899423241615295,82.1880111694336,101.0,-6.76852560043335,-20748.701171875,689.3145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1020812988281,309.498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18589.5078125,18000.0,0.0,0.0,0.4898770451545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0764801502227783,1.076491355895996,-1.1240868843742646e-05,0.0,0.0004971629241481,0.0,0.0,155.00125122070312,0.0,0.0,0.0,0.6090238690376282,4.0,0.0,1.0
715920,293.1650390625,297.1499938964844,293.1499938964844,0.2514518201351166,-4779.6533203125,304.1556091308594,0.8867148160934448,0.3412314355373382,0.3083992600440979,293.14306640625,297.1499938964844,293.1499938964844,0.1803404986858368,-3865.568359375,304.1519470214844,0.8141729831695557,0.2614760398864746,0.2494905889034271,293.1614074707031,297.1499938964844,293.1499938964844,0.3280858695507049,-4586.79345703125,304.15655517578125,0.9579572677612304,0.4219572842121124,0.2959333658218384,292.9976806640625,297.1499938964844,293.1499938964844,0.4001861214637756,-7225.47900390625,304.2273864746094,0.9990000128746032,0.6295920610427856,0.4636430144309997,293.1384582519531,297.1499938964844,293.1499938964844,0.0233053192496299,-4685.59228515625,304.1501770019531,0.5014837980270386,0.0649621486663818,0.3024594187736511,291.33514404296875,291.1499938964844,265.284912109375,263.754638671875,280.7108459472656,293.1481018066406,291.332275390625,1.0,0.3857890665531158,0.9116114974021912,0.9116114974021912,1.0,1.0,-1.944377303123474,0.867965042591095,1.0764122009277344,0.422155350446701,0.0,0.0,0.7899423241615295,82.1880111694336,101.0,-6.76852560043335,-20748.701171875,689.3145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1020812988281,309.498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18589.5078125,18000.0,0.0,0.0,0.4898770451545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0764801502227783,1.076491355895996,-1.1240868843742646e-05,0.0,0.0004971629241481,0.0,0.0,155.00125122070312,0.0,0.0,0.0,0.6090238690376282,4.0,0.0,1.0
715980,293.166259765625,297.1499938964844,293.1499938964844,0.2525097131729126,-4797.80517578125,304.1519470214844,0.8759501576423645,0.3406070172786712,0.3080076873302459,293.14410400390625,297.1499938964844,293.1499938964844,0.1815316379070282,-3887.7587890625,304.1492919921875,0.8050719499588013,0.2614401578903198,0.2496362626552581,293.1629333496094,297.1499938964844,293.1499938964844,0.3295591175556183,-4605.18603515625,304.1518859863281,0.9455991387367249,0.421358197927475,0.2956435084342956,292.9889221191406,297.1499938964844,293.1499938964844,0.4168105125427246,-7488.3310546875,304.173583984375,0.9990000128746032,0.6353110671043396,0.4799596667289734,293.1388244628906,297.1499938964844,293.1499938964844,0.0238253939896821,-4741.6015625,304.1492614746094,0.4964852035045624,0.0651815608143806,0.3044639229774475,291.267578125,291.1499938964844,265.3030090332031,263.76708984375,280.7095642089844,293.1488952636719,291.26239013671875,1.0,0.3928707242012024,0.910621166229248,0.910621166229248,1.0,1.0,-1.9657233953475952,0.8782032132148743,1.0875202417373655,0.4275786280632019,0.0,0.0,0.7783541679382324,86.82453155517578,119.0,-75.98497009277344,-20753.40625,721.7346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2926025390625,309.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18373.705078125,18000.0,0.0,0.0,0.483747661113739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038098931312561,1.0381096601486206,-1.0699221093091182e-05,0.0,0.0004909423878416,0.0,0.0,141.31724548339844,0.0,0.0,0.0,0.5914353132247925,4.0,0.0,1.0
716040,293.166259765625,297.1499938964844,293.1499938964844,0.2525097131729126,-4797.80517578125,304.1519470214844,0.8759501576423645,0.3406070172786712,0.3080076873302459,293.14410400390625,297.1499938964844,293.1499938964844,0.1815316379070282,-3887.7587890625,304.1492919921875,0.8050719499588013,0.2614401578903198,0.2496362626552581,293.1629333496094,297.1499938964844,293.1499938964844,0.3295591175556183,-4605.18603515625,304.1518859863281,0.9455991387367249,0.421358197927475,0.2956435084342956,292.9889221191406,297.1499938964844,293.1499938964844,0.4168105125427246,-7488.3310546875,304.173583984375,0.9990000128746032,0.6353110671043396,0.4799596667289734,293.1388244628906,297.1499938964844,293.1499938964844,0.0238253939896821,-4741.6015625,304.1492614746094,0.4964852035045624,0.0651815608143806,0.3044639229774475,291.267578125,291.1499938964844,265.3030090332031,263.76708984375,280.7095642089844,293.1488952636719,291.26239013671875,1.0,0.3928707242012024,0.910621166229248,0.910621166229248,1.0,1.0,-1.9657233953475952,0.8782032132148743,1.0875202417373655,0.4275786280632019,0.0,0.0,0.7783541679382324,86.82453155517578,119.0,-75.98497009277344,-20753.40625,721.7346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2926025390625,309.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18373.705078125,18000.0,0.0,0.0,0.483747661113739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038098931312561,1.0381096601486206,-1.0699221093091182e-05,0.0,0.0004909423878416,0.0,0.0,141.31724548339844,0.0,0.0,0.0,0.5914353132247925,4.0,0.0,1.0
716100,293.1669311523437,297.1499938964844,293.1499938964844,0.2533061802387237,-4811.05029296875,304.150146484375,0.8679935932159424,0.3402687013149261,0.3078386485576629,293.14471435546875,297.1499938964844,293.1499938964844,0.1823210567235946,-3902.32177734375,304.14801025390625,0.7978895306587219,0.2613962888717651,0.2497346699237823,293.1637268066406,297.1499938964844,293.1499938964844,0.330650269985199,-4618.38037109375,304.1495666503906,0.93592631816864,0.4210390448570251,0.295524001121521,292.9996337890625,297.1499938964844,293.1499938964844,0.4306639432907104,-7698.76416015625,304.14410400390625,0.9990000128746032,0.6352574229240417,0.4928744733333587,293.1396484375,297.1499938964844,293.1499938964844,0.0240838453173637,-4769.88427734375,304.14892578125,0.4922689795494079,0.0651645511388778,0.305233746767044,291.2233581542969,291.1499938964844,265.3116455078125,263.7730407714844,280.70654296875,293.1500549316406,291.2177734375,1.0,0.3982646763324737,0.910125970840454,0.910125970840454,1.0,1.0,-1.981924295425415,0.8859825134277344,1.0959417819976809,0.4317533373832702,0.0,0.0,0.7778759002685547,90.58454132080078,119.0,-98.8159408569336,-20818.091796875,747.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34063720703125,309.5068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18225.732421875,18000.0,0.0,0.0,0.4809280335903168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0290310382843018,1.0290416479110718,-1.0551931154623162e-05,0.0,0.0004880808119196,0.0,0.0,138.00823974609375,0.0,0.0,0.0,0.5872337818145752,4.0,0.0,1.0
716160,293.16766357421875,297.1499938964844,293.1499938964844,0.2541740834712982,-4825.33203125,304.1485595703125,0.8590238690376282,0.339909166097641,0.3076803982257843,293.1453552246094,297.1499938964844,293.1499938964844,0.183165818452835,-3917.819580078125,304.1468200683594,0.78962242603302,0.2613357305526733,0.249847412109375,293.16455078125,297.1499938964844,293.1499938964844,0.3318404853343963,-4632.6015625,304.1474914550781,0.924652934074402,0.4207020699977875,0.2954155504703522,293.0195007324219,297.1499938964844,293.1499938964844,0.447499543428421,-7950.09814453125,304.1145935058594,0.9990000128746032,0.6332686543464661,0.5082901120185852,293.14093017578125,297.1499938964844,293.1499938964844,0.0243029128760099,-4794.34912109375,304.1487121582031,0.4871417880058288,0.0650421977043151,0.3057003319263458,291.1767883300781,291.1499938964844,265.3199768066406,263.7787780761719,280.7017822265625,293.15020751953125,291.171142578125,1.0,0.4046253561973572,0.9093302488327026,0.9093302488327026,1.0,1.0,-2.000808954238892,0.8950391411781311,1.1057697534561155,0.4366231262683868,0.0,0.0,0.7807435989379883,95.18370056152344,137.0,-113.3678207397461,-20919.716796875,778.9348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34918212890625,309.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.4375,18000.0,0.0,0.0,0.4784468710422516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0271315574645996,1.02714204788208,-1.049332058755681e-05,0.0,0.0004855627485085,0.0,0.0,137.06207275390625,0.0,0.0,0.0,0.5862837433815002,4.0,0.0,1.0
716220,293.1693420410156,297.1499938964844,293.1499938964844,0.2559803426265716,-4854.7138671875,304.14605712890625,0.839792788028717,0.339120864868164,0.3073793947696686,293.14678955078125,297.1499938964844,293.1499938964844,0.1849226057529449,-3949.814208984375,304.1449890136719,0.7714415192604065,0.2611647844314575,0.2501056790351867,293.1663818359375,297.1499938964844,293.1499938964844,0.3343310058116913,-4661.9521484375,304.14422607421875,0.90091210603714,0.4199656546115875,0.2952162325382232,293.08502197265625,297.1499938964844,293.1499938964844,0.4883865714073181,-8546.7373046875,304.05841064453125,0.9990000128746032,0.6233587265014648,0.5448270440101624,293.1448059082031,297.1499938964844,293.1499938964844,0.0245808642357587,-4827.69970703125,304.148681640625,0.4740017056465149,0.0644920691847801,0.3056059181690216,291.0824890136719,291.1499938964844,265.335693359375,263.7896728515625,280.6865539550781,293.1448974609375,291.0771789550781,1.0,0.4195690155029297,0.9077388048171996,0.9077388048171996,1.0,1.0,-2.044278144836426,0.9159093499183656,1.1283687353134155,0.4478769600391388,0.0,0.0,0.7960655689239502,106.58084106445312,140.0,-125.18644714355467,-21209.548828125,855.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23516845703125,309.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17772.3984375,18000.0,0.0,0.0,0.4749633371829986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043865203857422,1.043875813484192,-1.0636135812092108e-05,0.0,0.0004820274189114,0.0,0.0,141.96054077148438,0.0,0.0,0.0,0.593778133392334,4.0,0.0,1.0
716280,293.1693420410156,297.1499938964844,293.1499938964844,0.2559803426265716,-4854.7138671875,304.14605712890625,0.839792788028717,0.339120864868164,0.3073793947696686,293.14678955078125,297.1499938964844,293.1499938964844,0.1849226057529449,-3949.814208984375,304.1449890136719,0.7714415192604065,0.2611647844314575,0.2501056790351867,293.1663818359375,297.1499938964844,293.1499938964844,0.3343310058116913,-4661.9521484375,304.14422607421875,0.90091210603714,0.4199656546115875,0.2952162325382232,293.08502197265625,297.1499938964844,293.1499938964844,0.4883865714073181,-8546.7373046875,304.05841064453125,0.9990000128746032,0.6233587265014648,0.5448270440101624,293.1448059082031,297.1499938964844,293.1499938964844,0.0245808642357587,-4827.69970703125,304.148681640625,0.4740017056465149,0.0644920691847801,0.3056059181690216,291.0824890136719,291.1499938964844,265.335693359375,263.7896728515625,280.6865539550781,293.1448974609375,291.0771789550781,1.0,0.4195690155029297,0.9077388048171996,0.9077388048171996,1.0,1.0,-2.044278144836426,0.9159093499183656,1.1283687353134155,0.4478769600391388,0.0,0.0,0.7960655689239502,106.58084106445312,140.0,-125.18644714355467,-21209.548828125,855.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23516845703125,309.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17772.3984375,18000.0,0.0,0.0,0.4749633371829986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043865203857422,1.043875813484192,-1.0636135812092108e-05,0.0,0.0004820274189114,0.0,0.0,141.96054077148438,0.0,0.0,0.0,0.593778133392334,4.0,0.0,1.0
716340,293.1709289550781,297.1499938964844,293.1499938964844,0.2571810185909271,-4873.98388671875,304.1454467773437,0.8257420063018799,0.3383135199546814,0.306985080242157,293.14801025390625,297.1499938964844,293.1499938964844,0.1862410753965377,-3973.527099609375,304.1445007324219,0.7581979632377625,0.2609971761703491,0.2502881288528442,293.1680603027344,297.1499938964844,293.1499938964844,0.3360772430896759,-4682.0849609375,304.143310546875,0.8844558596611023,0.4192081391811371,0.2949459850788116,293.1705017089844,297.1499938964844,293.1499938964844,0.5234849452972412,-9039.9130859375,304.03125,0.9990000128746032,0.6076924204826355,0.5743765234947205,293.1488342285156,297.1499938964844,293.1499938964844,0.0245581306517124,-4830.45703125,304.149169921875,0.4600723087787628,0.063801571726799,0.3041558861732483,291.0121154785156,291.1499938964844,265.3500061035156,263.79962158203125,280.68902587890625,293.16265869140625,291.0092468261719,1.0,0.4310288727283478,0.9061473608016968,0.9061473608016968,1.0,1.0,-2.0774569511413574,0.9317903518676758,1.1456665992736816,0.4565992951393127,0.0,0.0,0.8196642398834229,116.2955551147461,143.0,-97.24047088623048,-21466.39453125,920.4046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9635009765625,309.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17559.55078125,18000.0,0.0,0.0,0.4738412499427795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0821726322174072,1.0821837186813354,-1.1082563105446752e-05,0.0,0.0004808886151295,0.0,0.0,154.7510986328125,0.0,0.0,0.0,0.6112573146820068,4.0,0.0,1.0
716400,293.1709289550781,297.1499938964844,293.1499938964844,0.2571810185909271,-4873.98388671875,304.1454467773437,0.8257420063018799,0.3383135199546814,0.306985080242157,293.14801025390625,297.1499938964844,293.1499938964844,0.1862410753965377,-3973.527099609375,304.1445007324219,0.7581979632377625,0.2609971761703491,0.2502881288528442,293.1680603027344,297.1499938964844,293.1499938964844,0.3360772430896759,-4682.0849609375,304.143310546875,0.8844558596611023,0.4192081391811371,0.2949459850788116,293.1705017089844,297.1499938964844,293.1499938964844,0.5234849452972412,-9039.9130859375,304.03125,0.9990000128746032,0.6076924204826355,0.5743765234947205,293.1488342285156,297.1499938964844,293.1499938964844,0.0245581306517124,-4830.45703125,304.149169921875,0.4600723087787628,0.063801571726799,0.3041558861732483,291.0121154785156,291.1499938964844,265.3500061035156,263.79962158203125,280.68902587890625,293.16265869140625,291.0092468261719,1.0,0.4310288727283478,0.9061473608016968,0.9061473608016968,1.0,1.0,-2.0774569511413574,0.9317903518676758,1.1456665992736816,0.4565992951393127,0.0,0.0,0.8196642398834229,116.2955551147461,143.0,-97.24047088623048,-21466.39453125,920.4046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9635009765625,309.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17559.55078125,18000.0,0.0,0.0,0.4738412499427795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0821726322174072,1.0821837186813354,-1.1082563105446752e-05,0.0,0.0004808886151295,0.0,0.0,154.7510986328125,0.0,0.0,0.0,0.6112573146820068,4.0,0.0,1.0
716460,293.1720886230469,297.1499938964844,293.1499938964844,0.2569916546344757,-4870.517578125,304.1473693847656,0.809799313545227,0.337545096874237,0.3067288398742676,293.1487121582031,297.1499938964844,293.1499938964844,0.1866115778684616,-3979.483154296875,304.1457824707031,0.7439143657684326,0.260908842086792,0.2506448626518249,293.1693725585937,297.1499938964844,293.1499938964844,0.3359809219837188,-4680.22509765625,304.1458435058594,0.8663404583930969,0.4184855222702026,0.2947793304920196,293.2294921875,297.1499938964844,293.1499938964844,0.5194297432899475,-8954.7626953125,304.0784912109375,0.9807189702987672,0.5950888991355896,0.5668700337409973,293.1513366699219,297.1499938964844,293.1499938964844,0.0245217196643352,-4826.9111328125,304.1495056152344,0.4443705379962921,0.0633226186037063,0.3039332628250122,291.0102844238281,291.1499938964844,265.36151123046875,263.8074951171875,280.71826171875,293.194580078125,291.0118713378906,1.0,0.4385623335838318,0.9041411876678468,0.9041411876678468,1.0,1.0,-2.068168878555298,0.9271001815795898,1.141068696975708,0.4543158411979675,0.0,0.0,0.8395342230796814,127.42971801757812,146.0,-15.033870697021484,-21443.158203125,950.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6361999511719,309.075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17561.501953125,18000.0,0.0,0.0,0.4745247662067413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1242854595184326,1.124297022819519,-1.1647261089819947e-05,0.0,0.0004815823340322,0.0,0.0,170.3232879638672,0.0,0.0,0.0,0.6306638717651367,4.0,0.0,1.0
716520,293.1720886230469,297.1499938964844,293.1499938964844,0.2569916546344757,-4870.517578125,304.1473693847656,0.809799313545227,0.337545096874237,0.3067288398742676,293.1487121582031,297.1499938964844,293.1499938964844,0.1866115778684616,-3979.483154296875,304.1457824707031,0.7439143657684326,0.260908842086792,0.2506448626518249,293.1693725585937,297.1499938964844,293.1499938964844,0.3359809219837188,-4680.22509765625,304.1458435058594,0.8663404583930969,0.4184855222702026,0.2947793304920196,293.2294921875,297.1499938964844,293.1499938964844,0.5194297432899475,-8954.7626953125,304.0784912109375,0.9807189702987672,0.5950888991355896,0.5668700337409973,293.1513366699219,297.1499938964844,293.1499938964844,0.0245217196643352,-4826.9111328125,304.1495056152344,0.4443705379962921,0.0633226186037063,0.3039332628250122,291.0102844238281,291.1499938964844,265.36151123046875,263.8074951171875,280.71826171875,293.194580078125,291.0118713378906,1.0,0.4385623335838318,0.9041411876678468,0.9041411876678468,1.0,1.0,-2.068168878555298,0.9271001815795898,1.141068696975708,0.4543158411979675,0.0,0.0,0.8395342230796814,127.42971801757812,146.0,-15.033870697021484,-21443.158203125,950.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6361999511719,309.075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17561.501953125,18000.0,0.0,0.0,0.4745247662067413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1242854595184326,1.124297022819519,-1.1647261089819947e-05,0.0,0.0004815823340322,0.0,0.0,170.3232879638672,0.0,0.0,0.0,0.6306638717651367,4.0,0.0,1.0
716580,293.1737670898437,297.1499938964844,293.1499938964844,0.2561133205890655,-4856.3134765625,304.1496887207031,0.7985807061195374,0.3366497457027435,0.3062533736228943,293.1498413085937,297.1499938964844,293.1499938964844,0.1864696443080902,-3976.32568359375,304.1473999023437,0.7349528074264526,0.2607099115848541,0.2508022785186767,293.17120361328125,297.1499938964844,293.1499938964844,0.3350249826908111,-4668.62744140625,304.1487731933594,0.8548005223274231,0.417623907327652,0.2944376170635223,293.2481689453125,297.1499938964844,293.1499938964844,0.5140782594680786,-8863.0595703125,304.11065673828125,0.9651103019714355,0.5892481803894043,0.5605863928794861,293.1536560058594,297.1499938964844,293.1499938964844,0.0243441574275493,-4808.4150390625,304.14996337890625,0.4345256686210632,0.0628189593553543,0.3032258749008178,291.0307922363281,291.1499938964844,265.3691101074219,263.8123779296875,280.7349853515625,293.20782470703125,291.03173828125,1.0,0.4436333775520324,0.9021350741386414,0.9021350741386414,1.0,1.0,-2.058933734893799,0.9225167632102966,1.1364171504974363,0.4517287313938141,0.0,0.0,0.8539344072341919,135.36817932128906,149.0,13.89401149749756,-21374.12890625,970.0897216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35546875,308.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17667.435546875,18000.0,0.0,0.0,0.4759685397148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1546554565429688,1.1546674966812134,-1.2091503776900936e-05,0.0,0.0004830475663766,0.0,0.0,182.4769744873047,0.0,0.0,0.0,0.6449710726737976,4.0,0.0,1.0
716640,293.1737670898437,297.1499938964844,293.1499938964844,0.2561133205890655,-4856.3134765625,304.1496887207031,0.7985807061195374,0.3366497457027435,0.3062533736228943,293.1498413085937,297.1499938964844,293.1499938964844,0.1864696443080902,-3976.32568359375,304.1473999023437,0.7349528074264526,0.2607099115848541,0.2508022785186767,293.17120361328125,297.1499938964844,293.1499938964844,0.3350249826908111,-4668.62744140625,304.1487731933594,0.8548005223274231,0.417623907327652,0.2944376170635223,293.2481689453125,297.1499938964844,293.1499938964844,0.5140782594680786,-8863.0595703125,304.11065673828125,0.9651103019714355,0.5892481803894043,0.5605863928794861,293.1536560058594,297.1499938964844,293.1499938964844,0.0243441574275493,-4808.4150390625,304.14996337890625,0.4345256686210632,0.0628189593553543,0.3032258749008178,291.0307922363281,291.1499938964844,265.3691101074219,263.8123779296875,280.7349853515625,293.20782470703125,291.03173828125,1.0,0.4436333775520324,0.9021350741386414,0.9021350741386414,1.0,1.0,-2.058933734893799,0.9225167632102966,1.1364171504974363,0.4517287313938141,0.0,0.0,0.8539344072341919,135.36817932128906,149.0,13.89401149749756,-21374.12890625,970.0897216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35546875,308.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17667.435546875,18000.0,0.0,0.0,0.4759685397148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1546554565429688,1.1546674966812134,-1.2091503776900936e-05,0.0,0.0004830475663766,0.0,0.0,182.4769744873047,0.0,0.0,0.0,0.6449710726737976,4.0,0.0,1.0
716700,293.17449951171875,297.1499938964844,293.1499938964844,0.2556685209274292,-4849.24951171875,304.1505432128906,0.7943228483200073,0.3362040519714355,0.3059727847576141,293.1504211425781,297.1499938964844,293.1499938964844,0.1863797456026077,-3974.507568359375,304.1480407714844,0.7316579818725586,0.2606009542942047,0.2508271634578705,293.17205810546875,297.1499938964844,293.1499938964844,0.3345387876033783,-4662.87451171875,304.1498718261719,0.850551962852478,0.4171874821186065,0.2942279875278473,293.2519226074219,297.1499938964844,293.1499938964844,0.5123665928840637,-8833.7041015625,304.120849609375,0.9590984582901,0.587263822555542,0.5586351156234741,293.1546630859375,297.1499938964844,293.1499938964844,0.0242374781519174,-4797.58935546875,304.1501770019531,0.4308935701847076,0.0625782757997512,0.302721619606018,291.0387268066406,291.1499938964844,265.3715209960937,263.81378173828125,280.740234375,293.210693359375,291.03961181640625,1.0,0.4456240236759186,0.9011319875717164,0.9011319875717164,1.0,1.0,-2.05542540550232,0.9207574129104614,1.134667992591858,0.4507360458374023,0.0,0.0,0.860551118850708,138.4808807373047,149.0,17.747455596923828,-21346.064453125,977.644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361755371094,308.8655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17699.125,18000.0,0.0,0.0,0.4768744707107544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1676849126815796,1.167697191238403,-1.2282417628739497e-05,0.0,0.0004839669563807,0.0,0.0,187.8404083251953,0.0,0.0,0.0,0.6511120796203613,4.0,0.0,1.0
716760,293.1751403808594,297.1499938964844,293.1499938964844,0.255218356847763,-4842.154296875,304.1512756347656,0.790646493434906,0.3357666134834289,0.3056841492652893,293.15093994140625,297.1499938964844,293.1499938964844,0.1862795203924179,-3972.544189453125,304.1485900878906,0.7288382649421692,0.2604945003986358,0.2508372366428375,293.1728210449219,297.1499938964844,293.1499938964844,0.3340416848659515,-4657.05908203125,304.1508178710937,0.8469225764274597,0.4167564213275909,0.2940094172954559,293.25408935546875,297.1499938964844,293.1499938964844,0.5108535289764404,-8808.376953125,304.1288757324219,0.9538215398788452,0.5855462551116943,0.5570149421691895,293.155517578125,297.1499938964844,293.1499938964844,0.0241289716213941,-4786.59423828125,304.1503295898437,0.4278101623058319,0.0623502247035503,0.3021978735923767,291.0462646484375,291.1499938964844,265.37310791015625,263.81451416015625,280.7440795898437,293.2124328613281,291.047119140625,1.0,0.4473635554313659,0.9004117846488953,0.9004117846488953,1.0,1.0,-2.052253246307373,0.9191775321960448,1.1330755949020386,0.4498515427112579,0.0,0.0,0.8667115569114685,141.22181701660156,137.0,19.38556861877441,-21321.875,984.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307678222656,308.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17726.353515625,18000.0,0.0,0.0,0.4778641164302826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1795581579208374,1.179570555686951,-1.24578109534923e-05,0.0,0.0004849713295698,0.0,0.0,192.81993103027344,0.0,0.0,0.0,0.6567124724388123,4.0,0.0,1.0
716820,293.17596435546875,297.1499938964844,293.1499938964844,0.2540725767612457,-4824.21630859375,304.1527404785156,0.7906701564788818,0.3349584937095642,0.3049173951148987,293.151611328125,297.1499938964844,293.1499938964844,0.1858469843864441,-3964.60498046875,304.1497802734375,0.7292473316192627,0.2603315412998199,0.2506421208381653,293.1739196777344,297.1499938964844,293.1499938964844,0.3327635824680328,-4642.27734375,304.15264892578125,0.8470827341079712,0.4159540832042694,0.2934197783470154,293.2557983398437,297.1499938964844,293.1499938964844,0.5076952576637268,-8758.30859375,304.1410827636719,0.9528833627700806,0.5825560092926025,0.5540635585784912,293.1566772460937,297.1499938964844,293.1499938964844,0.0237620361149311,-4749.79638671875,304.1508483886719,0.426997035741806,0.0619717352092266,0.3002569079399109,291.06329345703125,291.1499938964844,265.37384033203125,263.814208984375,280.7502746582031,293.2139892578125,291.0644226074219,1.0,0.4454450309276581,0.8989713191986084,0.8989713191986084,1.0,1.0,-2.04451584815979,0.9153429865837096,1.129172682762146,0.4477395117282867,0.0,0.0,0.8771918416023254,140.43075561523438,125.0,23.725154876708984,-21272.279296875,974.0411376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,308.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17778.8359375,18000.0,0.0,0.0,0.4799763560295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998999118804932,1.199912667274475,-1.2763603081111796e-05,0.0,0.0004871150013059,0.0,0.0,201.5809936523437,0.0,0.0,0.0,0.6663151979446411,4.0,0.0,1.0
716880,293.17596435546875,297.1499938964844,293.1499938964844,0.2540725767612457,-4824.21630859375,304.1527404785156,0.7906701564788818,0.3349584937095642,0.3049173951148987,293.151611328125,297.1499938964844,293.1499938964844,0.1858469843864441,-3964.60498046875,304.1497802734375,0.7292473316192627,0.2603315412998199,0.2506421208381653,293.1739196777344,297.1499938964844,293.1499938964844,0.3327635824680328,-4642.27734375,304.15264892578125,0.8470827341079712,0.4159540832042694,0.2934197783470154,293.2557983398437,297.1499938964844,293.1499938964844,0.5076952576637268,-8758.30859375,304.1410827636719,0.9528833627700806,0.5825560092926025,0.5540635585784912,293.1566772460937,297.1499938964844,293.1499938964844,0.0237620361149311,-4749.79638671875,304.1508483886719,0.426997035741806,0.0619717352092266,0.3002569079399109,291.06329345703125,291.1499938964844,265.37384033203125,263.814208984375,280.7502746582031,293.2139892578125,291.0644226074219,1.0,0.4454450309276581,0.8989713191986084,0.8989713191986084,1.0,1.0,-2.04451584815979,0.9153429865837096,1.129172682762146,0.4477395117282867,0.0,0.0,0.8771918416023254,140.43075561523438,125.0,23.725154876708984,-21272.279296875,974.0411376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,308.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17778.8359375,18000.0,0.0,0.0,0.4799763560295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998999118804932,1.199912667274475,-1.2763603081111796e-05,0.0,0.0004871150013059,0.0,0.0,201.5809936523437,0.0,0.0,0.0,0.6663151979446411,4.0,0.0,1.0
716940,293.1762084960937,297.1499938964844,293.1499938964844,0.2527544498443603,-4803.68310546875,304.1540222167969,0.7960482835769653,0.3342495262622833,0.3040770292282104,293.1517639160156,297.1499938964844,293.1499938964844,0.185261383652687,-3954.03857421875,304.1508178710937,0.7340658903121948,0.2602573931217193,0.2503551840782165,293.1744079589844,297.1499938964844,293.1499938964844,0.3312685787677765,-4625.1494140625,304.1542663574219,0.8526362180709839,0.4152515232563019,0.2927704155445099,293.25567626953125,297.1499938964844,293.1499938964844,0.5042545795440674,-8706.5966796875,304.14971923828125,0.9588772654533386,0.5798987150192261,0.5513135194778442,293.1570739746094,297.1499938964844,293.1499938964844,0.0233453623950481,-4707.52099609375,304.1512451171875,0.430237740278244,0.061720211058855,0.2980527579784393,291.0841369628906,291.1499938964844,265.3717041015625,263.81170654296875,280.75457763671875,293.21405029296875,291.08544921875,1.0,0.4403262734413147,0.8975309133529663,0.8975309133529663,1.0,1.0,-2.036432266235352,0.9113454818725586,1.1250869035720823,0.445523053407669,0.0,0.0,0.8846063017845154,135.23977661132812,113.0,28.1687126159668,-21228.8046875,948.3652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515319824219,308.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17837.34765625,18000.0,0.0,0.0,0.4820765852928161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2150893211364746,1.2151023149490356,-1.2999587852391414e-05,0.0,0.0004892464494332,0.0,0.0,208.3511962890625,0.0,0.0,0.0,0.6735023856163025,4.0,0.0,1.0
717000,293.1762084960937,297.1499938964844,293.1499938964844,0.2527544498443603,-4803.68310546875,304.1540222167969,0.7960482835769653,0.3342495262622833,0.3040770292282104,293.1517639160156,297.1499938964844,293.1499938964844,0.185261383652687,-3954.03857421875,304.1508178710937,0.7340658903121948,0.2602573931217193,0.2503551840782165,293.1744079589844,297.1499938964844,293.1499938964844,0.3312685787677765,-4625.1494140625,304.1542663574219,0.8526362180709839,0.4152515232563019,0.2927704155445099,293.25567626953125,297.1499938964844,293.1499938964844,0.5042545795440674,-8706.5966796875,304.14971923828125,0.9588772654533386,0.5798987150192261,0.5513135194778442,293.1570739746094,297.1499938964844,293.1499938964844,0.0233453623950481,-4707.52099609375,304.1512451171875,0.430237740278244,0.061720211058855,0.2980527579784393,291.0841369628906,291.1499938964844,265.3717041015625,263.81170654296875,280.75457763671875,293.21405029296875,291.08544921875,1.0,0.4403262734413147,0.8975309133529663,0.8975309133529663,1.0,1.0,-2.036432266235352,0.9113454818725586,1.1250869035720823,0.445523053407669,0.0,0.0,0.8846063017845154,135.23977661132812,113.0,28.1687126159668,-21228.8046875,948.3652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515319824219,308.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17837.34765625,18000.0,0.0,0.0,0.4820765852928161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2150893211364746,1.2151023149490356,-1.2999587852391414e-05,0.0,0.0004892464494332,0.0,0.0,208.3511962890625,0.0,0.0,0.0,0.6735023856163025,4.0,0.0,1.0
717060,293.1761169433594,297.1499938964844,293.1499938964844,0.2513442933559418,-4781.7919921875,304.155029296875,0.8051896691322327,0.3336077928543091,0.3032076060771942,293.15155029296875,297.1499938964844,293.1499938964844,0.1846057176589965,-3942.29296875,304.1516418457031,0.7420787215232849,0.2602572441101074,0.2500409781932831,293.1744079589844,297.1499938964844,293.1499938964844,0.329664945602417,-4606.8955078125,304.1554870605469,0.862160325050354,0.4146317839622497,0.292106956243515,293.25457763671875,297.1499938964844,293.1499938964844,0.5006042122840881,-8653.54296875,304.15582275390625,0.9691545963287354,0.577444851398468,0.5486746430397034,293.1568908691406,297.1499938964844,293.1499938964844,0.0229326616972684,-4665.02197265625,304.1515197753906,0.4367040693759918,0.0615778155624866,0.2958827316761017,291.1072998046875,291.1499938964844,265.366943359375,263.8072509765625,280.7572326660156,293.2133483886719,291.1087341308594,1.0,0.4331815540790558,0.8961102366447449,0.8961102366447449,1.0,1.0,-2.028438806533813,0.9073936939239502,1.1210451126098633,0.4433288276195526,0.0,0.0,0.8887607455253601,127.48204803466795,101.0,31.49540328979492,-21192.0703125,914.0946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924194335937,308.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17897.193359375,18000.0,0.0,0.0,0.4839956760406494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224986553192139,1.2249996662139893,-1.3159772606741171e-05,0.0,0.0004911940777674,0.0,0.0,212.90164184570312,0.0,0.0,0.0,0.6781934499740601,4.0,0.0,1.0
717120,293.1761169433594,297.1499938964844,293.1499938964844,0.2513442933559418,-4781.7919921875,304.155029296875,0.8051896691322327,0.3336077928543091,0.3032076060771942,293.15155029296875,297.1499938964844,293.1499938964844,0.1846057176589965,-3942.29296875,304.1516418457031,0.7420787215232849,0.2602572441101074,0.2500409781932831,293.1744079589844,297.1499938964844,293.1499938964844,0.329664945602417,-4606.8955078125,304.1554870605469,0.862160325050354,0.4146317839622497,0.292106956243515,293.25457763671875,297.1499938964844,293.1499938964844,0.5006042122840881,-8653.54296875,304.15582275390625,0.9691545963287354,0.577444851398468,0.5486746430397034,293.1568908691406,297.1499938964844,293.1499938964844,0.0229326616972684,-4665.02197265625,304.1515197753906,0.4367040693759918,0.0615778155624866,0.2958827316761017,291.1072998046875,291.1499938964844,265.366943359375,263.8072509765625,280.7572326660156,293.2133483886719,291.1087341308594,1.0,0.4331815540790558,0.8961102366447449,0.8961102366447449,1.0,1.0,-2.028438806533813,0.9073936939239502,1.1210451126098633,0.4433288276195526,0.0,0.0,0.8887607455253601,127.48204803466795,101.0,31.49540328979492,-21192.0703125,914.0946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924194335937,308.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17897.193359375,18000.0,0.0,0.0,0.4839956760406494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224986553192139,1.2249996662139893,-1.3159772606741171e-05,0.0,0.0004911940777674,0.0,0.0,212.90164184570312,0.0,0.0,0.0,0.6781934499740601,4.0,0.0,1.0
