time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,293.1758117675781,297.1499938964844,293.1499938964844,0.2498865723609924,-4759.2197265625,304.15576171875,0.8169770836830139,0.3330062329769134,0.3023222684860229,293.1510925292969,297.1499938964844,293.1499938964844,0.1839218288660049,-3930.095947265625,304.1522216796875,0.753021240234375,0.260310411453247,0.2497215121984481,293.1741027832031,297.1499938964844,293.1499938964844,0.3280178010463714,-4588.2373046875,304.1564025878906,0.8752583861351013,0.4140768945217132,0.2914467751979828,293.2528686523437,297.1499938964844,293.1499938964844,0.4968471527099609,-8600.1015625,304.1600952148437,0.9820328950881958,0.5751408338546753,0.5461254119873047,293.15631103515625,297.1499938964844,293.1499938964844,0.0225411616265773,-4624.10498046875,304.15167236328125,0.4463479816913605,0.0615196414291858,0.2938321232795715,291.1315612792969,291.1499938964844,265.3599548339844,263.8011169433594,280.7585144042969,293.2121887207031,291.13299560546875,1.0,0.4247458577156067,0.8946896195411682,0.8946896195411682,1.0,1.0,-2.020674705505371,0.9035533666610718,1.1171214580535889,0.4411928653717041,0.0,0.0,0.88959801197052,118.20134735107422,89.0,33.250816345214844,-21159.6875,875.0460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781677246094,308.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.6484375,18000.0,0.0,0.0,0.4856092929840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2296395301818848,1.229652762413025,-1.3242574823379982e-05,0.0,0.0004928316920995,0.0,0.0,215.14344787597656,0.0,0.0,0.0,0.6804022192955017,4.0,0.0,1.0
717240,293.1758117675781,297.1499938964844,293.1499938964844,0.2498865723609924,-4759.2197265625,304.15576171875,0.8169770836830139,0.3330062329769134,0.3023222684860229,293.1510925292969,297.1499938964844,293.1499938964844,0.1839218288660049,-3930.095947265625,304.1522216796875,0.753021240234375,0.260310411453247,0.2497215121984481,293.1741027832031,297.1499938964844,293.1499938964844,0.3280178010463714,-4588.2373046875,304.1564025878906,0.8752583861351013,0.4140768945217132,0.2914467751979828,293.2528686523437,297.1499938964844,293.1499938964844,0.4968471527099609,-8600.1015625,304.1600952148437,0.9820328950881958,0.5751408338546753,0.5461254119873047,293.15631103515625,297.1499938964844,293.1499938964844,0.0225411616265773,-4624.10498046875,304.15167236328125,0.4463479816913605,0.0615196414291858,0.2938321232795715,291.1315612792969,291.1499938964844,265.3599548339844,263.8011169433594,280.7585144042969,293.2121887207031,291.13299560546875,1.0,0.4247458577156067,0.8946896195411682,0.8946896195411682,1.0,1.0,-2.020674705505371,0.9035533666610718,1.1171214580535889,0.4411928653717041,0.0,0.0,0.88959801197052,118.20134735107422,89.0,33.250816345214844,-21159.6875,875.0460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781677246094,308.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.6484375,18000.0,0.0,0.0,0.4856092929840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2296395301818848,1.229652762413025,-1.3242574823379982e-05,0.0,0.0004928316920995,0.0,0.0,215.14344787597656,0.0,0.0,0.0,0.6804022192955017,4.0,0.0,1.0
717300,293.1756286621094,297.1499938964844,293.1499938964844,0.2491519302129745,-4747.86376953125,304.15606689453125,0.8236918449401855,0.3327143490314483,0.3018751442432403,293.1508178710937,297.1499938964844,293.1499938964844,0.1835790276527404,-3923.9990234375,304.1524353027344,0.7596639394760132,0.2603514194488525,0.2495621889829635,293.1738586425781,297.1499938964844,293.1499938964844,0.3271957337856293,-4578.95458984375,304.15673828125,0.883169412612915,0.4138196110725403,0.2911206185817718,293.2518615722656,297.1499938964844,293.1499938964844,0.4949615597724914,-8573.5927734375,304.16168212890625,0.989033341407776,0.5740364789962769,0.5448828935623169,293.15594482421875,297.1499938964844,293.1499938964844,0.0223554484546184,-4604.4970703125,304.1517028808594,0.4524674713611603,0.0615155324339866,0.2928579449653625,291.1436462402344,291.1499938964844,265.3557434082031,263.7975158691406,280.7587585449219,293.2114562988281,291.14508056640625,1.0,0.4201814830303192,0.8939793109893799,0.8939793109893799,1.0,1.0,-2.016892671585083,0.9016815423965454,1.115211009979248,0.4401503205299377,0.0,0.0,0.8887965083122253,113.19002532958984,89.0,33.43329620361328,-21144.099609375,854.4440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78564453125,308.6770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.4862715899944305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2300270795822144,1.2300403118133545,-1.325494213233469e-05,0.0,0.0004935038741678,0.0,0.0,215.3917388916016,0.0,0.0,0.0,0.6805877089500427,4.0,0.0,1.0
717360,293.1754455566406,297.1499938964844,293.1499938964844,0.2484196722507476,-4736.5576171875,304.1562805175781,0.8310813307762146,0.3324256539344787,0.3014253675937652,293.1505126953125,297.1499938964844,293.1499938964844,0.1832403391599655,-3917.986083984375,304.1526184082031,0.7671546339988708,0.2603992521762848,0.2494035810232162,293.1735534667969,297.1499938964844,293.1499938964844,0.3263837695121765,-4569.8046875,304.156982421875,0.8920198082923889,0.4135738909244537,0.290798008441925,293.2507629394531,297.1499938964844,293.1499938964844,0.4930750727653503,-8547.32421875,304.1629943847656,0.9961944818496704,0.5729610323905945,0.5436612963676453,293.1554870605469,297.1499938964844,293.1499938964844,0.0221768785268068,-4585.52978515625,304.1517028808594,0.4595277607440948,0.0615247786045074,0.291917085647583,291.1554870605469,291.1499938964844,265.35107421875,263.7935791015625,280.7586975097656,293.210693359375,291.1568908691406,1.0,0.4154403209686279,0.8932834267616272,0.8932834267616272,1.0,1.0,-2.0131607055664062,0.8998349905014038,1.113325834274292,0.4391220808029175,0.0,0.0,0.8872374296188354,108.01231384277344,77.0,33.13725662231445,-21128.2109375,833.3971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8014831542969,308.6932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.154296875,18000.0,0.0,0.0,0.4868268370628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229179859161377,1.229193091392517,-1.3248715731606351e-05,0.0,0.0004940673825331,0.0,0.0,215.0809631347656,0.0,0.0,0.0,0.6801881790161133,4.0,0.0,1.0
717420,293.1749267578125,297.1499938964844,293.1499938964844,0.2466925978660583,-4709.55810546875,304.1571044921875,0.8442577719688416,0.3318873345851898,0.3006331026554107,293.149658203125,297.1499938964844,293.1499938964844,0.1824036538600921,-3902.8798828125,304.1531677246094,0.7807561755180359,0.2605571150779724,0.2492150664329528,293.1726989746094,297.1499938964844,293.1499938964844,0.3244134485721588,-4547.31396484375,304.1579895019531,0.9079041481018066,0.41315358877182,0.2902565002441406,293.2373352050781,297.1499938964844,293.1499938964844,0.4714923799037933,-8233.8720703125,304.1959228515625,0.9990000128746032,0.5730623006820679,0.5240119099617004,293.1542663574219,297.1499938964844,293.1499938964844,0.0218851808458566,-4552.75341796875,304.151611328125,0.4716703593730926,0.061633538454771,0.2907473444938659,291.1951599121094,291.1499938964844,265.340576171875,263.7848815917969,280.7635192871094,293.2015380859375,291.1990051269531,1.0,0.4047059714794159,0.8918917775154114,0.8918917775154114,1.0,1.0,-1.986365914344788,0.8867871761322021,1.0995787382125854,0.4321940839290619,0.0,0.0,0.8791136741638184,99.1765365600586,65.0,58.789005279541016,-20977.849609375,780.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703918457031,308.7698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.810546875,18000.0,0.0,0.0,0.4874175786972046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2227048873901367,1.2227180004119873,-1.3171002137823962e-05,0.0,0.0004946668632328,0.0,0.0,212.38150024414065,0.0,0.0,0.0,0.6770581007003784,4.0,0.0,1.0
717480,293.1749267578125,297.1499938964844,293.1499938964844,0.2466925978660583,-4709.55810546875,304.1571044921875,0.8442577719688416,0.3318873345851898,0.3006331026554107,293.149658203125,297.1499938964844,293.1499938964844,0.1824036538600921,-3902.8798828125,304.1531677246094,0.7807561755180359,0.2605571150779724,0.2492150664329528,293.1726989746094,297.1499938964844,293.1499938964844,0.3244134485721588,-4547.31396484375,304.1579895019531,0.9079041481018066,0.41315358877182,0.2902565002441406,293.2373352050781,297.1499938964844,293.1499938964844,0.4714923799037933,-8233.8720703125,304.1959228515625,0.9990000128746032,0.5730623006820679,0.5240119099617004,293.1542663574219,297.1499938964844,293.1499938964844,0.0218851808458566,-4552.75341796875,304.151611328125,0.4716703593730926,0.061633538454771,0.2907473444938659,291.1951599121094,291.1499938964844,265.340576171875,263.7848815917969,280.7635192871094,293.2015380859375,291.1990051269531,1.0,0.4047059714794159,0.8918917775154114,0.8918917775154114,1.0,1.0,-1.986365914344788,0.8867871761322021,1.0995787382125854,0.4321940839290619,0.0,0.0,0.8791136741638184,99.1765365600586,65.0,58.789005279541016,-20977.849609375,780.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703918457031,308.7698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.810546875,18000.0,0.0,0.0,0.4874175786972046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2227048873901367,1.2227180004119873,-1.3171002137823962e-05,0.0,0.0004946668632328,0.0,0.0,212.38150024414065,0.0,0.0,0.0,0.6770581007003784,4.0,0.0,1.0
717540,293.1748046875,297.1499938964844,293.1499938964844,0.2443540394306183,-4672.6181640625,304.1586303710937,0.8593327403068542,0.3312787115573883,0.2998113930225372,293.14910888671875,297.1499938964844,293.1499938964844,0.1811414361000061,-3879.90966796875,304.1542053222656,0.796082615852356,0.2606825232505798,0.2490339428186416,293.17205810546875,297.1499938964844,293.1499938964844,0.3216837346553802,-4515.84765625,304.1598815917969,0.927376627922058,0.4127083718776703,0.2897246479988098,293.1937561035156,297.1499938964844,293.1499938964844,0.4384466409683227,-7757.04931640625,304.2354736328125,0.9990000128746032,0.57962965965271,0.4947494268417358,293.1530456542969,297.1499938964844,293.1499938964844,0.0215714517980813,-4515.38232421875,304.151611328125,0.4824603796005249,0.0617757439613342,0.289881020784378,291.26275634765625,291.1499938964844,265.3288879394531,263.7752990722656,280.7644958496094,293.17633056640625,291.2670288085937,1.0,0.3923553228378296,0.8905000686645508,0.8905000686645508,1.0,1.0,-1.94834578037262,0.8683977723121643,1.0799480676651,0.4221835732460022,0.0,0.0,0.8596253395080566,90.26594543457033,53.0,85.09000396728516,-20737.765625,719.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,308.8955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18280.865234375,18000.0,0.0,0.0,0.4867460429668426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2010077238082886,1.20102059841156,-1.2893287930637598e-05,0.0,0.0004939853679388,0.0,0.0,203.29495239257807,0.0,0.0,0.0,0.6667771935462952,4.0,0.0,1.0
717600,293.1748046875,297.1499938964844,293.1499938964844,0.2443540394306183,-4672.6181640625,304.1586303710937,0.8593327403068542,0.3312787115573883,0.2998113930225372,293.14910888671875,297.1499938964844,293.1499938964844,0.1811414361000061,-3879.90966796875,304.1542053222656,0.796082615852356,0.2606825232505798,0.2490339428186416,293.17205810546875,297.1499938964844,293.1499938964844,0.3216837346553802,-4515.84765625,304.1598815917969,0.927376627922058,0.4127083718776703,0.2897246479988098,293.1937561035156,297.1499938964844,293.1499938964844,0.4384466409683227,-7757.04931640625,304.2354736328125,0.9990000128746032,0.57962965965271,0.4947494268417358,293.1530456542969,297.1499938964844,293.1499938964844,0.0215714517980813,-4515.38232421875,304.151611328125,0.4824603796005249,0.0617757439613342,0.289881020784378,291.26275634765625,291.1499938964844,265.3288879394531,263.7752990722656,280.7644958496094,293.17633056640625,291.2670288085937,1.0,0.3923553228378296,0.8905000686645508,0.8905000686645508,1.0,1.0,-1.94834578037262,0.8683977723121643,1.0799480676651,0.4221835732460022,0.0,0.0,0.8596253395080566,90.26594543457033,53.0,85.09000396728516,-20737.765625,719.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,308.8955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18280.865234375,18000.0,0.0,0.0,0.4867460429668426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2010077238082886,1.20102059841156,-1.2893287930637598e-05,0.0,0.0004939853679388,0.0,0.0,203.29495239257807,0.0,0.0,0.0,0.6667771935462952,4.0,0.0,1.0
717660,293.1749267578125,297.1499938964844,293.1499938964844,0.2418951839208603,-4633.82666015625,304.15985107421875,0.8783806562423706,0.3306284248828888,0.2989265620708465,293.1487731933594,297.1499938964844,293.1499938964844,0.1797869056463241,-3855.33154296875,304.1550598144531,0.814364492893219,0.2607741057872772,0.248798981308937,293.1715087890625,297.1499938964844,293.1499938964844,0.3188364505767822,-4483.11669921875,304.16131591796875,0.9512171149253844,0.4122607707977295,0.2891712486743927,293.1259460449219,297.1499938964844,293.1499938964844,0.4014948904514313,-7222.9140625,304.2684020996094,0.9990000128746032,0.5922208428382874,0.462018758058548,293.15191650390625,297.1499938964844,293.1499938964844,0.0212506428360939,-4476.72998046875,304.151611328125,0.4940053224563598,0.0619245804846286,0.288978099822998,291.3330383300781,291.1499938964844,265.3162536621094,263.7650756835937,280.77008056640625,293.1557312011719,291.3373718261719,1.0,0.3787460923194885,0.8894069790840149,0.8894069790840149,1.0,1.0,-1.905950307846069,0.8479573726654053,1.057992935180664,0.4110649526119232,0.0,0.0,0.8305279612541199,80.8705825805664,71.0,94.42227172851562,-20420.130859375,655.3743286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,309.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18499.658203125,18000.0,0.0,0.0,0.4844345152378082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601287126541138,1.160141110420227,-1.2356646038824692e-05,0.0,0.000491639424581,0.0,0.0,186.6641387939453,0.0,0.0,0.0,0.6475802659988403,4.0,0.0,1.0
717720,293.1749267578125,297.1499938964844,293.1499938964844,0.2418951839208603,-4633.82666015625,304.15985107421875,0.8783806562423706,0.3306284248828888,0.2989265620708465,293.1487731933594,297.1499938964844,293.1499938964844,0.1797869056463241,-3855.33154296875,304.1550598144531,0.814364492893219,0.2607741057872772,0.248798981308937,293.1715087890625,297.1499938964844,293.1499938964844,0.3188364505767822,-4483.11669921875,304.16131591796875,0.9512171149253844,0.4122607707977295,0.2891712486743927,293.1259460449219,297.1499938964844,293.1499938964844,0.4014948904514313,-7222.9140625,304.2684020996094,0.9990000128746032,0.5922208428382874,0.462018758058548,293.15191650390625,297.1499938964844,293.1499938964844,0.0212506428360939,-4476.72998046875,304.151611328125,0.4940053224563598,0.0619245804846286,0.288978099822998,291.3330383300781,291.1499938964844,265.3162536621094,263.7650756835937,280.77008056640625,293.1557312011719,291.3373718261719,1.0,0.3787460923194885,0.8894069790840149,0.8894069790840149,1.0,1.0,-1.905950307846069,0.8479573726654053,1.057992935180664,0.4110649526119232,0.0,0.0,0.8305279612541199,80.8705825805664,71.0,94.42227172851562,-20420.130859375,655.3743286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,309.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18499.658203125,18000.0,0.0,0.0,0.4844345152378082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601287126541138,1.160141110420227,-1.2356646038824692e-05,0.0,0.000491639424581,0.0,0.0,186.6641387939453,0.0,0.0,0.0,0.6475802659988403,4.0,0.0,1.0
717780,293.17578125,297.1499938964844,293.1499938964844,0.2403821498155594,-4610.6171875,304.15899658203125,0.8841029405593872,0.3298225104808807,0.2981610596179962,293.14923095703125,297.1499938964844,293.1499938964844,0.1791615486145019,-3844.28759765625,304.1543273925781,0.8198502063751221,0.2607133686542511,0.2486940324306488,293.1715087890625,297.1499938964844,293.1499938964844,0.3172340393066406,-4465.39453125,304.1600646972656,0.958141565322876,0.4117147624492645,0.2887451648712158,293.0567932128906,297.1499938964844,293.1499938964844,0.3880099654197693,-7041.03271484375,304.25006103515625,0.9990000128746032,0.606902539730072,0.4521349370479584,293.1510009765625,297.1499938964844,293.1499938964844,0.0211917255073785,-4468.37353515625,304.1511535644531,0.4979163110256195,0.0620642304420471,0.2891401946544647,291.3659362792969,291.1499938964844,265.3030700683594,263.75445556640625,280.77301025390625,293.15789794921875,291.3651733398437,1.0,0.3755590617656708,0.8883138298988342,0.8883138298988342,1.0,1.0,-1.892688870429993,0.841596782207489,1.0510921478271484,0.4072500467300415,0.0,0.0,0.7985403537750244,78.12925720214844,89.0,40.98396682739258,-20207.796875,636.5702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577697753906,309.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18664.94140625,18000.0,0.0,0.0,0.4804221987724304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100861668586731,1.100873351097107,-1.1580298632907216e-05,0.0,0.000487567478558,0.0,0.0,164.02207946777344,0.0,0.0,0.0,0.620194673538208,4.0,0.0,1.0
717840,293.17578125,297.1499938964844,293.1499938964844,0.2403821498155594,-4610.6171875,304.15899658203125,0.8841029405593872,0.3298225104808807,0.2981610596179962,293.14923095703125,297.1499938964844,293.1499938964844,0.1791615486145019,-3844.28759765625,304.1543273925781,0.8198502063751221,0.2607133686542511,0.2486940324306488,293.1715087890625,297.1499938964844,293.1499938964844,0.3172340393066406,-4465.39453125,304.1600646972656,0.958141565322876,0.4117147624492645,0.2887451648712158,293.0567932128906,297.1499938964844,293.1499938964844,0.3880099654197693,-7041.03271484375,304.25006103515625,0.9990000128746032,0.606902539730072,0.4521349370479584,293.1510009765625,297.1499938964844,293.1499938964844,0.0211917255073785,-4468.37353515625,304.1511535644531,0.4979163110256195,0.0620642304420471,0.2891401946544647,291.3659362792969,291.1499938964844,265.3030700683594,263.75445556640625,280.77301025390625,293.15789794921875,291.3651733398437,1.0,0.3755590617656708,0.8883138298988342,0.8883138298988342,1.0,1.0,-1.892688870429993,0.841596782207489,1.0510921478271484,0.4072500467300415,0.0,0.0,0.7985403537750244,78.12925720214844,89.0,40.98396682739258,-20207.796875,636.5702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577697753906,309.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18664.94140625,18000.0,0.0,0.0,0.4804221987724304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100861668586731,1.100873351097107,-1.1580298632907216e-05,0.0,0.000487567478558,0.0,0.0,164.02207946777344,0.0,0.0,0.0,0.620194673538208,4.0,0.0,1.0
717900,293.1764221191406,297.1499938964844,293.1499938964844,0.2402852326631546,-4609.826171875,304.15753173828125,0.8818819522857666,0.3293730318546295,0.2977962791919708,293.1496887207031,297.1499938964844,293.1499938964844,0.1793406754732132,-3847.88818359375,304.1532287597656,0.8182305097579956,0.2606319785118103,0.2486582845449447,293.1716003417969,297.1499938964844,293.1499938964844,0.3173211216926574,-4467.126953125,304.1580810546875,0.9558388590812684,0.4114243388175964,0.2885654270648956,293.03546142578125,297.1499938964844,293.1499938964844,0.3900178074836731,-7080.52197265625,304.2281494140625,0.9990000128746032,0.6122830510139465,0.4549224376678467,293.15045166015625,297.1499938964844,293.1499938964844,0.0213053841143846,-4481.4716796875,304.1507263183594,0.4971441030502319,0.0621560737490654,0.2896588146686554,291.3519897460937,291.1499938964844,265.2963562011719,263.7491149902344,280.769775390625,293.15966796875,291.3490905761719,1.0,0.3768718838691711,0.8877672553062439,0.8877672553062439,1.0,1.0,-1.895954847335816,0.8431439399719238,1.0528109073638916,0.4079885482788086,0.0,0.0,0.7863817811012268,78.87956237792969,89.0,-1.8044763803482056,-20154.37109375,641.4268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7040100097656,309.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18639.8046875,18000.0,0.0,0.0,0.4779950082302093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0717116594314575,1.0717228651046753,-1.119003900384996e-05,0.0,0.0004851041885558,0.0,0.0,153.42202758789062,0.0,0.0,0.0,0.6068434715270996,4.0,0.0,1.0
717960,293.1771240234375,297.1499938964844,293.1499938964844,0.2405326217412948,-4614.6220703125,304.1557006835937,0.8771000504493713,0.3289021253585815,0.2974467873573303,293.1502380371094,297.1499938964844,293.1499938964844,0.1797754764556884,-3856.18994140625,304.15185546875,0.8143654465675354,0.2605249285697937,0.2486348301172256,293.1717224121094,297.1499938964844,293.1499938964844,0.3178783059120178,-4474.38818359375,304.1556091308594,0.9505290389060974,0.4111292064189911,0.2884102463722229,293.0250549316406,297.1499938964844,293.1499938964844,0.3966571390628814,-7188.31884765625,304.20184326171875,0.9990000128746032,0.6157891154289246,0.4617120921611786,293.15008544921875,297.1499938964844,293.1499938964844,0.021485187113285,-4502.544921875,304.1502685546875,0.4949499368667602,0.0622269958257675,0.2903459370136261,291.32257080078125,291.1499938964844,265.2896423339844,263.7437744140625,280.7628479003906,293.1595153808594,291.3180236816406,1.0,0.3797814548015594,0.8872432112693787,0.8872432112693787,1.0,1.0,-1.9042927026748653,0.8471230268478394,1.0571696758270264,0.4100571572780609,0.0,0.0,0.7777541875839233,80.73870086669922,107.0,-43.25239944458008,-20141.87890625,653.7080688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83563232421875,309.24053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18553.42578125,18000.0,0.0,0.0,0.4754353165626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0469512939453125,1.0469621419906616,-1.08519470813917e-05,0.0,0.0004825064097531,0.0,0.0,144.6737060546875,0.0,0.0,0.0,0.5955298542976379,4.0,0.0,1.0
718020,293.1786193847656,297.1499938964844,293.1499938964844,0.241653487086296,-4634.1748046875,304.1519470214844,0.8620012998580933,0.3279105722904205,0.2967956960201263,293.1515808105469,297.1499938964844,293.1499938964844,0.1811102777719497,-3881.197509765625,304.1490173339844,0.8009787797927856,0.2602506577968597,0.2486276179552078,293.1720275878906,297.1499938964844,293.1499938964844,0.3198593258857727,-4498.84521484375,304.15045166015625,0.9324818253517152,0.4105160236358642,0.2881621718406677,293.0360412597656,297.1499938964844,293.1499938964844,0.4214670062065124,-7570.0810546875,304.1430969238281,0.9990000128746032,0.6168105006217957,0.4851912558078766,293.1503295898437,297.1499938964844,293.1499938964844,0.0218966342508792,-4551.56201171875,304.1495056152344,0.4869915544986725,0.0621768943965435,0.291559636592865,291.2369079589844,291.1499938964844,265.2763061523437,263.73321533203125,280.7434997558594,293.1598815917969,291.2309875488281,1.0,0.3895078301429748,0.886195182800293,0.886195182800293,1.0,1.0,-1.9328466653823853,0.8607812523841858,1.0720654726028442,0.4173106253147125,0.0,0.0,0.7716348767280579,87.36338806152344,125.0,-101.62235260009766,-20247.3203125,697.3562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0194702148437,309.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18268.453125,18000.0,0.0,0.0,0.4704448580741882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176129341125488,1.0176233053207395,-1.0419685168017168e-05,0.0,0.0004774417320732,0.0,0.0,134.3931427001953,0.0,0.0,0.0,0.5820593237876892,4.0,0.0,1.0
718080,293.1786193847656,297.1499938964844,293.1499938964844,0.241653487086296,-4634.1748046875,304.1519470214844,0.8620012998580933,0.3279105722904205,0.2967956960201263,293.1515808105469,297.1499938964844,293.1499938964844,0.1811102777719497,-3881.197509765625,304.1490173339844,0.8009787797927856,0.2602506577968597,0.2486276179552078,293.1720275878906,297.1499938964844,293.1499938964844,0.3198593258857727,-4498.84521484375,304.15045166015625,0.9324818253517152,0.4105160236358642,0.2881621718406677,293.0360412597656,297.1499938964844,293.1499938964844,0.4214670062065124,-7570.0810546875,304.1430969238281,0.9990000128746032,0.6168105006217957,0.4851912558078766,293.1503295898437,297.1499938964844,293.1499938964844,0.0218966342508792,-4551.56201171875,304.1495056152344,0.4869915544986725,0.0621768943965435,0.291559636592865,291.2369079589844,291.1499938964844,265.2763061523437,263.73321533203125,280.7434997558594,293.1598815917969,291.2309875488281,1.0,0.3895078301429748,0.886195182800293,0.886195182800293,1.0,1.0,-1.9328466653823853,0.8607812523841858,1.0720654726028442,0.4173106253147125,0.0,0.0,0.7716348767280579,87.36338806152344,125.0,-101.62235260009766,-20247.3203125,697.3562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0194702148437,309.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18268.453125,18000.0,0.0,0.0,0.4704448580741882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176129341125488,1.0176233053207395,-1.0419685168017168e-05,0.0,0.0004774417320732,0.0,0.0,134.3931427001953,0.0,0.0,0.0,0.5820593237876892,4.0,0.0,1.0
718140,293.1802062988281,297.1499938964844,293.1499938964844,0.2431121617555618,-4658.7998046875,304.1488952636719,0.8430623412132263,0.3268629312515259,0.2962054014205932,293.15301513671875,297.1499938964844,293.1499938964844,0.1827019602060318,-3910.61474609375,304.1466979980469,0.7829491496086121,0.2599164843559265,0.2486776262521743,293.1725769042969,297.1499938964844,293.1499938964844,0.322311669588089,-4528.318359375,304.146240234375,0.9087188839912416,0.4098475575447082,0.287968099117279,293.0859375,297.1499938964844,293.1499938964844,0.4581934809684753,-8115.751953125,304.08428955078125,0.9990000128746032,0.6096547245979309,0.5186038017272949,293.15234375,297.1499938964844,293.1499938964844,0.022200409322977,-4589.82861328125,304.149169921875,0.4746548235416412,0.0617639571428298,0.291812926530838,291.1394348144531,291.1499938964844,265.263427734375,263.7230529785156,280.715576171875,293.1539001464844,291.1335754394531,1.0,0.4031393826007843,0.8851470947265625,0.8851470947265625,1.0,1.0,-1.972386598587036,0.8797286152839661,1.0926579236984253,0.4274539649486542,0.0,0.0,0.7795353531837463,97.29533386230467,143.0,-125.80924224853516,-20507.126953125,762.3001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502014160156,309.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.92578125,18000.0,0.0,0.0,0.4665436148643493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0180429220199585,1.0180532932281494,-1.0352287972636988e-05,0.0,0.0004734824469778,0.0,0.0,133.86038208007812,0.0,0.0,0.0,0.5820664167404175,4.0,0.0,1.0
718200,293.1802062988281,297.1499938964844,293.1499938964844,0.2431121617555618,-4658.7998046875,304.1488952636719,0.8430623412132263,0.3268629312515259,0.2962054014205932,293.15301513671875,297.1499938964844,293.1499938964844,0.1827019602060318,-3910.61474609375,304.1466979980469,0.7829491496086121,0.2599164843559265,0.2486776262521743,293.1725769042969,297.1499938964844,293.1499938964844,0.322311669588089,-4528.318359375,304.146240234375,0.9087188839912416,0.4098475575447082,0.287968099117279,293.0859375,297.1499938964844,293.1499938964844,0.4581934809684753,-8115.751953125,304.08428955078125,0.9990000128746032,0.6096547245979309,0.5186038017272949,293.15234375,297.1499938964844,293.1499938964844,0.022200409322977,-4589.82861328125,304.149169921875,0.4746548235416412,0.0617639571428298,0.291812926530838,291.1394348144531,291.1499938964844,265.263427734375,263.7230529785156,280.715576171875,293.1539001464844,291.1335754394531,1.0,0.4031393826007843,0.8851470947265625,0.8851470947265625,1.0,1.0,-1.972386598587036,0.8797286152839661,1.0926579236984253,0.4274539649486542,0.0,0.0,0.7795353531837463,97.29533386230467,143.0,-125.80924224853516,-20507.126953125,762.3001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502014160156,309.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.92578125,18000.0,0.0,0.0,0.4665436148643493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0180429220199585,1.0180532932281494,-1.0352287972636988e-05,0.0,0.0004734824469778,0.0,0.0,133.86038208007812,0.0,0.0,0.0,0.5820664167404175,4.0,0.0,1.0
718260,293.1819152832031,297.1499938964844,293.1499938964844,0.2444984167814254,-4681.8408203125,304.14697265625,0.8233109712600708,0.325751781463623,0.2956537306308746,293.1545715332031,297.1499938964844,293.1499938964844,0.1842529326677322,-3938.963134765625,304.1452331542969,0.7637341618537903,0.2595281600952148,0.2487747073173523,293.17340087890625,297.1499938964844,293.1499938964844,0.3246788680553436,-4556.25927734375,304.1435852050781,0.8855443000793457,0.4091059267520904,0.2877978682518005,293.1684265136719,297.1499938964844,293.1499938964844,0.503061056137085,-8764.0712890625,304.0316467285156,0.9990000128746032,0.5946177840232849,0.5584434866905212,293.1553955078125,297.1499938964844,293.1499938964844,0.022340789437294,-4610.74267578125,304.14923095703125,0.455929160118103,0.0610829107463359,0.2911133170127868,291.0484619140625,291.1499938964844,265.2513122558594,263.7135925292969,280.69647216796875,293.1667785644531,291.04351806640625,1.0,0.4193682074546814,0.8833951354026794,0.8833951354026794,1.0,1.0,-2.0185024738311768,0.901810586452484,1.1166919469833374,0.4392844140529632,0.0,0.0,0.7992722988128662,109.92351531982422,146.0,-123.59392547607422,-20858.974609375,844.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90313720703125,309.13201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17663.841796875,18000.0,0.0,0.0,0.4646518528461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452173948287964,1.045228123664856,-1.0628740710671993e-05,0.0,0.0004715625545941,0.0,0.0,142.181640625,0.0,0.0,0.0,0.5943210124969482,4.0,0.0,1.0
718320,293.1819152832031,297.1499938964844,293.1499938964844,0.2444984167814254,-4681.8408203125,304.14697265625,0.8233109712600708,0.325751781463623,0.2956537306308746,293.1545715332031,297.1499938964844,293.1499938964844,0.1842529326677322,-3938.963134765625,304.1452331542969,0.7637341618537903,0.2595281600952148,0.2487747073173523,293.17340087890625,297.1499938964844,293.1499938964844,0.3246788680553436,-4556.25927734375,304.1435852050781,0.8855443000793457,0.4091059267520904,0.2877978682518005,293.1684265136719,297.1499938964844,293.1499938964844,0.503061056137085,-8764.0712890625,304.0316467285156,0.9990000128746032,0.5946177840232849,0.5584434866905212,293.1553955078125,297.1499938964844,293.1499938964844,0.022340789437294,-4610.74267578125,304.14923095703125,0.455929160118103,0.0610829107463359,0.2911133170127868,291.0484619140625,291.1499938964844,265.2513122558594,263.7135925292969,280.69647216796875,293.1667785644531,291.04351806640625,1.0,0.4193682074546814,0.8833951354026794,0.8833951354026794,1.0,1.0,-2.0185024738311768,0.901810586452484,1.1166919469833374,0.4392844140529632,0.0,0.0,0.7992722988128662,109.92351531982422,146.0,-123.59392547607422,-20858.974609375,844.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90313720703125,309.13201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17663.841796875,18000.0,0.0,0.0,0.4646518528461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452173948287964,1.045228123664856,-1.0628740710671993e-05,0.0,0.0004715625545941,0.0,0.0,142.181640625,0.0,0.0,0.0,0.5943210124969482,4.0,0.0,1.0
718380,293.1830749511719,297.1499938964844,293.1499938964844,0.244463101029396,-4681.13818359375,304.148193359375,0.8016765713691711,0.3247102200984955,0.2952606976032257,293.1553955078125,297.1499938964844,293.1499938964844,0.1847839951515197,-3948.025390625,304.14605712890625,0.744381844997406,0.259244829416275,0.2490608394145965,293.173828125,297.1499938964844,293.1499938964844,0.3251368105411529,-4560.9609375,304.1451721191406,0.8618022203445435,0.4084288477897644,0.2877469658851623,293.2376403808594,297.1499938964844,293.1499938964844,0.5020192861557007,-8720.7685546875,304.0748291015625,0.975875973701477,0.5799782872200012,0.5530383586883545,293.15728759765625,297.1499938964844,293.1499938964844,0.0224097501486539,-4618.7314453125,304.1493835449219,0.4362833201885223,0.0605649724602699,0.2912992835044861,291.0309753417969,291.1499938964844,265.24029541015625,263.705078125,280.7168884277344,293.203125,291.0329284667969,1.0,0.4298740029335022,0.8816431164741516,0.8816431164741516,1.0,1.0,-2.012387752532959,0.8986116647720337,1.1137762069702148,0.4380050897598266,0.0,0.0,0.8180374503135681,124.33155059814452,149.0,-28.708965301513672,-20900.677734375,888.5668334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6451110839844,309.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17589.423828125,18000.0,0.0,0.0,0.4647335410118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856373310089111,1.0856484174728394,-1.113492817239603e-05,0.0,0.0004716454714071,0.0,0.0,156.05809020996094,0.0,0.0,0.0,0.6126580834388733,4.0,0.0,1.0
718440,293.1830749511719,297.1499938964844,293.1499938964844,0.244463101029396,-4681.13818359375,304.148193359375,0.8016765713691711,0.3247102200984955,0.2952606976032257,293.1553955078125,297.1499938964844,293.1499938964844,0.1847839951515197,-3948.025390625,304.14605712890625,0.744381844997406,0.259244829416275,0.2490608394145965,293.173828125,297.1499938964844,293.1499938964844,0.3251368105411529,-4560.9609375,304.1451721191406,0.8618022203445435,0.4084288477897644,0.2877469658851623,293.2376403808594,297.1499938964844,293.1499938964844,0.5020192861557007,-8720.7685546875,304.0748291015625,0.975875973701477,0.5799782872200012,0.5530383586883545,293.15728759765625,297.1499938964844,293.1499938964844,0.0224097501486539,-4618.7314453125,304.1493835449219,0.4362833201885223,0.0605649724602699,0.2912992835044861,291.0309753417969,291.1499938964844,265.24029541015625,263.705078125,280.7168884277344,293.203125,291.0329284667969,1.0,0.4298740029335022,0.8816431164741516,0.8816431164741516,1.0,1.0,-2.012387752532959,0.8986116647720337,1.1137762069702148,0.4380050897598266,0.0,0.0,0.8180374503135681,124.33155059814452,149.0,-28.708965301513672,-20900.677734375,888.5668334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6451110839844,309.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17589.423828125,18000.0,0.0,0.0,0.4647335410118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856373310089111,1.0856484174728394,-1.113492817239603e-05,0.0,0.0004716454714071,0.0,0.0,156.05809020996094,0.0,0.0,0.0,0.6126580834388733,4.0,0.0,1.0
718500,293.1839294433594,297.1499938964844,293.1499938964844,0.2439219653606414,-4672.33642578125,304.1495056152344,0.7935752868652344,0.3241245448589325,0.2949718832969665,293.1560363769531,297.1499938964844,293.1499938964844,0.1846554726362228,-3945.381591796875,304.1470031738281,0.7378054857254028,0.2590524554252624,0.2491257637739181,293.17437744140625,297.1499938964844,293.1499938964844,0.324691891670227,-4555.40380859375,304.1468505859375,0.853656530380249,0.40802001953125,0.2876480221748352,293.2514343261719,297.1499938964844,293.1499938964844,0.4981463253498077,-8657.0673828125,304.09539794921875,0.9644354581832886,0.5761516094207764,0.5487827062606812,293.1582336425781,297.1499938964844,293.1499938964844,0.0223538726568222,-4612.078125,304.14959716796875,0.4297949075698852,0.0602837055921554,0.2911657392978668,291.0444030761719,291.1499938964844,265.2352905273437,263.7012634277344,280.7237548828125,293.2129211425781,291.045654296875,1.0,0.4336264133453369,0.8807671666145325,0.8807671666145325,1.0,1.0,-2.0065605640411377,0.8957672119140625,1.1107933521270752,0.4363044500350952,0.0,0.0,0.8237020969390869,129.94595336914062,149.0,-0.7032217979431152,-20871.34765625,902.5794067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,308.9857482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17665.560546875,18000.0,0.0,0.0,0.4650898575782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0998704433441162,1.0998817682266235,-1.1341041499690618e-05,0.0,0.0004720070865005,0.0,0.0,161.40187072753906,0.0,0.0,0.0,0.6193174123764038,4.0,0.0,1.0
718560,293.1847839355469,297.1499938964844,293.1499938964844,0.2433911710977554,-4663.82470703125,304.15057373046875,0.7871661186218262,0.3235281109809875,0.2946209013462066,293.1567077636719,297.1499938964844,293.1499938964844,0.1845214962959289,-3942.750244140625,304.1477966308594,0.7326976656913757,0.2588403820991516,0.249122217297554,293.17498779296875,297.1499938964844,293.1499938964844,0.3242676556110382,-4550.21630859375,304.148193359375,0.8473551869392395,0.407593160867691,0.2874960303306579,293.2587890625,297.1499938964844,293.1499938964844,0.4956839680671692,-8615.029296875,304.1097106933594,0.9551525712013244,0.5734175443649292,0.5459141731262207,293.1591796875,297.1499938964844,293.1499938964844,0.0222688056528568,-4602.7451171875,304.1498107910156,0.4247737228870392,0.0599978975951671,0.2907785177230835,291.0538330078125,291.1499938964844,265.230712890625,263.69775390625,280.727783203125,293.21844482421875,291.0548400878906,1.0,0.436738520860672,0.8799365162849426,0.8799365162849426,1.0,1.0,-2.0020411014556885,0.8935336470603943,1.108507513999939,0.4350329935550689,0.0,0.0,0.8291559815406799,134.5889434814453,137.0,11.19725227355957,-20843.412109375,914.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107666015625,308.9296875,278.1499938964844,0.0,18000.0,313.1499938964844,17713.974609375,18000.0,0.0,0.0,0.4655807316303253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112093806266785,1.112105369567871,-1.1516175618453415e-05,0.0,0.0004725052567664,0.0,0.0,166.0533905029297,0.0,0.0,0.0,0.6250649690628052,4.0,0.0,1.0
718620,293.1859436035156,297.1499938964844,293.1499938964844,0.242088109254837,-4643.16943359375,304.15252685546875,0.7836892604827881,0.3224046528339386,0.2936713993549347,293.1578369140625,297.1499938964844,293.1499938964844,0.1839955896139145,-3933.096435546875,304.1494140625,0.7302371859550476,0.2584447264671325,0.2488202601671219,293.17584228515625,297.1499938964844,293.1499938964844,0.323137879371643,-4536.79248046875,304.1506652832031,0.8442566990852356,0.4067865312099457,0.2869842648506164,293.2644348144531,297.1499938964844,293.1499938964844,0.4919448494911194,-8552.603515625,304.1291198730469,0.9492198824882508,0.5695005655288696,0.5418981313705444,293.16046142578125,297.1499938964844,293.1499938964844,0.0219181310385465,-4565.60595703125,304.15045166015625,0.4214368760585785,0.059501077979803,0.2888105809688568,291.0715637207031,291.1499938964844,265.222900390625,263.6919250488281,280.7330322265625,293.22296142578125,291.0726623535156,1.0,0.4366890490055084,0.8782752156257629,0.8782752156257629,1.0,1.0,-1.992738127708435,0.8889325857162476,1.1038055419921875,0.4324500262737274,0.0,0.0,0.8384577035903931,136.4764862060547,125.0,21.62742805480957,-20782.830078125,912.2566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,308.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.66796875,18000.0,0.0,0.0,0.4668409526348114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1327288150787354,1.1327406167984009,-1.1811870535893831e-05,0.0,0.000473784195492,0.0,0.0,174.07675170898438,0.0,0.0,0.0,0.6347306370735168,4.0,0.0,1.0
718680,293.1859436035156,297.1499938964844,293.1499938964844,0.242088109254837,-4643.16943359375,304.15252685546875,0.7836892604827881,0.3224046528339386,0.2936713993549347,293.1578369140625,297.1499938964844,293.1499938964844,0.1839955896139145,-3933.096435546875,304.1494140625,0.7302371859550476,0.2584447264671325,0.2488202601671219,293.17584228515625,297.1499938964844,293.1499938964844,0.323137879371643,-4536.79248046875,304.1506652832031,0.8442566990852356,0.4067865312099457,0.2869842648506164,293.2644348144531,297.1499938964844,293.1499938964844,0.4919448494911194,-8552.603515625,304.1291198730469,0.9492198824882508,0.5695005655288696,0.5418981313705444,293.16046142578125,297.1499938964844,293.1499938964844,0.0219181310385465,-4565.60595703125,304.15045166015625,0.4214368760585785,0.059501077979803,0.2888105809688568,291.0715637207031,291.1499938964844,265.222900390625,263.6919250488281,280.7330322265625,293.22296142578125,291.0726623535156,1.0,0.4366890490055084,0.8782752156257629,0.8782752156257629,1.0,1.0,-1.992738127708435,0.8889325857162476,1.1038055419921875,0.4324500262737274,0.0,0.0,0.8384577035903931,136.4764862060547,125.0,21.62742805480957,-20782.830078125,912.2566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,308.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.66796875,18000.0,0.0,0.0,0.4668409526348114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1327288150787354,1.1327406167984009,-1.1811870535893831e-05,0.0,0.000473784195492,0.0,0.0,174.07675170898438,0.0,0.0,0.0,0.6347306370735168,4.0,0.0,1.0
718740,293.1863708496094,297.1499938964844,293.1499938964844,0.2406451255083084,-4620.4775390625,304.1540832519531,0.7868162393569946,0.3214060068130493,0.2926286458969116,293.15838623046875,297.1499938964844,293.1499938964844,0.1833094358444214,-3920.759033203125,304.1507263183594,0.733260989189148,0.2581346929073334,0.2483769804239273,293.176025390625,297.1499938964844,293.1499938964844,0.321816623210907,-4521.38671875,304.1526184082031,0.8477935791015625,0.4060885310173034,0.2863847315311432,293.2650756835937,297.1499938964844,293.1499938964844,0.4885444641113281,-8498.8994140625,304.1416320800781,0.952501118183136,0.5664637684822083,0.5387700200080872,293.1608581542969,297.1499938964844,293.1499938964844,0.0215099658817052,-4522.04736328125,304.1510009765625,0.4228439331054687,0.0591544434428215,0.286462128162384,291.090576171875,291.1499938964844,265.2172241210937,263.68780517578125,280.737060546875,293.22369384765625,291.0917663574219,1.0,0.4326642751693725,0.8766139149665833,0.8766139149665833,1.0,1.0,-1.983656644821167,0.8844406008720398,1.0992159843444824,0.4299170970916748,0.0,0.0,0.8451188206672668,132.93907165527344,113.0,25.599166870117188,-20722.5703125,892.0751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,308.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17836.54296875,18000.0,0.0,0.0,0.4682674407958984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1480865478515625,1.1480985879898071,-1.2037892702210227e-05,0.0,0.0004752319364342,0.0,0.0,180.2500457763672,0.0,0.0,0.0,0.6419370770454407,4.0,0.0,1.0
718800,293.1863708496094,297.1499938964844,293.1499938964844,0.2406451255083084,-4620.4775390625,304.1540832519531,0.7868162393569946,0.3214060068130493,0.2926286458969116,293.15838623046875,297.1499938964844,293.1499938964844,0.1833094358444214,-3920.759033203125,304.1507263183594,0.733260989189148,0.2581346929073334,0.2483769804239273,293.176025390625,297.1499938964844,293.1499938964844,0.321816623210907,-4521.38671875,304.1526184082031,0.8477935791015625,0.4060885310173034,0.2863847315311432,293.2650756835937,297.1499938964844,293.1499938964844,0.4885444641113281,-8498.8994140625,304.1416320800781,0.952501118183136,0.5664637684822083,0.5387700200080872,293.1608581542969,297.1499938964844,293.1499938964844,0.0215099658817052,-4522.04736328125,304.1510009765625,0.4228439331054687,0.0591544434428215,0.286462128162384,291.090576171875,291.1499938964844,265.2172241210937,263.68780517578125,280.737060546875,293.22369384765625,291.0917663574219,1.0,0.4326642751693725,0.8766139149665833,0.8766139149665833,1.0,1.0,-1.983656644821167,0.8844406008720398,1.0992159843444824,0.4299170970916748,0.0,0.0,0.8451188206672668,132.93907165527344,113.0,25.599166870117188,-20722.5703125,892.0751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,308.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17836.54296875,18000.0,0.0,0.0,0.4682674407958984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1480865478515625,1.1480985879898071,-1.2037892702210227e-05,0.0,0.0004752319364342,0.0,0.0,180.2500457763672,0.0,0.0,0.0,0.6419370770454407,4.0,0.0,1.0
718860,293.18634033203125,297.1499938964844,293.1499938964844,0.2391331046819687,-4596.8095703125,304.1552429199219,0.7943193316459656,0.3204949796199798,0.2915531098842621,293.1584777832031,297.1499938964844,293.1499938964844,0.1825493574142456,-3907.21435546875,304.1517639160156,0.7399629354476929,0.2578988075256347,0.2478816211223602,293.17578125,297.1499938964844,293.1499938964844,0.3204026222229004,-4505.0810546875,304.15411376953125,0.8558284640312195,0.4054835438728332,0.2857600450515747,293.2638244628906,297.1499938964844,293.1499938964844,0.4850886762142181,-8446.8037109375,304.15008544921875,0.9613749384880066,0.5638003945350647,0.5359475612640381,293.1605224609375,297.1499938964844,293.1499938964844,0.0211098492145538,-4478.72216796875,304.1513061523437,0.4276505708694458,0.0589434802532196,0.2841484248638153,291.1106262207031,291.1499938964844,265.2139587402344,263.6856689453125,280.7409362792969,293.222900390625,291.11187744140625,1.0,0.4261310398578644,0.8752856254577637,0.8752856254577637,1.0,1.0,-1.9748516082763672,0.8801078796386719,1.094743728637695,0.4274828135967254,0.0,0.0,0.8490415215492249,126.20159912109376,101.0,27.63929557800293,-20665.623046875,861.5426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,308.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17894.068359375,18000.0,0.0,0.0,0.4696634709835052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583201885223389,1.158332347869873,-1.2194230293971486e-05,0.0,0.0004766487109009,0.0,0.0,184.49139404296875,0.0,0.0,0.0,0.6467487812042236,4.0,0.0,1.0
