time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718920,293.18634033203125,297.1499938964844,293.1499938964844,0.2391331046819687,-4596.8095703125,304.1552429199219,0.7943193316459656,0.3204949796199798,0.2915531098842621,293.1584777832031,297.1499938964844,293.1499938964844,0.1825493574142456,-3907.21435546875,304.1517639160156,0.7399629354476929,0.2578988075256347,0.2478816211223602,293.17578125,297.1499938964844,293.1499938964844,0.3204026222229004,-4505.0810546875,304.15411376953125,0.8558284640312195,0.4054835438728332,0.2857600450515747,293.2638244628906,297.1499938964844,293.1499938964844,0.4850886762142181,-8446.8037109375,304.15008544921875,0.9613749384880066,0.5638003945350647,0.5359475612640381,293.1605224609375,297.1499938964844,293.1499938964844,0.0211098492145538,-4478.72216796875,304.1513061523437,0.4276505708694458,0.0589434802532196,0.2841484248638153,291.1106262207031,291.1499938964844,265.2139587402344,263.6856689453125,280.7409362792969,293.222900390625,291.11187744140625,1.0,0.4261310398578644,0.8752856254577637,0.8752856254577637,1.0,1.0,-1.9748516082763672,0.8801078796386719,1.094743728637695,0.4274828135967254,0.0,0.0,0.8490415215492249,126.20159912109376,101.0,27.63929557800293,-20665.623046875,861.5426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,308.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17894.068359375,18000.0,0.0,0.0,0.4696634709835052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583201885223389,1.158332347869873,-1.2194230293971486e-05,0.0,0.0004766487109009,0.0,0.0,184.49139404296875,0.0,0.0,0.0,0.6467487812042236,4.0,0.0,1.0
718980,293.18603515625,297.1499938964844,293.1499938964844,0.237573817372322,-4572.46435546875,304.15606689453125,0.8052909970283508,0.3196349740028381,0.2904587090015411,293.1583557128906,297.1499938964844,293.1499938964844,0.1817455142736435,-3892.96044921875,304.1524963378906,0.7497690916061401,0.2577112913131714,0.2473622411489486,293.1752014160156,297.1499938964844,293.1499938964844,0.3189359307289123,-4488.28662109375,304.1551818847656,0.8676719069480896,0.4049479067325592,0.285131424665451,293.2616882324219,297.1499938964844,293.1499938964844,0.4815309941768646,-8394.8271484375,304.1559143066406,0.9737899899482728,0.5613469481468201,0.5332725644111633,293.15972900390625,297.1499938964844,293.1499938964844,0.0207356009632349,-4437.53271484375,304.1514892578125,0.4356078803539276,0.0588389411568641,0.2819865345954895,291.131591796875,291.1499938964844,265.2135009765625,263.685791015625,280.7455139160156,293.2214660644531,291.1329040527344,1.0,0.4179981350898742,0.8739573359489441,0.8739573359489441,1.0,1.0,-1.966350078582764,0.8759222626686096,1.0904278755187988,0.4251303672790527,0.0,0.0,0.8500888347625732,117.54568481445312,89.0,29.0012435913086,-20610.9921875,825.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.93359375,18000.0,0.0,0.0,0.4708701372146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163398027420044,1.1634103059768677,-1.2278906979190651e-05,0.0,0.000477873312775,0.0,0.0,186.69142150878903,0.0,0.0,0.0,0.6491430997848511,4.0,0.0,1.0
719040,293.18603515625,297.1499938964844,293.1499938964844,0.237573817372322,-4572.46435546875,304.15606689453125,0.8052909970283508,0.3196349740028381,0.2904587090015411,293.1583557128906,297.1499938964844,293.1499938964844,0.1817455142736435,-3892.96044921875,304.1524963378906,0.7497690916061401,0.2577112913131714,0.2473622411489486,293.1752014160156,297.1499938964844,293.1499938964844,0.3189359307289123,-4488.28662109375,304.1551818847656,0.8676719069480896,0.4049479067325592,0.285131424665451,293.2616882324219,297.1499938964844,293.1499938964844,0.4815309941768646,-8394.8271484375,304.1559143066406,0.9737899899482728,0.5613469481468201,0.5332725644111633,293.15972900390625,297.1499938964844,293.1499938964844,0.0207356009632349,-4437.53271484375,304.1514892578125,0.4356078803539276,0.0588389411568641,0.2819865345954895,291.131591796875,291.1499938964844,265.2135009765625,263.685791015625,280.7455139160156,293.2214660644531,291.1329040527344,1.0,0.4179981350898742,0.8739573359489441,0.8739573359489441,1.0,1.0,-1.966350078582764,0.8759222626686096,1.0904278755187988,0.4251303672790527,0.0,0.0,0.8500888347625732,117.54568481445312,89.0,29.0012435913086,-20610.9921875,825.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.93359375,18000.0,0.0,0.0,0.4708701372146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163398027420044,1.1634103059768677,-1.2278906979190651e-05,0.0,0.000477873312775,0.0,0.0,186.69142150878903,0.0,0.0,0.0,0.6491430997848511,4.0,0.0,1.0
719100,293.18585205078125,297.1499938964844,293.1499938964844,0.2367825806140899,-4560.12646484375,304.1564025878906,0.8117989301681519,0.319215178489685,0.2899053990840912,293.1582336425781,297.1499938964844,293.1499938964844,0.1813331097364425,-3885.666748046875,304.1528015136719,0.7558417916297913,0.2576277256011963,0.2470959722995758,293.1748352050781,297.1499938964844,293.1499938964844,0.3181938230991363,-4479.82177734375,304.15557861328125,0.8749904036521912,0.4046997427940368,0.2848184406757355,293.26043701171875,297.1499938964844,293.1499938964844,0.479729562997818,-8368.9384765625,304.1581115722656,0.9808380603790284,0.5601779818534851,0.531975507736206,293.1592102050781,297.1499938964844,293.1499938964844,0.0205594673752784,-4417.91455078125,304.15155029296875,0.4408450722694397,0.0588177666068077,0.280969500541687,291.14227294921875,291.1499938964844,265.21441650390625,263.6867980957031,280.74822998046875,293.2206115722656,291.1435852050781,1.0,0.4135105311870575,0.8732931613922119,0.8732931613922119,1.0,1.0,-1.9622108936309808,0.8738830089569092,1.0883278846740725,0.4239843189716339,0.0,0.0,0.8495251536369324,112.75531768798828,89.0,29.37250518798828,-20583.71875,805.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355773925781,308.7088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9921875,18000.0,0.0,0.0,0.4713625013828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163991093635559,1.1640033721923828,-1.2293859072087798e-05,0.0,0.0004783730255439,0.0,0.0,187.0027008056641,0.0,0.0,0.0,0.6494268774986267,4.0,0.0,1.0
719160,293.1856689453125,297.1499938964844,293.1499938964844,0.235987439751625,-4547.736328125,304.1566772460937,0.8187905550003052,0.3187984526157379,0.2893479764461517,293.1581115722656,297.1499938964844,293.1499938964844,0.1809167116880417,-3878.3134765625,304.1530456542969,0.7627458572387695,0.2575471997261047,0.2468254417181015,293.1744384765625,297.1499938964844,293.1499938964844,0.3174521923065185,-4471.38037109375,304.1559143066406,0.8832656741142273,0.4044618308544159,0.2845069766044616,293.2591247558594,297.1499938964844,293.1499938964844,0.4779255986213684,-8343.2236328125,304.159912109375,0.9882102012634276,0.5590406656265259,0.5307016372680664,293.1586303710937,297.1499938964844,293.1499938964844,0.0203906185925006,-4398.96875,304.1515808105469,0.447004109621048,0.0588130839169025,0.2799930274486542,291.15289306640625,291.1499938964844,265.2161560058594,263.6884460449219,280.751220703125,293.2196960449219,291.1541748046875,1.0,0.4088095426559448,0.8726403713226318,0.8726403713226318,1.0,1.0,-1.9581401348114007,0.8718774914741516,1.086262583732605,0.4228578209877014,0.0,0.0,0.8482633829116821,107.7540283203125,77.0,29.469257354736328,-20555.931640625,785.4209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381103515625,308.7148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9296875,18000.0,0.0,0.0,0.4717645347118377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1633119583129885,1.163324236869812,-1.2290805898373948e-05,0.0,0.0004787810321431,0.0,0.0,186.7946014404297,0.0,0.0,0.0,0.6491137146949768,4.0,0.0,1.0
719220,293.1852111816406,297.1499938964844,293.1499938964844,0.2343883961439132,-4522.80810546875,304.1571350097656,0.8335481286048889,0.3179823160171509,0.2882518768310547,293.1578063964844,297.1499938964844,293.1499938964844,0.1800792962312698,-3863.5224609375,304.1534118652344,0.7780248522758484,0.2574042081832886,0.2463039457798004,293.17352294921875,297.1499938964844,293.1499938964844,0.3159687519073486,-4454.51416015625,304.1564025878906,0.9013398885726928,0.4040279686450958,0.2839149236679077,293.2549133300781,297.1499938964844,293.1499938964844,0.4694514274597168,-8219.8671875,304.1718139648437,0.9990000128746032,0.5571180582046509,0.5232468843460083,293.1573181152344,297.1499938964844,293.1499938964844,0.0200923364609479,-4364.95849609375,304.15155029296875,0.4612573385238647,0.0588620491325855,0.2783120274543762,291.175048828125,291.1499938964844,265.22222900390625,263.69390869140625,280.7607727050781,293.2167358398437,291.1770324707031,1.0,0.3986950814723968,0.8713348507881165,0.8713348507881165,1.0,1.0,-1.9445515871047967,0.8652032613754272,1.07934832572937,0.4193702340126037,0.0,0.0,0.8435028791427612,97.9101104736328,65.0,34.00590515136719,-20462.8125,741.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,308.7471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18068.171875,18000.0,0.0,0.0,0.4722368717193603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1581286191940308,1.158140778541565,-1.2230908396304583e-05,0.0,0.0004792604013346,0.0,0.0,184.82725524902344,0.0,0.0,0.0,0.6466874480247498,4.0,0.0,1.0
719280,293.1852111816406,297.1499938964844,293.1499938964844,0.2343883961439132,-4522.80810546875,304.1571350097656,0.8335481286048889,0.3179823160171509,0.2882518768310547,293.1578063964844,297.1499938964844,293.1499938964844,0.1800792962312698,-3863.5224609375,304.1534118652344,0.7780248522758484,0.2574042081832886,0.2463039457798004,293.17352294921875,297.1499938964844,293.1499938964844,0.3159687519073486,-4454.51416015625,304.1564025878906,0.9013398885726928,0.4040279686450958,0.2839149236679077,293.2549133300781,297.1499938964844,293.1499938964844,0.4694514274597168,-8219.8671875,304.1718139648437,0.9990000128746032,0.5571180582046509,0.5232468843460083,293.1573181152344,297.1499938964844,293.1499938964844,0.0200923364609479,-4364.95849609375,304.15155029296875,0.4612573385238647,0.0588620491325855,0.2783120274543762,291.175048828125,291.1499938964844,265.22222900390625,263.69390869140625,280.7607727050781,293.2167358398437,291.1770324707031,1.0,0.3986950814723968,0.8713348507881165,0.8713348507881165,1.0,1.0,-1.9445515871047967,0.8652032613754272,1.07934832572937,0.4193702340126037,0.0,0.0,0.8435028791427612,97.9101104736328,65.0,34.00590515136719,-20462.8125,741.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,308.7471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18068.171875,18000.0,0.0,0.0,0.4722368717193603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1581286191940308,1.158140778541565,-1.2230908396304583e-05,0.0,0.0004792604013346,0.0,0.0,184.82725524902344,0.0,0.0,0.0,0.6466874480247498,4.0,0.0,1.0
719340,293.1849365234375,297.1499938964844,293.1499938964844,0.2321399450302124,-4487.0185546875,304.15850830078125,0.8471592664718628,0.3171493113040924,0.2872435748577118,293.1575012207031,297.1499938964844,293.1499938964844,0.1787707805633545,-3839.851318359375,304.15447998046875,0.7923079133033752,0.2572684586048126,0.2458910346031189,293.1725769042969,297.1499938964844,293.1499938964844,0.3136181831359863,-4427.19189453125,304.158203125,0.9190760850906372,0.4036225974559784,0.2834202647209167,293.22491455078125,297.1499938964844,293.1499938964844,0.4387195408344269,-7771.84619140625,304.215576171875,0.9990000128746032,0.5604674220085144,0.4953164160251617,293.1557006835937,297.1499938964844,293.1499938964844,0.0198318716138601,-4332.00341796875,304.1514587402344,0.473728746175766,0.0590041615068912,0.2774720788002014,291.2328796386719,291.1499938964844,265.23211669921875,263.702392578125,280.7745361328125,293.1969909667969,291.2369689941406,1.0,0.3867521584033966,0.8700292706489563,0.8700292706489563,1.0,1.0,-1.907687306404113,0.8473988771438599,1.060288429260254,0.4097281098365783,0.0,0.0,0.8289192914962769,89.41732025146484,53.0,71.98348999023438,-20214.72265625,684.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741271972656,308.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18225.109375,18000.0,0.0,0.0,0.471740573644638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1417319774627686,1.1417440176010132,-1.2037407032039482e-05,0.0,0.0004787567304447,0.0,0.0,178.64382934570312,0.0,0.0,0.0,0.6389380097389221,4.0,0.0,1.0
719400,293.1849365234375,297.1499938964844,293.1499938964844,0.2321399450302124,-4487.0185546875,304.15850830078125,0.8471592664718628,0.3171493113040924,0.2872435748577118,293.1575012207031,297.1499938964844,293.1499938964844,0.1787707805633545,-3839.851318359375,304.15447998046875,0.7923079133033752,0.2572684586048126,0.2458910346031189,293.1725769042969,297.1499938964844,293.1499938964844,0.3136181831359863,-4427.19189453125,304.158203125,0.9190760850906372,0.4036225974559784,0.2834202647209167,293.22491455078125,297.1499938964844,293.1499938964844,0.4387195408344269,-7771.84619140625,304.215576171875,0.9990000128746032,0.5604674220085144,0.4953164160251617,293.1557006835937,297.1499938964844,293.1499938964844,0.0198318716138601,-4332.00341796875,304.1514587402344,0.473728746175766,0.0590041615068912,0.2774720788002014,291.2328796386719,291.1499938964844,265.23211669921875,263.702392578125,280.7745361328125,293.1969909667969,291.2369689941406,1.0,0.3867521584033966,0.8700292706489563,0.8700292706489563,1.0,1.0,-1.907687306404113,0.8473988771438599,1.060288429260254,0.4097281098365783,0.0,0.0,0.8289192914962769,89.41732025146484,53.0,71.98348999023438,-20214.72265625,684.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741271972656,308.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18225.109375,18000.0,0.0,0.0,0.471740573644638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1417319774627686,1.1417440176010132,-1.2037407032039482e-05,0.0,0.0004787567304447,0.0,0.0,178.64382934570312,0.0,0.0,0.0,0.6389380097389221,4.0,0.0,1.0
719460,293.1852111816406,297.1499938964844,293.1499938964844,0.229628786444664,-4447.01708984375,304.15985107421875,0.8645254969596863,0.3162108957767486,0.2861247956752777,293.15771484375,297.1499938964844,293.1499938964844,0.1772518157958984,-3812.413818359375,304.155517578125,0.809788167476654,0.2570363283157348,0.2453767955303192,293.1719970703125,297.1499938964844,293.1499938964844,0.3109785914421081,-4396.56787109375,304.15985107421875,0.9421953558921814,0.4031728506088257,0.2828787267208099,293.1675720214844,297.1499938964844,293.1499938964844,0.4034011363983154,-7258.18408203125,304.2524108886719,0.9990000128746032,0.570149302482605,0.4636410474777221,293.1542053222656,297.1499938964844,293.1499938964844,0.0195593833923339,-4296.83984375,304.15142822265625,0.4857378602027893,0.059161253273487,0.2766439318656921,291.2991943359375,291.1499938964844,265.2461242675781,263.71417236328125,280.7886962890625,293.1695251464844,291.30340576171875,1.0,0.3734068870544433,0.8689298033714294,0.8689298033714294,1.0,1.0,-1.8660483360290527,0.827344536781311,1.0387037992477417,0.3989148736000061,0.0,0.0,0.8046024441719055,80.32032012939453,56.0,86.90144348144531,-19886.994140625,623.9437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,308.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18442.150390625,18000.0,0.0,0.0,0.4696930646896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105368971824646,1.1053805351257324,-1.159029943664791e-05,0.0,0.0004766787460539,0.0,0.0,165.1931610107422,0.0,0.0,0.0,0.622063398361206,4.0,0.0,1.0
719520,293.1852111816406,297.1499938964844,293.1499938964844,0.229628786444664,-4447.01708984375,304.15985107421875,0.8645254969596863,0.3162108957767486,0.2861247956752777,293.15771484375,297.1499938964844,293.1499938964844,0.1772518157958984,-3812.413818359375,304.155517578125,0.809788167476654,0.2570363283157348,0.2453767955303192,293.1719970703125,297.1499938964844,293.1499938964844,0.3109785914421081,-4396.56787109375,304.15985107421875,0.9421953558921814,0.4031728506088257,0.2828787267208099,293.1675720214844,297.1499938964844,293.1499938964844,0.4034011363983154,-7258.18408203125,304.2524108886719,0.9990000128746032,0.570149302482605,0.4636410474777221,293.1542053222656,297.1499938964844,293.1499938964844,0.0195593833923339,-4296.83984375,304.15142822265625,0.4857378602027893,0.059161253273487,0.2766439318656921,291.2991943359375,291.1499938964844,265.2461242675781,263.71417236328125,280.7886962890625,293.1695251464844,291.30340576171875,1.0,0.3734068870544433,0.8689298033714294,0.8689298033714294,1.0,1.0,-1.8660483360290527,0.827344536781311,1.0387037992477417,0.3989148736000061,0.0,0.0,0.8046024441719055,80.32032012939453,56.0,86.90144348144531,-19886.994140625,623.9437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,308.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18442.150390625,18000.0,0.0,0.0,0.4696930646896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105368971824646,1.1053805351257324,-1.159029943664791e-05,0.0,0.0004766787460539,0.0,0.0,165.1931610107422,0.0,0.0,0.0,0.622063398361206,4.0,0.0,1.0
719580,293.18621826171875,297.1499938964844,293.1499938964844,0.2274876087903976,-4413.2578125,304.1600952148437,0.8776196241378784,0.3151161968708038,0.2849880158901214,293.15869140625,297.1499938964844,293.1499938964844,0.1760121583938598,-3790.274658203125,304.1557006835937,0.8218957781791687,0.2566445171833038,0.2448423951864242,293.1717834472656,297.1499938964844,293.1499938964844,0.3089014887809753,-4372.84228515625,304.15997314453125,0.9585760235786438,0.4026577174663543,0.282380998134613,293.0962219238281,297.1499938964844,293.1499938964844,0.3778982162475586,-6891.83349609375,304.2599792480469,0.9990000128746032,0.5841657519340515,0.441601425409317,293.15313720703125,297.1499938964844,293.1499938964844,0.0193874426186084,-4274.13623046875,304.1512451171875,0.4939974546432495,0.059275671839714,0.2761954367160797,291.34722900390625,291.1499938964844,265.2645568847656,263.7295227050781,280.8086853027344,293.1598205566406,291.3489074707031,1.0,0.3646149337291717,0.8678303956985474,0.8678303956985474,1.0,1.0,-1.836427330970764,0.8131072521209717,1.0233200788497925,0.3910965025424957,0.0,0.0,0.7746029496192932,74.30335235595703,74.0,63.43074417114258,-19563.46875,583.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55523681640625,309.1044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18631.162109375,18000.0,0.0,0.0,0.4658307433128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0498777627944946,1.0498887300491333,-1.090679143089801e-05,0.0,0.0004727589839603,0.0,0.0,145.83407592773438,0.0,0.0,0.0,0.5966485142707825,4.0,0.0,1.0
719640,293.18621826171875,297.1499938964844,293.1499938964844,0.2274876087903976,-4413.2578125,304.1600952148437,0.8776196241378784,0.3151161968708038,0.2849880158901214,293.15869140625,297.1499938964844,293.1499938964844,0.1760121583938598,-3790.274658203125,304.1557006835937,0.8218957781791687,0.2566445171833038,0.2448423951864242,293.1717834472656,297.1499938964844,293.1499938964844,0.3089014887809753,-4372.84228515625,304.15997314453125,0.9585760235786438,0.4026577174663543,0.282380998134613,293.0962219238281,297.1499938964844,293.1499938964844,0.3778982162475586,-6891.83349609375,304.2599792480469,0.9990000128746032,0.5841657519340515,0.441601425409317,293.15313720703125,297.1499938964844,293.1499938964844,0.0193874426186084,-4274.13623046875,304.1512451171875,0.4939974546432495,0.059275671839714,0.2761954367160797,291.34722900390625,291.1499938964844,265.2645568847656,263.7295227050781,280.8086853027344,293.1598205566406,291.3489074707031,1.0,0.3646149337291717,0.8678303956985474,0.8678303956985474,1.0,1.0,-1.836427330970764,0.8131072521209717,1.0233200788497925,0.3910965025424957,0.0,0.0,0.7746029496192932,74.30335235595703,74.0,63.43074417114258,-19563.46875,583.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55523681640625,309.1044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18631.162109375,18000.0,0.0,0.0,0.4658307433128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0498777627944946,1.0498887300491333,-1.090679143089801e-05,0.0,0.0004727589839603,0.0,0.0,145.83407592773438,0.0,0.0,0.0,0.5966485142707825,4.0,0.0,1.0
719700,293.1870422363281,297.1499938964844,293.1499938964844,0.2268009185791015,-4402.77587890625,304.15948486328125,0.8790063858032227,0.3144960403442383,0.2844336628913879,293.1595458984375,297.1499938964844,293.1499938964844,0.1756866425275802,-3784.708740234375,304.1552429199219,0.823318362236023,0.2563687860965729,0.2445854693651199,293.171875,297.1499938964844,293.1499938964844,0.3084089756011963,-4367.5634765625,304.1590270996094,0.9605395197868348,0.4023648202419281,0.2821690738201141,293.06494140625,297.1499938964844,293.1499938964844,0.3736542761325836,-6837.02001953125,304.2475280761719,0.9990000128746032,0.5909976959228516,0.4386982023715973,293.15252685546875,297.1499938964844,293.1499938964844,0.0194000527262687,-4275.2236328125,304.1509704589844,0.4952707588672638,0.059351235628128,0.2763776779174804,291.35321044921875,291.1499938964844,265.27557373046875,263.7386474609375,280.8184509277344,293.1632385253906,291.3525390625,1.0,0.3637721836566925,0.8672806620597839,0.8672806620597839,1.0,1.0,-1.8319171667099,0.8109387755393982,1.0209784507751465,0.3897718787193298,0.0,0.0,0.7603580355644226,73.51329040527344,74.0,34.261173248291016,-19444.94921875,578.1675415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137145996094,309.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18667.57421875,18000.0,0.0,0.0,0.4632773101329803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0187243223190308,1.0187348127365112,-1.0523689525143707e-05,0.0,0.0004701675788965,0.0,0.0,135.58407592773438,0.0,0.0,0.0,0.5825307369232178,4.0,0.0,1.0
719760,293.1880187988281,297.1499938964844,293.1499938964844,0.2265074998140335,-4398.83740234375,304.1582946777344,0.8768791556358337,0.3138357996940613,0.2838804125785827,293.1605834960937,297.1499938964844,293.1499938964844,0.1756591349840164,-3784.71142578125,304.1543273925781,0.8217113018035889,0.2560435235500335,0.2443228363990783,293.1720275878906,297.1499938964844,293.1499938964844,0.3084720373153686,-4368.95166015625,304.1572570800781,0.9585641622543336,0.4020538926124573,0.2819744646549225,293.0428771972656,297.1499938964844,293.1499938964844,0.3752101361751556,-6869.33056640625,304.2268981933594,0.9990000128746032,0.5964203476905823,0.4409811496734619,293.15191650390625,297.1499938964844,293.1499938964844,0.0194975677877664,-4287.2919921875,304.150634765625,0.4946576654911041,0.0594386830925941,0.2768480479717254,291.339599609375,291.1499938964844,265.2878112792969,263.74871826171875,280.8243103027344,293.16534423828125,291.3366394042969,1.0,0.3648079335689544,0.8668484091758728,0.8668484091758728,1.0,1.0,-1.8340027332305908,0.8119168877601624,1.0220859050750732,0.3902102708816528,0.0,0.0,0.7489901185035706,74.09500885009766,92.0,-5.35813045501709,-19367.11328125,581.4413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8691101074219,309.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18634.78515625,18000.0,0.0,0.0,0.4604378342628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9892674684524536,0.9892776608467102,-1.015709221974248e-05,0.0,0.0004672858631238,0.0,0.0,126.25054931640624,0.0,0.0,0.0,0.5692929029464722,4.0,0.0,1.0
719820,293.1902160644531,297.1499938964844,293.1499938964844,0.226687490940094,-4403.55859375,304.1552124023437,0.8650743365287781,0.3124284148216247,0.2827946245670318,293.1630554199219,297.1499938964844,293.1499938964844,0.1761744916439056,-3795.269287109375,304.15203857421875,0.81168133020401,0.2552770674228668,0.2437908500432968,293.17254638671875,297.1499938964844,293.1499938964844,0.3097034096717834,-4384.75146484375,304.1527709960937,0.9454866647720336,0.4013964831829071,0.2816403806209564,293.0311584472656,297.1499938964844,293.1499938964844,0.3916645348072052,-7131.6171875,304.1735534667969,0.9990000128746032,0.601596474647522,0.4573712646961212,293.1512451171875,297.1499938964844,293.1499938964844,0.0198344122618436,-4329.72900390625,304.1498718261719,0.4891067445278168,0.059530884027481,0.2781695127487182,291.2746276855469,291.1499938964844,265.316162109375,263.7720031738281,280.8279724121094,293.16607666015625,291.2694396972656,1.0,0.3715765178203583,0.8659838438034058,0.8659838438034058,1.0,1.0,-1.8529150485992432,0.8209223747253418,1.0319926738739014,0.3948918581008911,0.0,0.0,0.7363308668136597,78.45817565917969,110.0,-72.65502166748047,-19352.7734375,608.5490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.128173828125,309.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18405.060546875,18000.0,0.0,0.0,0.4544203579425812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471279978752136,0.9471375942230223,-9.609631888451986e-06,0.0,0.0004611788899637,0.0,0.0,113.3650360107422,0.0,0.0,0.0,0.5503317713737488,4.0,0.0,1.0
719880,293.1902160644531,297.1499938964844,293.1499938964844,0.226687490940094,-4403.55859375,304.1552124023437,0.8650743365287781,0.3124284148216247,0.2827946245670318,293.1630554199219,297.1499938964844,293.1499938964844,0.1761744916439056,-3795.269287109375,304.15203857421875,0.81168133020401,0.2552770674228668,0.2437908500432968,293.17254638671875,297.1499938964844,293.1499938964844,0.3097034096717834,-4384.75146484375,304.1527709960937,0.9454866647720336,0.4013964831829071,0.2816403806209564,293.0311584472656,297.1499938964844,293.1499938964844,0.3916645348072052,-7131.6171875,304.1735534667969,0.9990000128746032,0.601596474647522,0.4573712646961212,293.1512451171875,297.1499938964844,293.1499938964844,0.0198344122618436,-4329.72900390625,304.1498718261719,0.4891067445278168,0.059530884027481,0.2781695127487182,291.2746276855469,291.1499938964844,265.316162109375,263.7720031738281,280.8279724121094,293.16607666015625,291.2694396972656,1.0,0.3715765178203583,0.8659838438034058,0.8659838438034058,1.0,1.0,-1.8529150485992432,0.8209223747253418,1.0319926738739014,0.3948918581008911,0.0,0.0,0.7363308668136597,78.45817565917969,110.0,-72.65502166748047,-19352.7734375,608.5490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.128173828125,309.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18405.060546875,18000.0,0.0,0.0,0.4544203579425812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471279978752136,0.9471375942230223,-9.609631888451986e-06,0.0,0.0004611788899637,0.0,0.0,113.3650360107422,0.0,0.0,0.0,0.5503317713737488,4.0,0.0,1.0
719940,293.1927185058594,297.1499938964844,293.1499938964844,0.2272815853357315,-4414.853515625,304.15252685546875,0.8470035791397095,0.3109033703804016,0.2817280292510986,293.16583251953125,297.1499938964844,293.1499938964844,0.1769937723875045,-3811.291259765625,304.1499938964844,0.7945014238357544,0.2543800771236419,0.2432595193386078,293.1732788085937,297.1499938964844,293.1499938964844,0.3115818202495575,-4407.82666015625,304.14874267578125,0.9231886267662048,0.4006751179695129,0.2813614308834076,293.0611877441406,297.1499938964844,293.1499938964844,0.4221331775188446,-7594.63916015625,304.11492919921875,0.9990000128746032,0.598602294921875,0.4860846400260925,293.1521301269531,297.1499938964844,293.1499938964844,0.0201526209712028,-4370.994140625,304.1493835449219,0.4786022007465362,0.059324525296688,0.2789961397647857,291.19024658203125,291.1499938964844,265.3500061035156,263.79962158203125,280.8248291015625,293.1636962890625,291.1846923828125,1.0,0.3831915259361267,0.8651192784309387,0.8651192784309387,1.0,1.0,-1.8861247301101685,0.8367778062820435,1.049346923828125,0.4032763540744781,0.0,0.0,0.7365109324455261,86.46649169921875,128.0,-105.99505615234376,-19514.27734375,658.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2566223144531,309.25738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.18359375,18000.0,0.0,0.0,0.4489138722419739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9327365756034852,0.9327459335327148,-9.378661161463242e-06,0.0,0.0004555904888547,0.0,0.0,108.77296447753906,0.0,0.0,0.0,0.5436767339706421,4.0,0.0,1.0
720000,293.1927185058594,297.1499938964844,293.1499938964844,0.2272815853357315,-4414.853515625,304.15252685546875,0.8470035791397095,0.3109033703804016,0.2817280292510986,293.16583251953125,297.1499938964844,293.1499938964844,0.1769937723875045,-3811.291259765625,304.1499938964844,0.7945014238357544,0.2543800771236419,0.2432595193386078,293.1732788085937,297.1499938964844,293.1499938964844,0.3115818202495575,-4407.82666015625,304.14874267578125,0.9231886267662048,0.4006751179695129,0.2813614308834076,293.0611877441406,297.1499938964844,293.1499938964844,0.4221331775188446,-7594.63916015625,304.11492919921875,0.9990000128746032,0.598602294921875,0.4860846400260925,293.1521301269531,297.1499938964844,293.1499938964844,0.0201526209712028,-4370.994140625,304.1493835449219,0.4786022007465362,0.059324525296688,0.2789961397647857,291.19024658203125,291.1499938964844,265.3500061035156,263.79962158203125,280.8248291015625,293.1636962890625,291.1846923828125,1.0,0.3831915259361267,0.8651192784309387,0.8651192784309387,1.0,1.0,-1.8861247301101685,0.8367778062820435,1.049346923828125,0.4032763540744781,0.0,0.0,0.7365109324455261,86.46649169921875,128.0,-105.99505615234376,-19514.27734375,658.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2566223144531,309.25738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.18359375,18000.0,0.0,0.0,0.4489138722419739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9327365756034852,0.9327459335327148,-9.378661161463242e-06,0.0,0.0004555904888547,0.0,0.0,108.77296447753906,0.0,0.0,0.0,0.5436767339706421,4.0,0.0,1.0
720060,293.1962890625,297.1499938964844,293.1499938964844,0.2277834415435791,-4424.384765625,304.15087890625,0.8264375925064087,0.3090963363647461,0.2805712223052978,293.1697082519531,297.1499938964844,293.1499938964844,0.1777207404375076,-3825.483154296875,304.1488342285156,0.7739245891571045,0.2531953752040863,0.2426301538944244,293.1751403808594,297.1499938964844,293.1499938964844,0.3134382963180542,-4430.1943359375,304.1461181640625,0.8980254530906677,0.3997104465961456,0.281042218208313,293.1296081542969,297.1499938964844,293.1499938964844,0.4629859626293182,-8196.875,304.05865478515625,0.9990000128746032,0.5870570540428162,0.5235348343849182,293.15545654296875,297.1499938964844,293.1499938964844,0.0202529840171337,-4388.1279296875,304.1494445800781,0.4610993266105652,0.0585990026593208,0.2783013880252838,291.1068420410156,291.1499938964844,265.3894958496094,263.831298828125,280.8228759765625,293.1644897460937,291.10211181640625,1.0,0.3981532156467438,0.8635891079902649,0.8635891079902649,1.0,1.0,-1.9277287721633911,0.856616199016571,1.0711125135421753,0.413811057806015,0.0,0.0,0.7479475736618042,97.55953216552734,131.0,-110.57833862304688,-19797.912109375,726.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2096862792969,309.20147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.966796875,18000.0,0.0,0.0,0.4449920058250427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449568390846252,0.9449662566184998,-9.455307008465752e-06,0.0,0.0004516103072091,0.0,0.0,111.64226531982422,0.0,0.0,0.0,0.5488719940185547,4.0,0.0,1.0
720120,293.1962890625,297.1499938964844,293.1499938964844,0.2277834415435791,-4424.384765625,304.15087890625,0.8264375925064087,0.3090963363647461,0.2805712223052978,293.1697082519531,297.1499938964844,293.1499938964844,0.1777207404375076,-3825.483154296875,304.1488342285156,0.7739245891571045,0.2531953752040863,0.2426301538944244,293.1751403808594,297.1499938964844,293.1499938964844,0.3134382963180542,-4430.1943359375,304.1461181640625,0.8980254530906677,0.3997104465961456,0.281042218208313,293.1296081542969,297.1499938964844,293.1499938964844,0.4629859626293182,-8196.875,304.05865478515625,0.9990000128746032,0.5870570540428162,0.5235348343849182,293.15545654296875,297.1499938964844,293.1499938964844,0.0202529840171337,-4388.1279296875,304.1494445800781,0.4610993266105652,0.0585990026593208,0.2783013880252838,291.1068420410156,291.1499938964844,265.3894958496094,263.831298828125,280.8228759765625,293.1644897460937,291.10211181640625,1.0,0.3981532156467438,0.8635891079902649,0.8635891079902649,1.0,1.0,-1.9277287721633911,0.856616199016571,1.0711125135421753,0.413811057806015,0.0,0.0,0.7479475736618042,97.55953216552734,131.0,-110.57833862304688,-19797.912109375,726.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2096862792969,309.20147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.966796875,18000.0,0.0,0.0,0.4449920058250427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449568390846252,0.9449662566184998,-9.455307008465752e-06,0.0,0.0004516103072091,0.0,0.0,111.64226531982422,0.0,0.0,0.0,0.5488719940185547,4.0,0.0,1.0
720180,293.2003479003906,297.1499938964844,293.1499938964844,0.2273836731910705,-4418.84375,304.1513061523437,0.8071598410606384,0.3071037232875824,0.2791990935802459,293.1742248535156,297.1499938964844,293.1499938964844,0.1776777505874633,-3825.424072265625,304.1493225097656,0.7554446458816528,0.2517825663089752,0.2417410612106323,293.1776123046875,297.1499938964844,293.1499938964844,0.3141742944717407,-4438.83447265625,304.14630126953125,0.876551628112793,0.3985731601715088,0.2805701196193695,293.2181701660156,297.1499938964844,293.1499938964844,0.4859391450881958,-8531.740234375,304.0547790527344,0.992598831653595,0.5696080923080444,0.5442473292350769,293.1595458984375,297.1499938964844,293.1499938964844,0.0200305432081222,-4367.4033203125,304.1499938964844,0.441408097743988,0.0576326176524162,0.2759754061698913,291.05743408203125,291.1499938964844,265.4344177246094,263.8664245605469,280.8566589355469,293.1988525390625,291.0574645996094,1.0,0.4091763496398926,0.8620588779449463,0.8620588779449463,1.0,1.0,-1.943730354309082,0.8639906644821167,1.079739689826965,0.4184519946575165,0.0,0.0,0.7643457055091858,108.8259735107422,134.0,-61.34177017211914,-19949.5625,778.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0027160644531,309.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17663.634765625,18000.0,0.0,0.0,0.4431988894939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9756593704223632,0.9756691455841064,-9.775094440556131e-06,0.0,0.0004497905028983,0.0,0.0,120.18782043457033,0.0,0.0,0.0,0.5624265670776367,4.0,0.0,1.0
720240,293.2003479003906,297.1499938964844,293.1499938964844,0.2273836731910705,-4418.84375,304.1513061523437,0.8071598410606384,0.3071037232875824,0.2791990935802459,293.1742248535156,297.1499938964844,293.1499938964844,0.1776777505874633,-3825.424072265625,304.1493225097656,0.7554446458816528,0.2517825663089752,0.2417410612106323,293.1776123046875,297.1499938964844,293.1499938964844,0.3141742944717407,-4438.83447265625,304.14630126953125,0.876551628112793,0.3985731601715088,0.2805701196193695,293.2181701660156,297.1499938964844,293.1499938964844,0.4859391450881958,-8531.740234375,304.0547790527344,0.992598831653595,0.5696080923080444,0.5442473292350769,293.1595458984375,297.1499938964844,293.1499938964844,0.0200305432081222,-4367.4033203125,304.1499938964844,0.441408097743988,0.0576326176524162,0.2759754061698913,291.05743408203125,291.1499938964844,265.4344177246094,263.8664245605469,280.8566589355469,293.1988525390625,291.0574645996094,1.0,0.4091763496398926,0.8620588779449463,0.8620588779449463,1.0,1.0,-1.943730354309082,0.8639906644821167,1.079739689826965,0.4184519946575165,0.0,0.0,0.7643457055091858,108.8259735107422,134.0,-61.34177017211914,-19949.5625,778.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0027160644531,309.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17663.634765625,18000.0,0.0,0.0,0.4431988894939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9756593704223632,0.9756691455841064,-9.775094440556131e-06,0.0,0.0004497905028983,0.0,0.0,120.18782043457033,0.0,0.0,0.0,0.5624265670776367,4.0,0.0,1.0
720300,293.20245361328125,297.1499938964844,293.1499938964844,0.2263352423906326,-4401.87548828125,304.1529846191406,0.7970605492591858,0.306053102016449,0.2785227298736572,293.1765441894531,297.1499938964844,293.1499938964844,0.1769863963127136,-3812.875732421875,304.1507263183594,0.7467048764228821,0.2510185241699219,0.2412964701652526,293.1789855957031,297.1499938964844,293.1499938964844,0.3133778870105743,-4429.10888671875,304.1484069824219,0.8662373423576355,0.3979542851448059,0.2803439199924469,293.24560546875,297.1499938964844,293.1499938964844,0.4819459915161133,-8445.2626953125,304.0796203613281,0.9796637296676636,0.5633408427238464,0.5373512506484985,293.1614990234375,297.1499938964844,293.1499938964844,0.0198410172015428,-4345.0556640625,304.1503295898437,0.432639867067337,0.0571292042732238,0.2749829888343811,291.0762023925781,291.1499938964844,265.45880126953125,263.88525390625,280.88092041015625,293.2142944335937,291.07940673828125,1.0,0.4130343794822693,0.8612937927246094,0.8612937927246094,1.0,1.0,-1.935478568077088,0.8600151538848877,1.0754634141921997,0.4160497188568115,0.0,0.0,0.7675248980522156,114.60306549072266,134.0,-3.3407979011535645,-19909.7421875,789.1905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8842468261719,309.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17713.537109375,18000.0,0.0,0.0,0.442797839641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9893601536750792,0.9893701076507568,-9.949865670932924e-06,0.0,0.0004493835149332,0.0,0.0,124.41055297851562,0.0,0.0,0.0,0.5684678554534912,4.0,0.0,1.0
720360,293.2047424316406,297.1499938964844,293.1499938964844,0.2251520305871963,-4382.8173828125,304.15460205078125,0.7886303067207336,0.3049370646476745,0.2777514159679413,293.1791076660156,297.1499938964844,293.1499938964844,0.1761739701032638,-3798.2275390625,304.1520690917969,0.7395849227905273,0.2501821219921112,0.2407509386539459,293.1806030273437,297.1499938964844,293.1499938964844,0.3124200105667114,-4417.60986328125,304.15045166015625,0.8578889966011047,0.397269994020462,0.2800454795360565,293.2608642578125,297.1499938964844,293.1499938964844,0.477436751127243,-8371.263671875,304.1004943847656,0.9683740735054016,0.5591234564781189,0.5327004790306091,293.1636047363281,297.1499938964844,293.1499938964844,0.0195913184434175,-4315.73974609375,304.1507263183594,0.4254800975322723,0.0565684847533702,0.2735806107521057,291.0986328125,291.1499938964844,265.48443603515625,263.90484619140625,280.90338134765625,293.2237854003906,291.1009521484375,1.0,0.4160920679569244,0.8604799509048462,0.8604799509048462,1.0,1.0,-1.926268219947815,0.8555169701576233,1.0707513093948364,0.4136210680007934,0.0,0.0,0.7686588764190674,119.60882568359376,137.0,23.75547218322754,-19827.572265625,797.9580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7773132324219,309.0203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17819.990234375,18000.0,0.0,0.0,0.4425096213817596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9965153932571412,0.9965254664421082,-1.0060226486530157e-05,0.0,0.0004490909923333,0.0,0.0,126.82158660888672,0.0,0.0,0.0,0.5717965960502625,4.0,0.0,1.0
720420,293.2093200683594,297.1499938964844,293.1499938964844,0.2228219360113144,-4345.65087890625,304.15692138671875,0.7759304046630859,0.3026199638843536,0.2760093808174133,293.1844177246094,297.1499938964844,293.1499938964844,0.1745086163282394,-3768.558349609375,304.1541442871094,0.7289460301399231,0.2483687996864318,0.2394070625305175,293.1839599609375,297.1499938964844,293.1499938964844,0.3105965852737427,-4396.1025390625,304.1532897949219,0.8457770943641663,0.3958126604557037,0.279291421175003,293.2745666503906,297.1499938964844,293.1499938964844,0.471703439950943,-8277.69921875,304.1261291503906,0.9509413838386536,0.5535107851028442,0.5269860029220581,293.1677551269531,297.1499938964844,293.1499938964844,0.0190018359571695,-4247.0576171875,304.1514587402344,0.4147095680236816,0.0553797632455825,0.2698594033718109,291.1301574707031,291.1499938964844,265.5392150878906,263.9462585449219,280.9436340332031,293.23345947265625,291.1319580078125,1.0,0.4206633269786834,0.8588523268699646,0.8588523268699646,1.0,1.0,-1.9103249311447144,0.8477020859718323,1.0626229047775269,0.4094431698322296,0.0,0.0,0.7691044807434082,127.4274673461914,125.0,37.09062576293945,-19652.951171875,810.1409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610595703125,308.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17944.908203125,18000.0,0.0,0.0,0.4420230090618133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00248920917511,1.0024993419647217,-1.0160992133023685e-05,0.0,0.0004485971585381,0.0,0.0,128.93240356445312,0.0,0.0,0.0,0.5746655464172363,4.0,0.0,1.0
720480,293.2093200683594,297.1499938964844,293.1499938964844,0.2228219360113144,-4345.65087890625,304.15692138671875,0.7759304046630859,0.3026199638843536,0.2760093808174133,293.1844177246094,297.1499938964844,293.1499938964844,0.1745086163282394,-3768.558349609375,304.1541442871094,0.7289460301399231,0.2483687996864318,0.2394070625305175,293.1839599609375,297.1499938964844,293.1499938964844,0.3105965852737427,-4396.1025390625,304.1532897949219,0.8457770943641663,0.3958126604557037,0.279291421175003,293.2745666503906,297.1499938964844,293.1499938964844,0.471703439950943,-8277.69921875,304.1261291503906,0.9509413838386536,0.5535107851028442,0.5269860029220581,293.1677551269531,297.1499938964844,293.1499938964844,0.0190018359571695,-4247.0576171875,304.1514587402344,0.4147095680236816,0.0553797632455825,0.2698594033718109,291.1301574707031,291.1499938964844,265.5392150878906,263.9462585449219,280.9436340332031,293.23345947265625,291.1319580078125,1.0,0.4206633269786834,0.8588523268699646,0.8588523268699646,1.0,1.0,-1.9103249311447144,0.8477020859718323,1.0626229047775269,0.4094431698322296,0.0,0.0,0.7691044807434082,127.4274673461914,125.0,37.09062576293945,-19652.951171875,810.1409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610595703125,308.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17944.908203125,18000.0,0.0,0.0,0.4420230090618133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00248920917511,1.0024993419647217,-1.0160992133023685e-05,0.0,0.0004485971585381,0.0,0.0,128.93240356445312,0.0,0.0,0.0,0.5746655464172363,4.0,0.0,1.0
720540,293.2133483886719,297.1499938964844,293.1499938964844,0.2202401310205459,-4304.634765625,304.1589050292969,0.7726499438285828,0.3003033995628357,0.2739693522453308,293.189453125,297.1499938964844,293.1499938964844,0.1725329011678695,-3733.55859375,304.1560363769531,0.7261706590652466,0.2464760094881057,0.237675279378891,293.1869201660156,297.1499938964844,293.1499938964844,0.3084964156150818,-4371.64013671875,304.1557006835937,0.8434535264968872,0.3943507969379425,0.2783028781414032,293.2793884277344,297.1499938964844,293.1499938964844,0.4670729637145996,-8205.076171875,304.1416320800781,0.9464120864868164,0.5493640899658203,0.522903561592102,293.17120361328125,297.1499938964844,293.1499938964844,0.0182543713599443,-4158.50634765625,304.1522216796875,0.4103356897830963,0.0542292557656765,0.2648041248321533,291.1589660644531,291.1499938964844,265.59844970703125,263.990478515625,280.98358154296875,293.2378234863281,291.1607971191406,1.0,0.4188900887966156,0.857224702835083,0.857224702835083,1.0,1.0,-1.8936371803283687,0.8395193815231323,1.0541177988052368,0.4051336348056793,0.0,0.0,0.7660024762153625,128.09689331054688,113.0,39.83895492553711,-19463.263671875,798.3854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50958251953125,308.8595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.033203125,18000.0,0.0,0.0,0.4414144158363342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0004476308822632,1.000457763671875,-1.0156769349123351e-05,0.0,0.0004479795170482,0.0,0.0,128.48292541503906,0.0,0.0,0.0,0.5737975835800171,4.0,0.0,1.0
720600,293.2133483886719,297.1499938964844,293.1499938964844,0.2202401310205459,-4304.634765625,304.1589050292969,0.7726499438285828,0.3003033995628357,0.2739693522453308,293.189453125,297.1499938964844,293.1499938964844,0.1725329011678695,-3733.55859375,304.1560363769531,0.7261706590652466,0.2464760094881057,0.237675279378891,293.1869201660156,297.1499938964844,293.1499938964844,0.3084964156150818,-4371.64013671875,304.1557006835937,0.8434535264968872,0.3943507969379425,0.2783028781414032,293.2793884277344,297.1499938964844,293.1499938964844,0.4670729637145996,-8205.076171875,304.1416320800781,0.9464120864868164,0.5493640899658203,0.522903561592102,293.17120361328125,297.1499938964844,293.1499938964844,0.0182543713599443,-4158.50634765625,304.1522216796875,0.4103356897830963,0.0542292557656765,0.2648041248321533,291.1589660644531,291.1499938964844,265.59844970703125,263.990478515625,280.98358154296875,293.2378234863281,291.1607971191406,1.0,0.4188900887966156,0.857224702835083,0.857224702835083,1.0,1.0,-1.8936371803283687,0.8395193815231323,1.0541177988052368,0.4051336348056793,0.0,0.0,0.7660024762153625,128.09689331054688,113.0,39.83895492553711,-19463.263671875,798.3854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50958251953125,308.8595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.033203125,18000.0,0.0,0.0,0.4414144158363342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0004476308822632,1.000457763671875,-1.0156769349123351e-05,0.0,0.0004479795170482,0.0,0.0,128.48292541503906,0.0,0.0,0.0,0.5737975835800171,4.0,0.0,1.0
