time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720660,293.2165832519531,297.1499938964844,293.1499938964844,0.2175400406122207,-4261.83056640625,304.1604309082031,0.7752925753593445,0.298039436340332,0.2717954814434051,293.19390869140625,297.1499938964844,293.1499938964844,0.1703830510377884,-3695.5712890625,304.1575927734375,0.7283838987350464,0.2445685416460037,0.2357338070869445,293.18927001953125,297.1499938964844,293.1499938964844,0.3062512278556824,-4345.69970703125,304.15753173828125,0.8472554683685303,0.3929381072521209,0.2772063612937927,293.2811584472656,297.1499938964844,293.1499938964844,0.4625442028045654,-8136.8154296875,304.15185546875,0.9503088593482972,0.5457261204719543,0.5192596912384033,293.1737060546875,297.1499938964844,293.1499938964844,0.0174753833562135,-4063.441650390625,304.1527709960937,0.4098062813282013,0.0531837940216064,0.2592956125736236,291.18682861328125,291.1499938964844,265.6617736816406,264.03729248046875,281.0240173339844,293.2400207519531,291.1885070800781,1.0,0.4133906364440918,0.8561045527458191,0.8561045527458191,1.0,1.0,-1.876388907432556,0.8311111330986023,1.045277714729309,0.400753378868103,0.0,0.0,0.7592073678970337,123.9871826171875,101.0,38.82164764404297,-19259.34765625,771.0443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47613525390625,308.82720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.5234375,18000.0,0.0,0.0,0.4403985440731048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9900847673416138,0.9900948405265808,-1.0051746357930824e-05,0.0,0.0004469485138542,0.0,0.0,125.46759033203124,0.0,0.0,0.0,0.5691613554954529,4.0,0.0,1.0
720720,293.2165832519531,297.1499938964844,293.1499938964844,0.2175400406122207,-4261.83056640625,304.1604309082031,0.7752925753593445,0.298039436340332,0.2717954814434051,293.19390869140625,297.1499938964844,293.1499938964844,0.1703830510377884,-3695.5712890625,304.1575927734375,0.7283838987350464,0.2445685416460037,0.2357338070869445,293.18927001953125,297.1499938964844,293.1499938964844,0.3062512278556824,-4345.69970703125,304.15753173828125,0.8472554683685303,0.3929381072521209,0.2772063612937927,293.2811584472656,297.1499938964844,293.1499938964844,0.4625442028045654,-8136.8154296875,304.15185546875,0.9503088593482972,0.5457261204719543,0.5192596912384033,293.1737060546875,297.1499938964844,293.1499938964844,0.0174753833562135,-4063.441650390625,304.1527709960937,0.4098062813282013,0.0531837940216064,0.2592956125736236,291.18682861328125,291.1499938964844,265.6617736816406,264.03729248046875,281.0240173339844,293.2400207519531,291.1885070800781,1.0,0.4133906364440918,0.8561045527458191,0.8561045527458191,1.0,1.0,-1.876388907432556,0.8311111330986023,1.045277714729309,0.400753378868103,0.0,0.0,0.7592073678970337,123.9871826171875,101.0,38.82164764404297,-19259.34765625,771.0443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47613525390625,308.82720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.5234375,18000.0,0.0,0.0,0.4403985440731048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9900847673416138,0.9900948405265808,-1.0051746357930824e-05,0.0,0.0004469485138542,0.0,0.0,125.46759033203124,0.0,0.0,0.0,0.5691613554954529,4.0,0.0,1.0
720780,293.21929931640625,297.1499938964844,293.1499938964844,0.2148164212703704,-4218.71728515625,304.1614685058594,0.7819720506668091,0.2958032190799713,0.2695463597774505,293.19793701171875,297.1499938964844,293.1499938964844,0.168161004781723,-3656.372802734375,304.15875244140625,0.7339524030685425,0.2426423579454422,0.2336653769016266,293.191162109375,297.1499938964844,293.1499938964844,0.3039850294589996,-4319.6787109375,304.1587829589844,0.8553293347358704,0.391560286283493,0.2760547697544098,293.2815856933594,297.1499938964844,293.1499938964844,0.4580266773700714,-8070.56396484375,304.15869140625,0.9594930410385132,0.5423137545585632,0.5157608985900879,293.1754455566406,297.1499938964844,293.1499938964844,0.0167184267193079,-3968.037841796875,304.1531066894531,0.4119057357311249,0.0522302538156509,0.2536933720111847,291.2120056152344,291.1499938964844,265.7288818359375,264.08648681640625,281.0658874511719,293.2412414550781,291.2135009765625,1.0,0.4054797887802124,0.8549844026565552,0.8549844026565552,1.0,1.0,-1.8588933944702148,0.8225820064544678,1.036311388015747,0.3963522315025329,0.0,0.0,0.749224066734314,117.04759216308594,89.0,35.58208465576172,-19042.865234375,734.9835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,308.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18206.7578125,18000.0,0.0,0.0,0.4387515187263489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972039520740509,0.972049355506897,-9.855108146439306e-06,0.0,0.0004452770226635,0.0,0.0,120.19793701171876,0.0,0.0,0.0,0.5610763430595398,4.0,0.0,1.0
720840,293.21929931640625,297.1499938964844,293.1499938964844,0.2148164212703704,-4218.71728515625,304.1614685058594,0.7819720506668091,0.2958032190799713,0.2695463597774505,293.19793701171875,297.1499938964844,293.1499938964844,0.168161004781723,-3656.372802734375,304.15875244140625,0.7339524030685425,0.2426423579454422,0.2336653769016266,293.191162109375,297.1499938964844,293.1499938964844,0.3039850294589996,-4319.6787109375,304.1587829589844,0.8553293347358704,0.391560286283493,0.2760547697544098,293.2815856933594,297.1499938964844,293.1499938964844,0.4580266773700714,-8070.56396484375,304.15869140625,0.9594930410385132,0.5423137545585632,0.5157608985900879,293.1754455566406,297.1499938964844,293.1499938964844,0.0167184267193079,-3968.037841796875,304.1531066894531,0.4119057357311249,0.0522302538156509,0.2536933720111847,291.2120056152344,291.1499938964844,265.7288818359375,264.08648681640625,281.0658874511719,293.2412414550781,291.2135009765625,1.0,0.4054797887802124,0.8549844026565552,0.8549844026565552,1.0,1.0,-1.8588933944702148,0.8225820064544678,1.036311388015747,0.3963522315025329,0.0,0.0,0.749224066734314,117.04759216308594,89.0,35.58208465576172,-19042.865234375,734.9835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,308.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18206.7578125,18000.0,0.0,0.0,0.4387515187263489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972039520740509,0.972049355506897,-9.855108146439306e-06,0.0,0.0004452770226635,0.0,0.0,120.19793701171876,0.0,0.0,0.0,0.5610763430595398,4.0,0.0,1.0
720900,293.2204895019531,297.1499938964844,293.1499938964844,0.2134604603052139,-4197.271484375,304.161865234375,0.7865954041481018,0.2946878671646118,0.2684000730514526,293.1997985839844,297.1499938964844,293.1499938964844,0.1670384705066681,-3636.588134765625,304.1592102050781,0.7378018498420715,0.2416674643754959,0.2325938791036605,293.1919860839844,297.1499938964844,293.1499938964844,0.30286505818367,-4306.86962890625,304.1592102050781,0.8607776165008545,0.3908784091472626,0.2754647433757782,293.2815246582031,297.1499938964844,293.1499938964844,0.4557883739471435,-8038.22216796875,304.1611633300781,0.9654935598373412,0.5406599044799805,0.5140401124954224,293.17608642578125,297.1499938964844,293.1499938964844,0.0163531973958015,-3920.86865234375,304.1531982421875,0.4138035178184509,0.0517802350223064,0.2508926689624786,291.2232360839844,291.1499938964844,265.76373291015625,264.11187744140625,281.08740234375,293.2416381835937,291.2245788574219,1.0,0.4008837640285492,0.8544242978096008,0.8544242978096008,1.0,1.0,-1.850092530250549,0.8182902336120605,1.0318022966384888,0.3941547274589538,0.0,0.0,0.743206262588501,112.88005065917967,89.0,33.23804473876953,-18929.55078125,714.9424438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428161621094,308.8329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18243.283203125,18000.0,0.0,0.0,0.4376367032527923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9603797793388368,0.9603895545005798,-9.726546522870194e-06,0.0,0.0004441456403583,0.0,0.0,116.85089111328124,0.0,0.0,0.0,0.5558669567108154,4.0,0.0,1.0
720960,293.2216491699219,297.1499938964844,293.1499938964844,0.2121149897575378,-4176.00146484375,304.1621398925781,0.7920085191726685,0.2935712039470672,0.2672414183616638,293.2015991210937,297.1499938964844,293.1499938964844,0.1659146696329116,-3616.790771484375,304.1595764160156,0.7423311471939087,0.2406822144985199,0.231500819325447,293.1927185058594,297.1499938964844,293.1499938964844,0.3017633855342865,-4294.2998046875,304.1595458984375,0.8671324849128723,0.3901983201503753,0.2748672664165497,293.2813415527344,297.1499938964844,293.1499938964844,0.4535785913467407,-8006.5302734375,304.16314697265625,0.9721670746803284,0.5390315651893616,0.5123330950737,293.1766357421875,297.1499938964844,293.1499938964844,0.0159976743161678,-3874.213623046875,304.1532592773437,0.4162473082542419,0.0513436198234558,0.2480988651514053,291.2333068847656,291.1499938964844,265.7994079589844,264.1377868652344,281.1092529296875,293.241943359375,291.2345275878906,1.0,0.3959647119045257,0.8539015650749207,0.8539015650749207,1.0,1.0,-1.8412668704986568,0.813988447189331,1.0272784233093262,0.3919659554958343,0.0,0.0,0.736636221408844,108.39242553710938,77.0,30.438453674316406,-18812.78515625,694.0531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5922241210937,308.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18276.158203125,18000.0,0.0,0.0,0.4363088309764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471931457519532,0.9472026824951172,-9.58123018790502e-06,0.0,0.000442797987489,0.0,0.0,113.13323211669922,0.0,0.0,0.0,0.5499933958053589,4.0,0.0,1.0
721020,293.2237548828125,297.1499938964844,293.1499938964844,0.2094682455062866,-4134.1884765625,304.1625061035156,0.8052080273628235,0.2913267612457275,0.2648902535438537,293.2050476074219,297.1499938964844,293.1499938964844,0.1636737436056137,-3577.33935546875,304.1601257324219,0.7535953521728516,0.2386737465858459,0.2292534708976745,293.194091796875,297.1499938964844,293.1499938964844,0.2996338903903961,-4270.0859375,304.159912109375,0.8826896548271179,0.3888368606567383,0.2736527919769287,293.2806701660156,297.1499938964844,293.1499938964844,0.4492806196212768,-7945.44970703125,304.1658935546875,0.9868944883346558,0.5358371138572693,0.5089549422264099,293.1774597167969,297.1499938964844,293.1499938964844,0.0153155811131,-3782.585693359375,304.1533203125,0.4229469299316406,0.0505009144544601,0.2425345629453659,291.2496337890625,291.1499938964844,265.873046875,264.1910095214844,281.1540832519531,293.2423095703125,291.25048828125,1.0,0.3853380382061004,0.8528560996055603,0.8528560996055603,1.0,1.0,-1.8235493898391724,0.8053491115570068,1.0182002782821655,0.3876096904277801,0.0,0.0,0.7222034335136414,98.7213363647461,65.0,23.80430603027344,-18568.771484375,650.6176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7247619628906,308.8866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18328.443359375,18000.0,0.0,0.0,0.4329592287540436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169619679450988,0.9169712066650392,-9.250835319107864e-06,0.0,0.0004393985727801,0.0,0.0,104.8989486694336,0.0,0.0,0.0,0.5366067886352539,4.0,0.0,1.0
721080,293.2237548828125,297.1499938964844,293.1499938964844,0.2094682455062866,-4134.1884765625,304.1625061035156,0.8052080273628235,0.2913267612457275,0.2648902535438537,293.2050476074219,297.1499938964844,293.1499938964844,0.1636737436056137,-3577.33935546875,304.1601257324219,0.7535953521728516,0.2386737465858459,0.2292534708976745,293.194091796875,297.1499938964844,293.1499938964844,0.2996338903903961,-4270.0859375,304.159912109375,0.8826896548271179,0.3888368606567383,0.2736527919769287,293.2806701660156,297.1499938964844,293.1499938964844,0.4492806196212768,-7945.44970703125,304.1658935546875,0.9868944883346558,0.5358371138572693,0.5089549422264099,293.1774597167969,297.1499938964844,293.1499938964844,0.0153155811131,-3782.585693359375,304.1533203125,0.4229469299316406,0.0505009144544601,0.2425345629453659,291.2496337890625,291.1499938964844,265.873046875,264.1910095214844,281.1540832519531,293.2423095703125,291.25048828125,1.0,0.3853380382061004,0.8528560996055603,0.8528560996055603,1.0,1.0,-1.8235493898391724,0.8053491115570068,1.0182002782821655,0.3876096904277801,0.0,0.0,0.7222034335136414,98.7213363647461,65.0,23.80430603027344,-18568.771484375,650.6176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7247619628906,308.8866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18328.443359375,18000.0,0.0,0.0,0.4329592287540436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169619679450988,0.9169712066650392,-9.250835319107864e-06,0.0,0.0004393985727801,0.0,0.0,104.8989486694336,0.0,0.0,0.0,0.5366067886352539,4.0,0.0,1.0
721140,293.2256774902344,297.1499938964844,293.1499938964844,0.2068909257650375,-4093.48583984375,304.1626281738281,0.8201540112495422,0.2890688478946686,0.2625162899494171,293.20831298828125,297.1499938964844,293.1499938964844,0.1614539474248886,-3538.2685546875,304.1604309082031,0.7674970030784607,0.2366166114807129,0.2269484400749206,293.1953125,297.1499938964844,293.1499938964844,0.2976131439208984,-4247.19140625,304.15997314453125,0.901396095752716,0.3874750733375549,0.2724297046661377,293.2789001464844,297.1499938964844,293.1499938964844,0.4416421353816986,-7834.62158203125,304.1741638183594,0.9990000128746032,0.5328764915466309,0.5019665360450745,293.1780090332031,297.1499938964844,293.1499938964844,0.0147304451093077,-3702.1396484375,304.1489562988281,0.4325854182243347,0.050000000745058,0.2376902252435684,291.2611999511719,291.1499938964844,265.949462890625,264.2459411621094,281.2022399902344,293.2420959472656,291.2620849609375,1.0,0.3737700581550598,0.8518106341362,0.8518106341362,1.0,1.0,-1.8022518157958984,0.7949504852294922,1.0073013305664062,0.3825492560863495,0.0,0.0,0.7065789699554443,88.8165512084961,53.0,19.24826431274414,-18291.7890625,604.7178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8936462402344,308.9443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18361.42578125,18000.0,0.0,0.0,0.4286412596702575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830181360244751,0.8830270171165466,-8.887276635505259e-06,0.0,0.0004350163799244,0.0,0.0,96.1459503173828,0.0,0.0,0.0,0.5217161774635315,4.0,0.0,1.0
721200,293.2256774902344,297.1499938964844,293.1499938964844,0.2068909257650375,-4093.48583984375,304.1626281738281,0.8201540112495422,0.2890688478946686,0.2625162899494171,293.20831298828125,297.1499938964844,293.1499938964844,0.1614539474248886,-3538.2685546875,304.1604309082031,0.7674970030784607,0.2366166114807129,0.2269484400749206,293.1953125,297.1499938964844,293.1499938964844,0.2976131439208984,-4247.19140625,304.15997314453125,0.901396095752716,0.3874750733375549,0.2724297046661377,293.2789001464844,297.1499938964844,293.1499938964844,0.4416421353816986,-7834.62158203125,304.1741638183594,0.9990000128746032,0.5328764915466309,0.5019665360450745,293.1780090332031,297.1499938964844,293.1499938964844,0.0147304451093077,-3702.1396484375,304.1489562988281,0.4325854182243347,0.050000000745058,0.2376902252435684,291.2611999511719,291.1499938964844,265.949462890625,264.2459411621094,281.2022399902344,293.2420959472656,291.2620849609375,1.0,0.3737700581550598,0.8518106341362,0.8518106341362,1.0,1.0,-1.8022518157958984,0.7949504852294922,1.0073013305664062,0.3825492560863495,0.0,0.0,0.7065789699554443,88.8165512084961,53.0,19.24826431274414,-18291.7890625,604.7178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8936462402344,308.9443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18361.42578125,18000.0,0.0,0.0,0.4286412596702575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830181360244751,0.8830270171165466,-8.887276635505259e-06,0.0,0.0004350163799244,0.0,0.0,96.1459503173828,0.0,0.0,0.0,0.5217161774635315,4.0,0.0,1.0
721260,293.2275085449219,297.1499938964844,293.1499938964844,0.203900471329689,-4045.529052734375,304.1634216308594,0.8333545923233032,0.2867819368839264,0.2602045238018036,293.2113952636719,297.1499938964844,293.1499938964844,0.1589064300060272,-3492.75537109375,304.1612243652344,0.7806187272071838,0.2345163226127624,0.2246890515089035,293.1964111328125,297.1499938964844,293.1499938964844,0.2949812412261963,-4216.76171875,304.1610412597656,0.9201208353042604,0.3861045241355896,0.2712679803371429,293.25213623046875,297.1499938964844,293.1499938964844,0.4108090996742248,-7380.25048828125,304.2173156738281,0.9990000128746032,0.5349676609039307,0.472686231136322,293.1788635253906,297.1499938964844,293.1499938964844,0.0144615713506937,-3662.9404296875,304.1365051269531,0.4451224505901336,0.050000000745058,0.2361301928758621,291.2989501953125,291.1499938964844,266.0283508300781,264.3023681640625,281.25811767578125,293.2297058105469,291.3016052246094,1.0,0.3604538440704345,0.8508380651473999,0.8508380651473999,1.0,1.0,-1.758358359336853,0.7737634181976318,0.9845949411392212,0.3718743026256561,0.0,0.0,0.6844848990440369,80.24236297607422,41.0,46.240047454833984,-17851.15625,548.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1201477050781,309.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18475.341796875,18000.0,0.0,0.0,0.4229744970798492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403275012969971,0.8403359651565552,-8.46628154249629e-06,0.0,0.0004292653466109,0.0,0.0,86.04496002197266,0.0,0.0,0.0,0.503236711025238,4.0,0.0,1.0
721320,293.2275085449219,297.1499938964844,293.1499938964844,0.203900471329689,-4045.529052734375,304.1634216308594,0.8333545923233032,0.2867819368839264,0.2602045238018036,293.2113952636719,297.1499938964844,293.1499938964844,0.1589064300060272,-3492.75537109375,304.1612243652344,0.7806187272071838,0.2345163226127624,0.2246890515089035,293.1964111328125,297.1499938964844,293.1499938964844,0.2949812412261963,-4216.76171875,304.1610412597656,0.9201208353042604,0.3861045241355896,0.2712679803371429,293.25213623046875,297.1499938964844,293.1499938964844,0.4108090996742248,-7380.25048828125,304.2173156738281,0.9990000128746032,0.5349676609039307,0.472686231136322,293.1788635253906,297.1499938964844,293.1499938964844,0.0144615713506937,-3662.9404296875,304.1365051269531,0.4451224505901336,0.050000000745058,0.2361301928758621,291.2989501953125,291.1499938964844,266.0283508300781,264.3023681640625,281.25811767578125,293.2297058105469,291.3016052246094,1.0,0.3604538440704345,0.8508380651473999,0.8508380651473999,1.0,1.0,-1.758358359336853,0.7737634181976318,0.9845949411392212,0.3718743026256561,0.0,0.0,0.6844848990440369,80.24236297607422,41.0,46.240047454833984,-17851.15625,548.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1201477050781,309.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18475.341796875,18000.0,0.0,0.0,0.4229744970798492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403275012969971,0.8403359651565552,-8.46628154249629e-06,0.0,0.0004292653466109,0.0,0.0,86.04496002197266,0.0,0.0,0.0,0.503236711025238,4.0,0.0,1.0
721380,293.22955322265625,297.1499938964844,293.1499938964844,0.2009035497903823,-3997.46875,304.1639404296875,0.8501766324043274,0.2844008505344391,0.2577916383743286,293.2146911621094,297.1499938964844,293.1499938964844,0.1563240438699722,-3446.60498046875,304.1617736816406,0.7973305583000183,0.2322950065135955,0.2223043888807296,293.19775390625,297.1499938964844,293.1499938964844,0.2923696041107178,-4186.6796875,304.1617126464844,0.944594383239746,0.3846561908721924,0.2700404822826385,293.1965637207031,297.1499938964844,293.1499938964844,0.3758012354373932,-6864.896484375,304.2530212402344,0.9990000128746032,0.5435915589332581,0.4396353363990783,293.18035888671875,297.1499938964844,293.1499938964844,0.0142074190080165,-3625.668212890625,304.1221618652344,0.4621549844741821,0.050000000745058,0.2346228957176208,291.3334655761719,291.1499938964844,266.1093139648437,264.3600769042969,281.315185546875,293.2100830078125,291.3354797363281,1.0,0.3457183837890625,0.8498654961585999,0.8498654961585999,1.0,1.0,-1.709633708000183,0.7502618432044983,0.95937180519104,0.3602335453033447,0.0,0.0,0.6576171517372131,71.17658996582031,44.0,45.87784957885742,-17311.1953125,490.6935424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.431884765625,309.1579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18582.115234375,18000.0,0.0,0.0,0.4153787493705749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7838122248649597,0.7838201522827148,-7.933042070362717e-06,0.0,0.0004215566150378,0.0,0.0,73.85591125488281,0.0,0.0,0.0,0.4794634282588959,4.0,0.0,1.0
721440,293.22955322265625,297.1499938964844,293.1499938964844,0.2009035497903823,-3997.46875,304.1639404296875,0.8501766324043274,0.2844008505344391,0.2577916383743286,293.2146911621094,297.1499938964844,293.1499938964844,0.1563240438699722,-3446.60498046875,304.1617736816406,0.7973305583000183,0.2322950065135955,0.2223043888807296,293.19775390625,297.1499938964844,293.1499938964844,0.2923696041107178,-4186.6796875,304.1617126464844,0.944594383239746,0.3846561908721924,0.2700404822826385,293.1965637207031,297.1499938964844,293.1499938964844,0.3758012354373932,-6864.896484375,304.2530212402344,0.9990000128746032,0.5435915589332581,0.4396353363990783,293.18035888671875,297.1499938964844,293.1499938964844,0.0142074190080165,-3625.668212890625,304.1221618652344,0.4621549844741821,0.050000000745058,0.2346228957176208,291.3334655761719,291.1499938964844,266.1093139648437,264.3600769042969,281.315185546875,293.2100830078125,291.3354797363281,1.0,0.3457183837890625,0.8498654961585999,0.8498654961585999,1.0,1.0,-1.709633708000183,0.7502618432044983,0.95937180519104,0.3602335453033447,0.0,0.0,0.6576171517372131,71.17658996582031,44.0,45.87784957885742,-17311.1953125,490.6935424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.431884765625,309.1579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18582.115234375,18000.0,0.0,0.0,0.4153787493705749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7838122248649597,0.7838201522827148,-7.933042070362717e-06,0.0,0.0004215566150378,0.0,0.0,73.85591125488281,0.0,0.0,0.0,0.4794634282588959,4.0,0.0,1.0
721500,293.230712890625,297.1499938964844,293.1499938964844,0.1995211690664291,-3975.395263671875,304.1639099121094,0.8572646379470825,0.2831665575504303,0.2565923631191253,293.2164611816406,297.1499938964844,293.1499938964844,0.1551137864589691,-3425.05322265625,304.1618347167969,0.804140031337738,0.2311262190341949,0.2211061716079712,293.19854736328125,297.1499938964844,293.1499938964844,0.291227638721466,-4173.6513671875,304.1616516113281,0.9544013738632202,0.3838951587677002,0.2694363892078399,293.16131591796875,297.1499938964844,293.1499938964844,0.3616566956043243,-6658.0712890625,304.2598571777344,0.9990000128746032,0.5499201416969299,0.426548957824707,293.1814880371094,297.1499938964844,293.1499938964844,0.0141070578247308,-3611.2900390625,304.11383056640625,0.46916264295578,0.050000000745058,0.2340565323829651,291.3452453613281,291.1499938964844,266.1504821777344,264.3893127441406,281.34344482421875,293.20294189453125,291.3457946777344,1.0,0.3401883244514465,0.8493791818618774,0.8493791818618774,1.0,1.0,-1.6896286010742188,0.7406156659126282,0.9490129351615906,0.3554807603359222,0.0,0.0,0.6433689594268799,67.74393463134766,44.0,34.729129791259766,-17045.96484375,468.5534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61724853515625,309.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18609.1640625,18000.0,0.0,0.0,0.4107781648635864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527288198471069,0.7527364492416382,-7.649130566278473e-06,0.0,0.0004168876330368,0.0,0.0,67.68385314941406,0.0,0.0,0.0,0.4666372537612915,4.0,0.0,1.0
721560,293.23193359375,297.1499938964844,293.1499938964844,0.1983472257852554,-3956.884765625,304.1635131835937,0.8629229068756104,0.281902402639389,0.2553869485855102,293.21832275390625,297.1499938964844,293.1499938964844,0.1540569067001342,-3406.442626953125,304.1615905761719,0.8093613386154175,0.2299177497625351,0.2198927402496338,293.19940185546875,297.1499938964844,293.1499938964844,0.2903945744037628,-4164.39501953125,304.1610412597656,0.961984395980835,0.3831115067005157,0.2688320577144623,293.1260986328125,297.1499938964844,293.1499938964844,0.3505147099494934,-6496.28515625,304.26007080078125,0.9990000128746032,0.5566951036453247,0.4161526262760162,293.18280029296875,297.1499938964844,293.1499938964844,0.0140370419248938,-3602.209716796875,304.1047668457031,0.4741713106632232,0.050000000745058,0.2336187809705734,291.3449401855469,291.1499938964844,266.19207763671875,264.4188232421875,281.3739624023437,293.2030639648437,291.3441772460937,1.0,0.3355703949928283,0.849120020866394,0.849120020866394,1.0,1.0,-1.6729880571365356,0.732577383518219,0.9404106736183168,0.3516618311405182,0.0,0.0,0.6303545832633972,65.07522583007812,62.0,15.057101249694824,-16796.447265625,451.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81329345703125,309.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,18593.10546875,18000.0,0.0,0.0,0.4056875109672546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72227543592453,0.7222828269004822,-7.37273012418882e-06,0.0,0.0004117212665732,0.0,0.0,61.95732879638672,0.0,0.0,0.0,0.4542563557624817,4.0,0.0,1.0
721620,293.2348022460937,297.1499938964844,293.1499938964844,0.1966265738010406,-3930.531494140625,304.1618347167969,0.8614968657493591,0.2792513072490692,0.25303715467453,293.22247314453125,297.1499938964844,293.1499938964844,0.1524120867252349,-3378.16064453125,304.1604309082031,0.8075587153434753,0.2273454964160919,0.2175003737211227,293.20147705078125,297.1499938964844,293.1499938964844,0.2896462082862854,-4157.0029296875,304.1585388183594,0.9619749188423156,0.3814423084259033,0.2676853537559509,293.07342529296875,297.1499938964844,293.1499938964844,0.3476209938526153,-6469.2587890625,304.227294921875,0.9990000128746032,0.5680562257766724,0.4143893718719482,293.18560791015625,297.1499938964844,293.1499938964844,0.0140244411304593,-3605.215087890625,304.085205078125,0.4749842882156372,0.050000000745058,0.2335460931062698,291.3121337890625,291.1499938964844,266.2762756347656,264.4784240722656,281.4239501953125,293.21026611328125,291.3077087402344,1.0,0.3345667719841003,0.8486016392707825,0.8486016392707825,1.0,1.0,-1.6636942625045776,0.7279943227767944,0.9356998801231384,0.3497194051742553,0.0,0.0,0.6102836728096008,64.50984954833984,80.0,-41.0373420715332,-16467.927734375,443.9889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1927185058594,309.33599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18455.638671875,18000.0,0.0,0.0,0.3944621682167053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712695956230164,0.6712765097618103,-6.910016054462176e-06,0.0,0.0004003289504908,0.0,0.0,53.0332260131836,0.0,0.0,0.0,0.4337841272354126,4.0,0.0,1.0
721680,293.2348022460937,297.1499938964844,293.1499938964844,0.1966265738010406,-3930.531494140625,304.1618347167969,0.8614968657493591,0.2792513072490692,0.25303715467453,293.22247314453125,297.1499938964844,293.1499938964844,0.1524120867252349,-3378.16064453125,304.1604309082031,0.8075587153434753,0.2273454964160919,0.2175003737211227,293.20147705078125,297.1499938964844,293.1499938964844,0.2896462082862854,-4157.0029296875,304.1585388183594,0.9619749188423156,0.3814423084259033,0.2676853537559509,293.07342529296875,297.1499938964844,293.1499938964844,0.3476209938526153,-6469.2587890625,304.227294921875,0.9990000128746032,0.5680562257766724,0.4143893718719482,293.18560791015625,297.1499938964844,293.1499938964844,0.0140244411304593,-3605.215087890625,304.085205078125,0.4749842882156372,0.050000000745058,0.2335460931062698,291.3121337890625,291.1499938964844,266.2762756347656,264.4784240722656,281.4239501953125,293.21026611328125,291.3077087402344,1.0,0.3345667719841003,0.8486016392707825,0.8486016392707825,1.0,1.0,-1.6636942625045776,0.7279943227767944,0.9356998801231384,0.3497194051742553,0.0,0.0,0.6102836728096008,64.50984954833984,80.0,-41.0373420715332,-16467.927734375,443.9889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1927185058594,309.33599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18455.638671875,18000.0,0.0,0.0,0.3944621682167053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712695956230164,0.6712765097618103,-6.910016054462176e-06,0.0,0.0004003289504908,0.0,0.0,53.0332260131836,0.0,0.0,0.0,0.4337841272354126,4.0,0.0,1.0
721740,293.2379150390625,297.1499938964844,293.1499938964844,0.1954993158578872,-3914.201416015625,304.1597900390625,0.8485100865364075,0.2764705121517181,0.2507106959819793,293.2269592285156,297.1499938964844,293.1499938964844,0.1511880606412887,-3357.89208984375,304.15899658203125,0.7942615151405334,0.2246004045009613,0.2150908708572387,293.20379638671875,297.1499938964844,293.1499938964844,0.2898103296756744,-4160.48876953125,304.1554260253906,0.9477266669273376,0.3796699643135071,0.2665754556655884,293.0638427734375,297.1499938964844,293.1499938964844,0.363377958536148,-6723.49169921875,304.17498779296875,0.9990000128746032,0.5720298886299133,0.4301760196685791,293.18914794921875,297.1499938964844,293.1499938964844,0.0141267608851194,-3627.883056640625,304.06231689453125,0.4673100709915161,0.050000000745058,0.2342129796743393,291.24517822265625,291.1499938964844,266.3616027832031,264.5386962890625,281.4575500488281,293.213134765625,291.2400207519531,1.0,0.3404114246368408,0.8480832576751709,0.8480832576751709,1.0,1.0,-1.6764192581176758,0.7339242696762085,0.9424949884414672,0.3530841767787933,0.0,0.0,0.6019482016563416,68.33846282958984,98.0,-80.47752380371094,-16383.625,462.3612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4613647460937,309.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.30859375,18000.0,0.0,0.0,0.3830145597457886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643952488899231,0.643959105014801,-6.640658284595702e-06,0.0,0.0003887110797222,0.0,0.0,48.462310791015625,0.0,0.0,0.0,0.4226970374584198,4.0,0.0,1.0
721800,293.2379150390625,297.1499938964844,293.1499938964844,0.1954993158578872,-3914.201416015625,304.1597900390625,0.8485100865364075,0.2764705121517181,0.2507106959819793,293.2269592285156,297.1499938964844,293.1499938964844,0.1511880606412887,-3357.89208984375,304.15899658203125,0.7942615151405334,0.2246004045009613,0.2150908708572387,293.20379638671875,297.1499938964844,293.1499938964844,0.2898103296756744,-4160.48876953125,304.1554260253906,0.9477266669273376,0.3796699643135071,0.2665754556655884,293.0638427734375,297.1499938964844,293.1499938964844,0.363377958536148,-6723.49169921875,304.17498779296875,0.9990000128746032,0.5720298886299133,0.4301760196685791,293.18914794921875,297.1499938964844,293.1499938964844,0.0141267608851194,-3627.883056640625,304.06231689453125,0.4673100709915161,0.050000000745058,0.2342129796743393,291.24517822265625,291.1499938964844,266.3616027832031,264.5386962890625,281.4575500488281,293.213134765625,291.2400207519531,1.0,0.3404114246368408,0.8480832576751709,0.8480832576751709,1.0,1.0,-1.6764192581176758,0.7339242696762085,0.9424949884414672,0.3530841767787933,0.0,0.0,0.6019482016563416,68.33846282958984,98.0,-80.47752380371094,-16383.625,462.3612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4613647460937,309.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.30859375,18000.0,0.0,0.0,0.3830145597457886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643952488899231,0.643959105014801,-6.640658284595702e-06,0.0,0.0003887110797222,0.0,0.0,48.462310791015625,0.0,0.0,0.0,0.4226970374584198,4.0,0.0,1.0
721860,293.2413330078125,297.1499938964844,293.1499938964844,0.1944574564695358,-3899.153564453125,304.15826416015625,0.8291811347007751,0.2735496759414673,0.2483814358711242,293.2317199707031,297.1499938964844,293.1499938964844,0.149995282292366,-3338.13232421875,304.15802001953125,0.7740901112556458,0.2216867953538894,0.2126478254795074,293.20635986328125,297.1499938964844,293.1499938964844,0.2901618182659149,-4165.95556640625,304.153076171875,0.9232696294784546,0.3777889907360077,0.2654837071895599,293.0970458984375,297.1499938964844,293.1499938964844,0.3927427530288696,-7175.4404296875,304.1177062988281,0.9990000128746032,0.5675641298294067,0.4585505723953247,293.1947021484375,297.1499938964844,293.1499938964844,0.0142807578667998,-3659.18505859375,304.032470703125,0.452040284872055,0.050000000745058,0.235473945736885,291.1727600097656,291.1499938964844,266.4477233886719,264.5994567871094,281.4813842773437,293.2155456542969,291.1676940917969,1.0,0.351432204246521,0.847152829170227,0.847152829170227,1.0,1.0,-1.704952597618103,0.7474004626274109,0.9575521945953368,0.3601683676242828,0.0,0.0,0.6037334203720093,75.66522216796875,116.0,-95.2197723388672,-16488.107421875,500.8435668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53643798828125,309.3678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7734375,18000.0,0.0,0.0,0.3727989792823791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387854814529419,0.6387920379638672,-6.554607807629509e-06,0.0,0.0003783435677178,0.0,0.0,47.4213981628418,0.0,0.0,0.0,0.420255035161972,4.0,0.0,1.0
721920,293.2413330078125,297.1499938964844,293.1499938964844,0.1944574564695358,-3899.153564453125,304.15826416015625,0.8291811347007751,0.2735496759414673,0.2483814358711242,293.2317199707031,297.1499938964844,293.1499938964844,0.149995282292366,-3338.13232421875,304.15802001953125,0.7740901112556458,0.2216867953538894,0.2126478254795074,293.20635986328125,297.1499938964844,293.1499938964844,0.2901618182659149,-4165.95556640625,304.153076171875,0.9232696294784546,0.3777889907360077,0.2654837071895599,293.0970458984375,297.1499938964844,293.1499938964844,0.3927427530288696,-7175.4404296875,304.1177062988281,0.9990000128746032,0.5675641298294067,0.4585505723953247,293.1947021484375,297.1499938964844,293.1499938964844,0.0142807578667998,-3659.18505859375,304.032470703125,0.452040284872055,0.050000000745058,0.235473945736885,291.1727600097656,291.1499938964844,266.4477233886719,264.5994567871094,281.4813842773437,293.2155456542969,291.1676940917969,1.0,0.351432204246521,0.847152829170227,0.847152829170227,1.0,1.0,-1.704952597618103,0.7474004626274109,0.9575521945953368,0.3601683676242828,0.0,0.0,0.6037334203720093,75.66522216796875,116.0,-95.2197723388672,-16488.107421875,500.8435668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53643798828125,309.3678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7734375,18000.0,0.0,0.0,0.3727989792823791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387854814529419,0.6387920379638672,-6.554607807629509e-06,0.0,0.0003783435677178,0.0,0.0,47.4213981628418,0.0,0.0,0.0,0.420255035161972,4.0,0.0,1.0
721980,293.2450866699219,297.1499938964844,293.1499938964844,0.1933448910713195,-3882.76611328125,304.1573791503906,0.8064344525337219,0.2704748511314392,0.246017500758171,293.2367553710937,297.1499938964844,293.1499938964844,0.1487173289060592,-3316.67822265625,304.157470703125,0.7514985799789429,0.2185985296964645,0.2101477533578872,293.2091064453125,297.1499938964844,293.1499938964844,0.2904933393001556,-4170.94287109375,304.1515197753906,0.8960890173912048,0.3758030533790588,0.2643958330154419,293.1685791015625,297.1499938964844,293.1499938964844,0.4322308301925659,-7765.11279296875,304.06280517578125,0.9990000128746032,0.5544756054878235,0.4956291019916534,293.2027893066406,297.1499938964844,293.1499938964844,0.0144631760194897,-3695.34033203125,303.9934997558594,0.4350268244743347,0.050000000745058,0.2372430264949798,291.1020812988281,291.1499938964844,266.5342712402344,264.6604309082031,281.4963073730469,293.2134094238281,291.0975952148437,1.0,0.3661969304084778,0.8462223410606384,0.8462223410606384,1.0,1.0,-1.744443416595459,0.7661554217338562,0.9782879948616028,0.3698818385601043,0.0,0.0,0.6149069666862488,85.94808197021484,119.0,-95.55347442626952,-16731.43359375,556.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3812866210937,309.2606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.615234375,18000.0,0.0,0.0,0.3650420904159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536513566970825,0.6536580324172974,-6.629406470892718e-06,0.0,0.0003704713017214,0.0,0.0,49.42441177368164,0.0,0.0,0.0,0.4256190657615661,4.0,0.0,1.0
722040,293.2450866699219,297.1499938964844,293.1499938964844,0.1933448910713195,-3882.76611328125,304.1573791503906,0.8064344525337219,0.2704748511314392,0.246017500758171,293.2367553710937,297.1499938964844,293.1499938964844,0.1487173289060592,-3316.67822265625,304.157470703125,0.7514985799789429,0.2185985296964645,0.2101477533578872,293.2091064453125,297.1499938964844,293.1499938964844,0.2904933393001556,-4170.94287109375,304.1515197753906,0.8960890173912048,0.3758030533790588,0.2643958330154419,293.1685791015625,297.1499938964844,293.1499938964844,0.4322308301925659,-7765.11279296875,304.06280517578125,0.9990000128746032,0.5544756054878235,0.4956291019916534,293.2027893066406,297.1499938964844,293.1499938964844,0.0144631760194897,-3695.34033203125,303.9934997558594,0.4350268244743347,0.050000000745058,0.2372430264949798,291.1020812988281,291.1499938964844,266.5342712402344,264.6604309082031,281.4963073730469,293.2134094238281,291.0975952148437,1.0,0.3661969304084778,0.8462223410606384,0.8462223410606384,1.0,1.0,-1.744443416595459,0.7661554217338562,0.9782879948616028,0.3698818385601043,0.0,0.0,0.6149069666862488,85.94808197021484,119.0,-95.55347442626952,-16731.43359375,556.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3812866210937,309.2606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.615234375,18000.0,0.0,0.0,0.3650420904159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536513566970825,0.6536580324172974,-6.629406470892718e-06,0.0,0.0003704713017214,0.0,0.0,49.42441177368164,0.0,0.0,0.0,0.4256190657615661,4.0,0.0,1.0
722100,293.2469787597656,297.1499938964844,293.1499938964844,0.1926038712263107,-3871.364501953125,304.15740966796875,0.7961778044700623,0.2689035832881927,0.2447796612977981,293.2392578125,297.1499938964844,293.1499938964844,0.1479176431894302,-3302.85302734375,304.1575927734375,0.7423380017280579,0.2170106023550033,0.2088306695222854,293.21044921875,297.1499938964844,293.1499938964844,0.2904320359230041,-4170.59619140625,304.1513671875,0.8855462670326233,0.3747916519641876,0.2638214230537414,293.21490478515625,297.1499938964844,293.1499938964844,0.4502744972705841,-8027.14697265625,304.0460205078125,0.9990000128746032,0.5451489686965942,0.5119162797927856,293.2073974609375,297.1499938964844,293.1499938964844,0.0145304761826992,-3709.6015625,303.9714660644531,0.4286544322967529,0.050000000745058,0.2380635291337967,291.0738525390625,291.1499938964844,266.57763671875,264.69097900390625,281.51251220703125,293.2239990234375,291.0711669921875,1.0,0.3723189234733581,0.8457571268081665,0.8457571268081665,1.0,1.0,-1.7612345218658447,0.7740989327430725,0.9871355891227722,0.3741363286972046,0.0,0.0,0.6228737235069275,90.6968765258789,119.0,-81.66519165039062,-16854.8515625,581.9706420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2191772460937,309.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17762.103515625,18000.0,0.0,0.0,0.3623551428318023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675727963447571,0.6675795316696167,-6.723118076479295e-06,0.0,0.0003677444183267,0.0,0.0,51.490177154541016,0.0,0.0,0.0,0.430891215801239,4.0,0.0,1.0
722160,293.2485656738281,297.1499938964844,293.1499938964844,0.1915878653526306,-3855.10400390625,304.15789794921875,0.7840728759765625,0.2673586010932922,0.243598461151123,293.241455078125,297.1499938964844,293.1499938964844,0.1469106972217559,-3284.896240234375,304.1580505371094,0.7318338751792908,0.2154432237148285,0.2075658142566681,293.2115478515625,297.1499938964844,293.1499938964844,0.2899419963359833,-4164.935546875,304.1520080566406,0.873043954372406,0.3738084137439728,0.2632946372032165,293.2584533691406,297.1499938964844,293.1499938964844,0.4528098404407501,-8051.9169921875,304.06121826171875,0.9903831481933594,0.5357581377029419,0.5124350786209106,293.2117614746094,297.1499938964844,293.1499938964844,0.0145989200100302,-3722.44091796875,303.9493713378906,0.4213762581348419,0.050000000745058,0.2391509711742401,291.0642395019531,291.1499938964844,266.6209716796875,264.72149658203125,281.5457763671875,293.24395751953125,291.0658874511719,1.0,0.3773368299007416,0.8450016975402832,0.8450016975402832,1.0,1.0,-1.759853720664978,0.7732178568840027,0.9866358637809752,0.3742600083351135,0.0,0.0,0.6297132968902588,96.49344635009766,122.0,-40.674076080322266,-16875.5078125,598.3068237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.016845703125,309.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17726.90625,18000.0,0.0,0.0,0.3604394197463989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829087138175964,0.6829155683517456,-6.840924925199943e-06,0.0,0.0003658001951407,0.0,0.0,53.91609954833984,0.0,0.0,0.0,0.436813086271286,4.0,0.0,1.0
722220,293.2521057128906,297.1499938964844,293.1499938964844,0.1885094940662384,-3804.4228515625,304.1603698730469,0.7638915777206421,0.26414555311203,0.2411763668060302,293.2461242675781,297.1499938964844,293.1499938964844,0.1440925002098083,-3233.254638671875,304.1600341796875,0.7137161493301392,0.2121859043836593,0.2049731314182281,293.2142028808594,297.1499938964844,293.1499938964844,0.2873839139938354,-4134.4384765625,304.1555480957031,0.85265052318573,0.3717109560966491,0.2621940672397613,293.2998962402344,297.1499938964844,293.1499938964844,0.4408076405525207,-7859.30712890625,304.1097412109375,0.9631985425949096,0.5245155096054077,0.5001533031463623,293.2208251953125,297.1499938964844,293.1499938964844,0.0146224414929747,-3727.63916015625,303.9035339355469,0.4103468954563141,0.050000000745058,0.2411951422691345,291.1089782714844,291.1499938964844,266.7074584960937,264.782470703125,281.6146850585937,293.2688903808594,291.1103210449219,1.0,0.3844843804836273,0.8434908390045166,0.8434908390045166,1.0,1.0,-1.739988088607788,0.7633834481239319,0.9766046404838562,0.3698880076408386,0.0,0.0,0.6319205164909363,107.0015869140625,125.0,23.97486686706543,-16668.6328125,615.8811645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6069641113281,308.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17896.669921875,18000.0,0.0,0.0,0.3579061329364776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967415809631348,0.6967485547065735,-6.995207058935193e-06,0.0,0.0003632292209658,0.0,0.0,56.46563720703125,0.0,0.0,0.0,0.4425678253173828,4.0,0.0,1.0
722280,293.2521057128906,297.1499938964844,293.1499938964844,0.1885094940662384,-3804.4228515625,304.1603698730469,0.7638915777206421,0.26414555311203,0.2411763668060302,293.2461242675781,297.1499938964844,293.1499938964844,0.1440925002098083,-3233.254638671875,304.1600341796875,0.7137161493301392,0.2121859043836593,0.2049731314182281,293.2142028808594,297.1499938964844,293.1499938964844,0.2873839139938354,-4134.4384765625,304.1555480957031,0.85265052318573,0.3717109560966491,0.2621940672397613,293.2998962402344,297.1499938964844,293.1499938964844,0.4408076405525207,-7859.30712890625,304.1097412109375,0.9631985425949096,0.5245155096054077,0.5001533031463623,293.2208251953125,297.1499938964844,293.1499938964844,0.0146224414929747,-3727.63916015625,303.9035339355469,0.4103468954563141,0.050000000745058,0.2411951422691345,291.1089782714844,291.1499938964844,266.7074584960937,264.782470703125,281.6146850585937,293.2688903808594,291.1103210449219,1.0,0.3844843804836273,0.8434908390045166,0.8434908390045166,1.0,1.0,-1.739988088607788,0.7633834481239319,0.9766046404838562,0.3698880076408386,0.0,0.0,0.6319205164909363,107.0015869140625,125.0,23.97486686706543,-16668.6328125,615.8811645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6069641113281,308.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17896.669921875,18000.0,0.0,0.0,0.3579061329364776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967415809631348,0.6967485547065735,-6.995207058935193e-06,0.0,0.0003632292209658,0.0,0.0,56.46563720703125,0.0,0.0,0.0,0.4425678253173828,4.0,0.0,1.0
722340,293.2555847167969,297.1499938964844,293.1499938964844,0.1857165545225143,-3758.979736328125,304.1615600585937,0.7505289316177368,0.2608549892902374,0.2385288774967193,293.2508850097656,297.1499938964844,293.1499938964844,0.1414182931184768,-3184.699951171875,304.1611328125,0.6996757388114929,0.2087819278240203,0.2020938843488693,293.2170715332031,297.1499938964844,293.1499938964844,0.2852966785430908,-4110.11669921875,304.1571655273437,0.8396910429000854,0.3695026338100433,0.2608984112739563,293.3134155273437,297.1499938964844,293.1499938964844,0.4346659183502197,-7760.95751953125,304.13299560546875,0.9438020586967468,0.5179500579833984,0.4935493171215057,293.2300720214844,297.1499938964844,293.1499938964844,0.0146156148985028,-3731.349609375,303.85357666015625,0.4038139283657074,0.050000000745058,0.242655336856842,291.1231384277344,291.1499938964844,266.7933959960937,264.8431091308594,281.6727294921875,293.2798767089844,291.12408447265625,1.0,0.3895062506198883,0.8419800400733948,0.8419800400733948,1.0,1.0,-1.7256193161010742,0.7561588287353516,0.9694605469703674,0.3669573068618774,0.0,0.0,0.6345173716545105,114.51657104492188,113.0,21.234952926635746,-16450.884765625,627.9876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2567749023437,308.6612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.4609375,18000.0,0.0,0.0,0.3563051521778106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7030038833618164,0.7030109763145447,-7.057661605358589e-06,0.0,0.0003616044414229,0.0,0.0,57.595001220703125,0.0,0.0,0.0,0.4452368319034576,4.0,0.0,1.0
