time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722400,293.2555847167969,297.1499938964844,293.1499938964844,0.1857165545225143,-3758.979736328125,304.1615600585937,0.7505289316177368,0.2608549892902374,0.2385288774967193,293.2508850097656,297.1499938964844,293.1499938964844,0.1414182931184768,-3184.699951171875,304.1611328125,0.6996757388114929,0.2087819278240203,0.2020938843488693,293.2170715332031,297.1499938964844,293.1499938964844,0.2852966785430908,-4110.11669921875,304.1571655273437,0.8396910429000854,0.3695026338100433,0.2608984112739563,293.3134155273437,297.1499938964844,293.1499938964844,0.4346659183502197,-7760.95751953125,304.13299560546875,0.9438020586967468,0.5179500579833984,0.4935493171215057,293.2300720214844,297.1499938964844,293.1499938964844,0.0146156148985028,-3731.349609375,303.85357666015625,0.4038139283657074,0.050000000745058,0.242655336856842,291.1231384277344,291.1499938964844,266.7933959960937,264.8431091308594,281.6727294921875,293.2798767089844,291.12408447265625,1.0,0.3895062506198883,0.8419800400733948,0.8419800400733948,1.0,1.0,-1.7256193161010742,0.7561588287353516,0.9694605469703674,0.3669573068618774,0.0,0.0,0.6345173716545105,114.51657104492188,113.0,21.234952926635746,-16450.884765625,627.9876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2567749023437,308.6612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.4609375,18000.0,0.0,0.0,0.3563051521778106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7030038833618164,0.7030109763145447,-7.057661605358589e-06,0.0,0.0003616044414229,0.0,0.0,57.595001220703125,0.0,0.0,0.0,0.4452368319034576,4.0,0.0,1.0
722460,293.2583312988281,297.1499938964844,293.1499938964844,0.182720199227333,-3710.1162109375,304.1626892089844,0.7462717890739441,0.2576220333576202,0.2356544584035873,293.2552185058594,297.1499938964844,293.1499938964844,0.1384880393743515,-3131.309326171875,304.16229248046875,0.6943114995956421,0.2053493112325668,0.1988962441682815,293.2195129394531,297.1499938964844,293.1499938964844,0.2829366624355316,-4082.669677734375,304.15869140625,0.8366684913635254,0.3673056662082672,0.2593972682952881,293.3182067871094,297.1499938964844,293.1499938964844,0.4295912384986877,-7682.41748046875,304.1469421386719,0.938094675540924,0.5128259062767029,0.488546758890152,293.2388916015625,297.1499938964844,293.1499938964844,0.0144703015685081,-3715.25927734375,303.8018493652344,0.4029556810855865,0.050000000745058,0.2428594827651977,291.1368103027344,291.1499938964844,266.8784484863281,264.9032897949219,281.7261657714844,293.2830810546875,291.1377868652344,1.0,0.3881231546401977,0.8410596251487732,0.8410596251487732,1.0,1.0,-1.7107669115066528,0.7487180829048157,0.9620488286018372,0.3641169369220733,0.0,0.0,0.6353755593299866,115.32422637939452,101.0,20.2607364654541,-16241.1064453125,619.9710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9716186523437,308.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.798828125,18000.0,0.0,0.0,0.3553225100040436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065201997756958,0.7065272927284241,-7.095298315107357e-06,0.0,0.0003606071695685,0.0,0.0,58.25132751464844,0.0,0.0,0.0,0.4467092156410217,4.0,0.0,1.0
722520,293.2583312988281,297.1499938964844,293.1499938964844,0.182720199227333,-3710.1162109375,304.1626892089844,0.7462717890739441,0.2576220333576202,0.2356544584035873,293.2552185058594,297.1499938964844,293.1499938964844,0.1384880393743515,-3131.309326171875,304.16229248046875,0.6943114995956421,0.2053493112325668,0.1988962441682815,293.2195129394531,297.1499938964844,293.1499938964844,0.2829366624355316,-4082.669677734375,304.15869140625,0.8366684913635254,0.3673056662082672,0.2593972682952881,293.3182067871094,297.1499938964844,293.1499938964844,0.4295912384986877,-7682.41748046875,304.1469421386719,0.938094675540924,0.5128259062767029,0.488546758890152,293.2388916015625,297.1499938964844,293.1499938964844,0.0144703015685081,-3715.25927734375,303.8018493652344,0.4029556810855865,0.050000000745058,0.2428594827651977,291.1368103027344,291.1499938964844,266.8784484863281,264.9032897949219,281.7261657714844,293.2830810546875,291.1377868652344,1.0,0.3881231546401977,0.8410596251487732,0.8410596251487732,1.0,1.0,-1.7107669115066528,0.7487180829048157,0.9620488286018372,0.3641169369220733,0.0,0.0,0.6353755593299866,115.32422637939452,101.0,20.2607364654541,-16241.1064453125,619.9710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9716186523437,308.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.798828125,18000.0,0.0,0.0,0.3553225100040436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065201997756958,0.7065272927284241,-7.095298315107357e-06,0.0,0.0003606071695685,0.0,0.0,58.25132751464844,0.0,0.0,0.0,0.4467092156410217,4.0,0.0,1.0
722580,293.2601928710937,297.1499938964844,293.1499938964844,0.1796344667673111,-3659.663330078125,304.1636047363281,0.7477080225944519,0.2544997930526733,0.2327038496732711,293.25885009765625,297.1499938964844,293.1499938964844,0.1354163885116577,-3075.118408203125,304.163330078125,0.6947142481803894,0.2019470781087875,0.1955389082431793,293.2214050292969,297.1499938964844,293.1499938964844,0.2804000973701477,-4053.204345703125,304.1600341796875,0.8399513363838196,0.3651638031005859,0.2577983736991882,293.31988525390625,297.1499938964844,293.1499938964844,0.424600213766098,-7607.44384765625,304.1561889648437,0.941440999507904,0.5082236528396606,0.4839997887611389,293.2469787597656,297.1499938964844,293.1499938964844,0.014233867637813,-3685.419677734375,303.7493896484375,0.4057604670524597,0.050000000745058,0.2422041893005371,291.1518859863281,291.1499938964844,266.9623107910156,264.9628295898437,281.7796630859375,293.284423828125,291.1529846191406,1.0,0.3828435242176056,0.8401392698287964,0.8401392698287964,1.0,1.0,-1.69502854347229,0.7407951354980469,0.954233467578888,0.3612900972366333,0.0,0.0,0.6341296434402466,111.53595733642578,89.0,21.349658966064453,-16028.84765625,598.1721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7595520019531,308.3309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.001953125,18000.0,0.0,0.0,0.3546060025691986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058582901954651,0.7058653831481934,-7.098939477145905e-06,0.0,0.0003598800103645,0.0,0.0,58.196075439453125,0.0,0.0,0.0,0.4465115368366241,4.0,0.0,1.0
722640,293.2601928710937,297.1499938964844,293.1499938964844,0.1796344667673111,-3659.663330078125,304.1636047363281,0.7477080225944519,0.2544997930526733,0.2327038496732711,293.25885009765625,297.1499938964844,293.1499938964844,0.1354163885116577,-3075.118408203125,304.163330078125,0.6947142481803894,0.2019470781087875,0.1955389082431793,293.2214050292969,297.1499938964844,293.1499938964844,0.2804000973701477,-4053.204345703125,304.1600341796875,0.8399513363838196,0.3651638031005859,0.2577983736991882,293.31988525390625,297.1499938964844,293.1499938964844,0.424600213766098,-7607.44384765625,304.1561889648437,0.941440999507904,0.5082236528396606,0.4839997887611389,293.2469787597656,297.1499938964844,293.1499938964844,0.014233867637813,-3685.419677734375,303.7493896484375,0.4057604670524597,0.050000000745058,0.2422041893005371,291.1518859863281,291.1499938964844,266.9623107910156,264.9628295898437,281.7796630859375,293.284423828125,291.1529846191406,1.0,0.3828435242176056,0.8401392698287964,0.8401392698287964,1.0,1.0,-1.69502854347229,0.7407951354980469,0.954233467578888,0.3612900972366333,0.0,0.0,0.6341296434402466,111.53595733642578,89.0,21.349658966064453,-16028.84765625,598.1721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7595520019531,308.3309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.001953125,18000.0,0.0,0.0,0.3546060025691986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058582901954651,0.7058653831481934,-7.098939477145905e-06,0.0,0.0003598800103645,0.0,0.0,58.196075439453125,0.0,0.0,0.0,0.4465115368366241,4.0,0.0,1.0
722700,293.2608337402344,297.1499938964844,293.1499938964844,0.1780760735273361,-3634.125244140625,304.1639709472656,0.7499788999557495,0.2529740333557129,0.2312197685241699,293.26043701171875,297.1499938964844,293.1499938964844,0.1338494569063186,-3046.359375,304.16375732421875,0.6964704990386963,0.2002567648887634,0.1938264071941375,293.22216796875,297.1499938964844,293.1499938964844,0.2790849804878235,-4037.931884765625,304.1605834960937,0.8433327674865723,0.3641089498996734,0.256978303194046,293.32012939453125,297.1499938964844,293.1499938964844,0.4220677614212036,-7569.9921875,304.1596374511719,0.9454853534698486,0.5060217976570129,0.4817942380905151,293.2507019042969,297.1499938964844,293.1499938964844,0.0140946367755532,-3667.074951171875,303.7229919433594,0.4081692397594452,0.050000000745058,0.2416645437479019,291.1600952148437,291.1499938964844,267.0036926269531,264.9923095703125,281.8071594238281,293.2848815917969,291.1612548828125,1.0,0.3791625201702118,0.8396790623664856,0.8396790623664856,1.0,1.0,-1.6869105100631714,0.7366580367088318,0.9502524733543396,0.3600184917449951,0.0,0.0,0.6326306462287903,108.51297760009766,89.0,22.309459686279297,-15921.0810546875,583.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6821594238281,308.2743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.88671875,18000.0,0.0,0.0,0.3542433977127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037479281425476,0.7037550210952759,-7.086050118232379e-06,0.0,0.0003595120215322,0.0,0.0,57.863807678222656,0.0,0.0,0.0,0.4457004070281982,4.0,0.0,1.0
722760,293.2613525390625,297.1499938964844,293.1499938964844,0.1765133887529373,-3608.4755859375,304.16424560546875,0.7531433701515198,0.2514694631099701,0.2297346144914627,293.2618713378906,297.1499938964844,293.1499938964844,0.132268950343132,-3017.28466796875,304.16412353515625,0.6990909576416016,0.1985716521739959,0.1920982003211975,293.22283935546875,297.1499938964844,293.1499938964844,0.2777462899684906,-4022.38525390625,304.1611022949219,0.8477262258529663,0.3630616962909698,0.2561485469341278,293.32012939453125,297.1499938964844,293.1499938964844,0.419508546590805,-7532.42138671875,304.1625366210937,0.9507694840431212,0.5038641095161438,0.4796145856380462,293.2542419433594,297.1499938964844,293.1499938964844,0.0139463376253843,-3647.110107421875,303.6964416503906,0.4111814200878143,0.050000000745058,0.2410244345664978,291.168701171875,291.1499938964844,267.04461669921875,265.02154541015625,281.8353271484375,293.2853088378906,291.169921875,1.0,0.3749620914459228,0.8392573595046997,0.8392573595046997,1.0,1.0,-1.6786713600158691,0.7324157953262329,0.9462555050849916,0.3588992059230804,0.0,0.0,0.6305233240127563,104.95816040039062,77.0,23.26010131835937,-15811.6826171875,568.3380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235656738281,308.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.953125,18000.0,0.0,0.0,0.3538266122341156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003785371780396,0.7003856301307678,-7.062763870635536e-06,0.0,0.0003590890264604,0.0,0.0,57.31856155395508,0.0,0.0,0.0,0.4443876445293426,4.0,0.0,1.0
722820,293.26202392578125,297.1499938964844,293.1499938964844,0.173397496342659,-3557.21435546875,304.1647033691406,0.7621064186096191,0.248513713479042,0.2267719209194183,293.26446533203125,297.1499938964844,293.1499938964844,0.1290871053934097,-2958.552490234375,304.1647033691406,0.7067434191703796,0.1952129602432251,0.1886069476604461,293.2239990234375,297.1499938964844,293.1499938964844,0.2750263810157776,-3990.799072265625,304.16192626953125,0.8595315217971802,0.3609835207462311,0.254467099905014,293.31964111328125,297.1499938964844,293.1499938964844,0.4143474698066711,-7457.2763671875,304.1669006347656,0.9643765687942504,0.4996556043624878,0.4753172397613525,293.2608337402344,297.1499938964844,293.1499938964844,0.0136324353516101,-3603.7138671875,303.6430358886719,0.4191879034042358,0.050000000745058,0.2395195662975311,291.1864013671875,291.1499938964844,267.1250915527344,265.07928466796875,281.8938903808594,293.2862548828125,291.1876220703125,1.0,0.3653145432472229,0.8384139537811279,0.8384139537811279,1.0,1.0,-1.6619389057159424,0.7236550450325012,0.9382838606834412,0.3571379482746124,0.0,0.0,0.6244850158691406,96.6644287109375,65.0,24.34367179870605,-15586.8447265625,533.9303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619812011719,308.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18107.7578125,18000.0,0.0,0.0,0.3526940047740936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689752995967865,0.6897599697113037,-6.984104857110651e-06,0.0,0.0003579395706765,0.0,0.0,55.587059020996094,0.0,0.0,0.0,0.440225750207901,4.0,0.0,1.0
722880,293.26202392578125,297.1499938964844,293.1499938964844,0.173397496342659,-3557.21435546875,304.1647033691406,0.7621064186096191,0.248513713479042,0.2267719209194183,293.26446533203125,297.1499938964844,293.1499938964844,0.1290871053934097,-2958.552490234375,304.1647033691406,0.7067434191703796,0.1952129602432251,0.1886069476604461,293.2239990234375,297.1499938964844,293.1499938964844,0.2750263810157776,-3990.799072265625,304.16192626953125,0.8595315217971802,0.3609835207462311,0.254467099905014,293.31964111328125,297.1499938964844,293.1499938964844,0.4143474698066711,-7457.2763671875,304.1669006347656,0.9643765687942504,0.4996556043624878,0.4753172397613525,293.2608337402344,297.1499938964844,293.1499938964844,0.0136324353516101,-3603.7138671875,303.6430358886719,0.4191879034042358,0.050000000745058,0.2395195662975311,291.1864013671875,291.1499938964844,267.1250915527344,265.07928466796875,281.8938903808594,293.2862548828125,291.1876220703125,1.0,0.3653145432472229,0.8384139537811279,0.8384139537811279,1.0,1.0,-1.6619389057159424,0.7236550450325012,0.9382838606834412,0.3571379482746124,0.0,0.0,0.6244850158691406,96.6644287109375,65.0,24.34367179870605,-15586.8447265625,533.9303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619812011719,308.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18107.7578125,18000.0,0.0,0.0,0.3526940047740936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689752995967865,0.6897599697113037,-6.984104857110651e-06,0.0,0.0003579395706765,0.0,0.0,55.587059020996094,0.0,0.0,0.0,0.440225750207901,4.0,0.0,1.0
722940,293.26239013671875,297.1499938964844,293.1499938964844,0.1703104227781295,-3506.278564453125,304.1649475097656,0.7747588753700256,0.2456006556749344,0.2238137871026992,293.2667236328125,297.1499938964844,293.1499938964844,0.1259012818336486,-2899.485107421875,304.16510009765625,0.7171424031257629,0.1918553411960601,0.1850781440734863,293.22491455078125,297.1499938964844,293.1499938964844,0.2722951769828796,-3959.089111328125,304.1625061035156,0.8756440281867981,0.3589188158512115,0.2527652382850647,293.318603515625,297.1499938964844,293.1499938964844,0.409204363822937,-7382.96484375,304.1697998046875,0.9808542728424072,0.4955638349056244,0.471093088388443,293.266845703125,297.1499938964844,293.1499938964844,0.0133082550019025,-3557.583740234375,303.5890197753906,0.4305401444435119,0.050000000745058,0.2378134727478027,291.2034606933594,291.1499938964844,267.2033386230469,265.1358642578125,281.9549255371094,293.2873840332031,291.2046203613281,1.0,0.3543940484523773,0.8375706076622009,0.8375706076622009,1.0,1.0,-1.644989013671875,0.7146120667457581,0.9303769469261168,0.3559318780899048,0.0,0.0,0.6161924600601196,87.31541442871094,53.0,23.6508903503418,-15353.169921875,497.0668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56982421875,308.12860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.45703125,18000.0,0.0,0.0,0.3509715497493744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742168664932251,0.6742237210273743,-6.865532213851111e-06,0.0,0.0003561915073078,0.0,0.0,53.091339111328125,0.0,0.0,0.0,0.4341538250446319,4.0,0.0,1.0
723000,293.26239013671875,297.1499938964844,293.1499938964844,0.1703104227781295,-3506.278564453125,304.1649475097656,0.7747588753700256,0.2456006556749344,0.2238137871026992,293.2667236328125,297.1499938964844,293.1499938964844,0.1259012818336486,-2899.485107421875,304.16510009765625,0.7171424031257629,0.1918553411960601,0.1850781440734863,293.22491455078125,297.1499938964844,293.1499938964844,0.2722951769828796,-3959.089111328125,304.1625061035156,0.8756440281867981,0.3589188158512115,0.2527652382850647,293.318603515625,297.1499938964844,293.1499938964844,0.409204363822937,-7382.96484375,304.1697998046875,0.9808542728424072,0.4955638349056244,0.471093088388443,293.266845703125,297.1499938964844,293.1499938964844,0.0133082550019025,-3557.583740234375,303.5890197753906,0.4305401444435119,0.050000000745058,0.2378134727478027,291.2034606933594,291.1499938964844,267.2033386230469,265.1358642578125,281.9549255371094,293.2873840332031,291.2046203613281,1.0,0.3543940484523773,0.8375706076622009,0.8375706076622009,1.0,1.0,-1.644989013671875,0.7146120667457581,0.9303769469261168,0.3559318780899048,0.0,0.0,0.6161924600601196,87.31541442871094,53.0,23.6508903503418,-15353.169921875,497.0668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56982421875,308.12860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.45703125,18000.0,0.0,0.0,0.3509715497493744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742168664932251,0.6742237210273743,-6.865532213851111e-06,0.0,0.0003561915073078,0.0,0.0,53.091339111328125,0.0,0.0,0.0,0.4341538250446319,4.0,0.0,1.0
723060,293.2625732421875,297.1499938964844,293.1499938964844,0.1672737151384353,-3456.043212890625,304.1650085449219,0.791681706905365,0.2427146434783935,0.2208582013845443,293.26873779296875,297.1499938964844,293.1499938964844,0.1227321773767471,-2840.47509765625,304.16534423828125,0.730047881603241,0.1884863674640655,0.1815155297517776,293.2257080078125,297.1499938964844,293.1499938964844,0.2696014940738678,-3927.829833984375,304.1628112792969,0.8967704772949219,0.3568608462810516,0.2510503232479095,293.3172302246094,297.1499938964844,293.1499938964844,0.4041049480438232,-7309.46533203125,304.17169189453125,0.9986388683319092,0.491572767496109,0.4668586552143097,293.2723693847656,297.1499938964844,293.1499938964844,0.0129842376336455,-3510.37451171875,303.53424072265625,0.4466039538383484,0.050000000745058,0.2359878122806549,291.2184143066406,291.1499938964844,267.279052734375,265.1911315917969,282.0174255371094,293.28875732421875,291.2193603515625,1.0,0.3425033390522003,0.8368064761161804,0.8368064761161804,1.0,1.0,-1.627852439880371,0.7053619623184204,0.9224905371665956,0.3551037907600403,0.0,0.0,0.6060435175895691,77.3406982421875,41.0,21.00547218322754,-15110.7763671875,459.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6382141113281,308.1229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.802734375,18000.0,0.0,0.0,0.34848752617836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545713543891907,0.6545780301094055,-6.715004474244779e-06,0.0,0.0003536705335136,0.0,0.0,50.03047180175781,0.0,0.0,0.0,0.4265366494655609,4.0,0.0,1.0
723120,293.2625732421875,297.1499938964844,293.1499938964844,0.1672737151384353,-3456.043212890625,304.1650085449219,0.791681706905365,0.2427146434783935,0.2208582013845443,293.26873779296875,297.1499938964844,293.1499938964844,0.1227321773767471,-2840.47509765625,304.16534423828125,0.730047881603241,0.1884863674640655,0.1815155297517776,293.2257080078125,297.1499938964844,293.1499938964844,0.2696014940738678,-3927.829833984375,304.1628112792969,0.8967704772949219,0.3568608462810516,0.2510503232479095,293.3172302246094,297.1499938964844,293.1499938964844,0.4041049480438232,-7309.46533203125,304.17169189453125,0.9986388683319092,0.491572767496109,0.4668586552143097,293.2723693847656,297.1499938964844,293.1499938964844,0.0129842376336455,-3510.37451171875,303.53424072265625,0.4466039538383484,0.050000000745058,0.2359878122806549,291.2184143066406,291.1499938964844,267.279052734375,265.1911315917969,282.0174255371094,293.28875732421875,291.2193603515625,1.0,0.3425033390522003,0.8368064761161804,0.8368064761161804,1.0,1.0,-1.627852439880371,0.7053619623184204,0.9224905371665956,0.3551037907600403,0.0,0.0,0.6060435175895691,77.3406982421875,41.0,21.00547218322754,-15110.7763671875,459.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6382141113281,308.1229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.802734375,18000.0,0.0,0.0,0.34848752617836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545713543891907,0.6545780301094055,-6.715004474244779e-06,0.0,0.0003536705335136,0.0,0.0,50.03047180175781,0.0,0.0,0.0,0.4265366494655609,4.0,0.0,1.0
723180,293.2625427246094,297.1499938964844,293.1499938964844,0.1639405190944671,-3400.08642578125,304.1656188964844,0.8067014813423157,0.2398689538240432,0.2180271446704864,293.2704467773437,297.1499938964844,293.1499938964844,0.1193600371479988,-2776.79736328125,304.1658935546875,0.7410987019538879,0.1851337105035781,0.1780554950237274,293.2262878417969,297.1499938964844,293.1499938964844,0.2663297057151794,-3889.212890625,304.1640625,0.9167272448539734,0.3548290729522705,0.2494215816259384,293.2964782714844,297.1499938964844,293.1499938964844,0.3744327127933502,-6866.54541015625,304.2143859863281,0.9990000128746032,0.4914557337760925,0.438810259103775,293.2772827148437,297.1499938964844,293.1499938964844,0.0126757444813847,-3461.83154296875,303.4808044433594,0.4626231491565704,0.050000000745058,0.2345904856920242,291.261474609375,291.1499938964844,267.3519287109375,265.2449035644531,282.10992431640625,293.28179931640625,291.2662353515625,1.0,0.3287516236305237,0.8360423445701599,0.8360423445701599,1.0,1.0,-1.5825397968292236,0.6816524267196655,0.9008873105049132,0.3508996963500976,0.0,0.0,0.5890434384346008,69.21515655517578,29.0,60.8020133972168,-14689.21484375,411.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77996826171875,308.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18284.1796875,18000.0,0.0,0.0,0.3448676168918609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271083950996399,0.6271148920059204,-6.523056981677655e-06,0.0,0.0003499967860989,0.0,0.0,46.03842544555664,0.0,0.0,0.0,0.4160537421703338,4.0,0.0,1.0
723240,293.2625427246094,297.1499938964844,293.1499938964844,0.1639405190944671,-3400.08642578125,304.1656188964844,0.8067014813423157,0.2398689538240432,0.2180271446704864,293.2704467773437,297.1499938964844,293.1499938964844,0.1193600371479988,-2776.79736328125,304.1658935546875,0.7410987019538879,0.1851337105035781,0.1780554950237274,293.2262878417969,297.1499938964844,293.1499938964844,0.2663297057151794,-3889.212890625,304.1640625,0.9167272448539734,0.3548290729522705,0.2494215816259384,293.2964782714844,297.1499938964844,293.1499938964844,0.3744327127933502,-6866.54541015625,304.2143859863281,0.9990000128746032,0.4914557337760925,0.438810259103775,293.2772827148437,297.1499938964844,293.1499938964844,0.0126757444813847,-3461.83154296875,303.4808044433594,0.4626231491565704,0.050000000745058,0.2345904856920242,291.261474609375,291.1499938964844,267.3519287109375,265.2449035644531,282.10992431640625,293.28179931640625,291.2662353515625,1.0,0.3287516236305237,0.8360423445701599,0.8360423445701599,1.0,1.0,-1.5825397968292236,0.6816524267196655,0.9008873105049132,0.3508996963500976,0.0,0.0,0.5890434384346008,69.21515655517578,29.0,60.8020133972168,-14689.21484375,411.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77996826171875,308.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18284.1796875,18000.0,0.0,0.0,0.3448676168918609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271083950996399,0.6271148920059204,-6.523056981677655e-06,0.0,0.0003499967860989,0.0,0.0,46.03842544555664,0.0,0.0,0.0,0.4160537421703338,4.0,0.0,1.0
723300,293.2626342773437,297.1499938964844,293.1499938964844,0.1621905118227005,-3370.5390625,304.1659545898437,0.8153412938117981,0.2384264767169952,0.2165956050157547,293.2713623046875,297.1499938964844,293.1499938964844,0.1176123917102813,-2743.575927734375,304.1661682128906,0.7479690909385681,0.1834299713373184,0.176302969455719,293.2266540527344,297.1499938964844,293.1499938964844,0.2645452916622162,-3868.073974609375,304.16473388671875,0.929547131061554,0.3537872731685638,0.2485910207033157,293.27215576171875,297.1499938964844,293.1499938964844,0.3569611608982086,-6601.73046875,304.23443603515625,0.9990000128746032,0.4943674802780151,0.4219684302806854,293.2796936035156,297.1499938964844,293.1499938964844,0.0125149497762322,-3435.60693359375,303.4540710449219,0.4714229106903076,0.050000000745058,0.2338656932115554,291.28985595703125,291.1499938964844,267.3871765136719,265.2712097167969,282.1606750488281,293.2762451171875,291.2936096191406,1.0,0.3212253451347351,0.8356602787971497,0.8356602787971497,1.0,1.0,-1.557084321975708,0.6683664321899414,0.8887178897857666,0.3484488427639007,0.0,0.0,0.5768356323242188,64.97526550292969,29.0,66.48729705810547,-14412.4814453125,386.3911743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8958740234375,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18364.109375,18000.0,0.0,0.0,0.3423371016979217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055269241333008,0.6055333018302917,-6.379591923177941e-06,0.0,0.0003474286349955,0.0,0.0,43.08142852783203,0.0,0.0,0.0,0.4081302881240845,4.0,0.0,1.0
723360,293.2627258300781,297.1499938964844,293.1499938964844,0.1605004072189331,-3342.0234375,304.1661071777344,0.8248298764228821,0.2369813770055771,0.2151544243097305,293.2639465332031,297.1499938964844,293.1499938964844,0.1163130775094032,-2718.931884765625,304.1655578613281,0.7567998766899109,0.1833295971155166,0.1750512719154358,293.22705078125,297.1499938964844,293.1499938964844,0.2628489732742309,-3848.042236328125,304.1651306152344,0.9440226554870604,0.3527383208274841,0.2477498203516006,293.239990234375,297.1499938964844,293.1499938964844,0.3381515741348266,-6318.189453125,304.2532653808594,0.9990000128746032,0.4991305768489837,0.403993159532547,293.2820129394531,297.1499938964844,293.1499938964844,0.0123606119304895,-3410.4443359375,303.4270324707031,0.4796248376369476,0.050000000745058,0.2331234365701675,291.3136291503906,291.1499938964844,267.4216003417969,265.2970886230469,282.21551513671875,293.2746887207031,291.31707763671875,1.0,0.3133057951927185,0.8354540467262268,0.8354540467262268,1.0,1.0,-1.5303715467453003,0.6544780731201172,0.8758934140205383,0.3457791805267334,0.0,0.0,0.5635379552841187,60.625587463378906,32.0,65.95421600341797,-14114.4892578125,361.2640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0455017089844,308.2497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18411.833984375,18000.0,0.0,0.0,0.3392042815685272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813617706298828,0.5813679695129395,-6.216217570909066e-06,0.0,0.000344249245245,0.0,0.0,39.89547348022461,0.0,0.0,0.0,0.3993408679962158,4.0,0.0,1.0
723420,293.2631225585937,297.1499938964844,293.1499938964844,0.1575846225023269,-3293.228271484375,304.1655578613281,0.8398559093475342,0.2340462654829025,0.2123218923807144,293.2203063964844,297.1499938964844,293.1499938964844,0.1191101744771003,-2772.781005859375,304.1554870605469,0.7807180285453796,0.1892575919628143,0.1789147406816482,293.22802734375,297.1499938964844,293.1499938964844,0.260162740945816,-3816.8212890625,304.1644897460937,0.966064453125,0.3505897521972656,0.246099516749382,293.1649475097656,297.1499938964844,293.1499938964844,0.3091215789318084,-5881.76220703125,304.2664794921875,0.9990000128746032,0.5120591521263123,0.3762488067150116,293.28546142578125,297.1499938964844,293.1499938964844,0.0121291549876332,-3374.544921875,303.3734436035156,0.4915425181388855,0.050000000745058,0.2320412099361419,291.3338928222656,291.1499938964844,267.4877319335937,265.3474426269531,282.3077697753906,293.2853088378906,291.33282470703125,1.0,0.3025142848491668,0.8350416421890259,0.8350416421890259,1.0,1.0,-1.495009422302246,0.6360839605331421,0.858925461769104,0.3422406911849975,0.0,0.0,0.5369398593902588,54.343936920166016,50.0,23.31550407409668,-13588.1318359375,327.85284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4229431152344,308.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18421.767578125,18000.0,0.0,0.0,0.3311185836791992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303688645362854,0.5303747653961182,-5.874751423107227e-06,0.0,0.0003360432747285,0.0,0.0,33.66227722167969,0.0,0.0,0.0,0.381230890750885,4.0,0.0,1.0
723480,293.2631225585937,297.1499938964844,293.1499938964844,0.1575846225023269,-3293.228271484375,304.1655578613281,0.8398559093475342,0.2340462654829025,0.2123218923807144,293.2203063964844,297.1499938964844,293.1499938964844,0.1191101744771003,-2772.781005859375,304.1554870605469,0.7807180285453796,0.1892575919628143,0.1789147406816482,293.22802734375,297.1499938964844,293.1499938964844,0.260162740945816,-3816.8212890625,304.1644897460937,0.966064453125,0.3505897521972656,0.246099516749382,293.1649475097656,297.1499938964844,293.1499938964844,0.3091215789318084,-5881.76220703125,304.2664794921875,0.9990000128746032,0.5120591521263123,0.3762488067150116,293.28546142578125,297.1499938964844,293.1499938964844,0.0121291549876332,-3374.544921875,303.3734436035156,0.4915425181388855,0.050000000745058,0.2320412099361419,291.3338928222656,291.1499938964844,267.4877319335937,265.3474426269531,282.3077697753906,293.2853088378906,291.33282470703125,1.0,0.3025142848491668,0.8350416421890259,0.8350416421890259,1.0,1.0,-1.495009422302246,0.6360839605331421,0.858925461769104,0.3422406911849975,0.0,0.0,0.5369398593902588,54.343936920166016,50.0,23.31550407409668,-13588.1318359375,327.85284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4229431152344,308.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18421.767578125,18000.0,0.0,0.0,0.3311185836791992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303688645362854,0.5303747653961182,-5.874751423107227e-06,0.0,0.0003360432747285,0.0,0.0,33.66227722167969,0.0,0.0,0.0,0.381230890750885,4.0,0.0,1.0
723540,293.2637939453125,297.1499938964844,293.1499938964844,0.1556051075458526,-3261.188720703125,304.16363525390625,0.8405798077583313,0.2310439795255661,0.2096063792705536,293.1847229003906,297.1499938964844,293.1499938964844,0.1241953298449516,-2869.8857421875,304.1453552246094,0.7935359477996826,0.1947424262762069,0.1847213953733444,293.2291564941406,297.1499938964844,293.1499938964844,0.2589688003063202,-3804.178466796875,304.1615905761719,0.969036340713501,0.3483864367008209,0.2445447742938995,293.10748291015625,297.1499938964844,293.1499938964844,0.3025993406772613,-5795.9443359375,304.23748779296875,0.9990000128746032,0.5234043002128601,0.3704227209091186,293.2867431640625,297.1499938964844,293.1499938964844,0.0120469173416495,-3368.264404296875,303.3207397460937,0.4941080212593078,0.050000000745058,0.2318237870931625,291.29425048828125,291.1499938964844,267.54998779296875,265.3959045410156,282.3504333496094,293.2867126464844,291.28887939453125,1.0,0.301200658082962,0.834629237651825,0.834629237651825,1.0,1.0,-1.48958158493042,0.6329920887947083,0.8565895557403564,0.3424159586429596,0.0,0.0,0.5196740031242371,53.12990951538086,68.0,-46.50217056274414,-13309.833984375,322.2180480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8178405761719,308.3703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18285.787109375,18000.0,0.0,0.0,0.3212710320949554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926800727844238,0.4926856756210327,-5.612078439298784e-06,0.0,0.0003260492521803,0.0,0.0,29.407026290893555,0.0,0.0,0.0,0.3680101037025451,4.0,0.0,1.0
723600,293.2637939453125,297.1499938964844,293.1499938964844,0.1556051075458526,-3261.188720703125,304.16363525390625,0.8405798077583313,0.2310439795255661,0.2096063792705536,293.1847229003906,297.1499938964844,293.1499938964844,0.1241953298449516,-2869.8857421875,304.1453552246094,0.7935359477996826,0.1947424262762069,0.1847213953733444,293.2291564941406,297.1499938964844,293.1499938964844,0.2589688003063202,-3804.178466796875,304.1615905761719,0.969036340713501,0.3483864367008209,0.2445447742938995,293.10748291015625,297.1499938964844,293.1499938964844,0.3025993406772613,-5795.9443359375,304.23748779296875,0.9990000128746032,0.5234043002128601,0.3704227209091186,293.2867431640625,297.1499938964844,293.1499938964844,0.0120469173416495,-3368.264404296875,303.3207397460937,0.4941080212593078,0.050000000745058,0.2318237870931625,291.29425048828125,291.1499938964844,267.54998779296875,265.3959045410156,282.3504333496094,293.2867126464844,291.28887939453125,1.0,0.301200658082962,0.834629237651825,0.834629237651825,1.0,1.0,-1.48958158493042,0.6329920887947083,0.8565895557403564,0.3424159586429596,0.0,0.0,0.5196740031242371,53.12990951538086,68.0,-46.50217056274414,-13309.833984375,322.2180480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8178405761719,308.3703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18285.787109375,18000.0,0.0,0.0,0.3212710320949554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926800727844238,0.4926856756210327,-5.612078439298784e-06,0.0,0.0003260492521803,0.0,0.0,29.407026290893555,0.0,0.0,0.0,0.3680101037025451,4.0,0.0,1.0
723660,293.2639465332031,297.1499938964844,293.1499938964844,0.1541619449853897,-3238.54443359375,304.1614990234375,0.8274990320205688,0.2281309068202972,0.2070664316415786,293.1767883300781,297.1499938964844,293.1499938964844,0.1266548633575439,-2916.933349609375,304.1430358886719,0.7862154841423035,0.1955257058143615,0.1867680549621582,293.2295837402344,297.1499938964844,293.1499938964844,0.2586206495761871,-3801.78076171875,304.1583251953125,0.954519271850586,0.3462883830070495,0.2431384176015854,293.09228515625,297.1499938964844,293.1499938964844,0.3165731728076935,-6028.31640625,304.1846618652344,0.9990000128746032,0.5276544690132141,0.3847843706607818,293.2870483398437,297.1499938964844,293.1499938964844,0.012061882764101,-3380.841552734375,303.2679138183594,0.4878601133823395,0.050000000745058,0.232366144657135,291.2250366210937,291.1499938964844,267.6101989746094,265.4433288574219,282.3598937988281,293.2870178222656,291.21923828125,1.0,0.3070717751979828,0.8342562913894653,0.8342562913894653,1.0,1.0,-1.505184292793274,0.6406393051147461,0.8645449876785278,0.3452545404434204,0.0,0.0,0.5142258405685425,56.28823471069336,86.0,-84.03791046142578,-13296.0869140625,337.67974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1000671386719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.857421875,18000.0,0.0,0.0,0.3111578226089477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765308797359466,0.476536363363266,-5.480502295540646e-06,0.0,0.0003157856408506,0.0,0.0,27.60382080078125,0.0,0.0,0.0,0.3621055483818054,4.0,0.0,1.0
723720,293.2639465332031,297.1499938964844,293.1499938964844,0.1541619449853897,-3238.54443359375,304.1614990234375,0.8274990320205688,0.2281309068202972,0.2070664316415786,293.1767883300781,297.1499938964844,293.1499938964844,0.1266548633575439,-2916.933349609375,304.1430358886719,0.7862154841423035,0.1955257058143615,0.1867680549621582,293.2295837402344,297.1499938964844,293.1499938964844,0.2586206495761871,-3801.78076171875,304.1583251953125,0.954519271850586,0.3462883830070495,0.2431384176015854,293.09228515625,297.1499938964844,293.1499938964844,0.3165731728076935,-6028.31640625,304.1846618652344,0.9990000128746032,0.5276544690132141,0.3847843706607818,293.2870483398437,297.1499938964844,293.1499938964844,0.012061882764101,-3380.841552734375,303.2679138183594,0.4878601133823395,0.050000000745058,0.232366144657135,291.2250366210937,291.1499938964844,267.6101989746094,265.4433288574219,282.3598937988281,293.2870178222656,291.21923828125,1.0,0.3070717751979828,0.8342562913894653,0.8342562913894653,1.0,1.0,-1.505184292793274,0.6406393051147461,0.8645449876785278,0.3452545404434204,0.0,0.0,0.5142258405685425,56.28823471069336,86.0,-84.03791046142578,-13296.0869140625,337.67974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1000671386719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.857421875,18000.0,0.0,0.0,0.3111578226089477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765308797359466,0.476536363363266,-5.480502295540646e-06,0.0,0.0003157856408506,0.0,0.0,27.60382080078125,0.0,0.0,0.0,0.3621055483818054,4.0,0.0,1.0
723780,293.2636108398437,297.1499938964844,293.1499938964844,0.1529662460088729,-3219.980712890625,304.15966796875,0.8051899075508118,0.2253080904483795,0.2047656327486038,293.1951904296875,297.1499938964844,293.1499938964844,0.1253624409437179,-2893.3603515625,304.1476745605469,0.7631230354309082,0.1911682486534118,0.1841598153114318,293.2294921875,297.1499938964844,293.1499938964844,0.258605808019638,-3803.149658203125,304.1556091308594,0.9262678623199464,0.3442917764186859,0.2419264316558838,293.1212463378906,297.1499938964844,293.1499938964844,0.346325010061264,-6497.75830078125,304.1234436035156,0.9990000128746032,0.5233359932899475,0.4143966734409332,293.2885437011719,297.1499938964844,293.1499938964844,0.0121229225769639,-3402.0859375,303.2110900878906,0.474983662366867,0.050000000745058,0.2335496544837951,291.15283203125,291.1499938964844,267.6703186035156,265.4908142089844,282.3473815917969,293.2884216308594,291.1473693847656,1.0,0.31839519739151,0.8338832855224609,0.8338832855224609,1.0,1.0,-1.5347998142242432,0.6556178331375122,0.8791820406913757,0.3493370115756988,0.0,0.0,0.5186901688575745,63.069313049316406,104.0,-95.17401123046876,-13465.0419921875,369.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1833801269531,308.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.708984375,18000.0,0.0,0.0,0.3022848963737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779955446720123,0.4780009984970093,-5.457126007968327e-06,0.0,0.0003067807410843,0.0,0.0,27.61165428161621,0.0,0.0,0.0,0.3621680438518524,4.0,0.0,1.0
723840,293.2636108398437,297.1499938964844,293.1499938964844,0.1529662460088729,-3219.980712890625,304.15966796875,0.8051899075508118,0.2253080904483795,0.2047656327486038,293.1951904296875,297.1499938964844,293.1499938964844,0.1253624409437179,-2893.3603515625,304.1476745605469,0.7631230354309082,0.1911682486534118,0.1841598153114318,293.2294921875,297.1499938964844,293.1499938964844,0.258605808019638,-3803.149658203125,304.1556091308594,0.9262678623199464,0.3442917764186859,0.2419264316558838,293.1212463378906,297.1499938964844,293.1499938964844,0.346325010061264,-6497.75830078125,304.1234436035156,0.9990000128746032,0.5233359932899475,0.4143966734409332,293.2885437011719,297.1499938964844,293.1499938964844,0.0121229225769639,-3402.0859375,303.2110900878906,0.474983662366867,0.050000000745058,0.2335496544837951,291.15283203125,291.1499938964844,267.6703186035156,265.4908142089844,282.3473815917969,293.2884216308594,291.1473693847656,1.0,0.31839519739151,0.8338832855224609,0.8338832855224609,1.0,1.0,-1.5347998142242432,0.6556178331375122,0.8791820406913757,0.3493370115756988,0.0,0.0,0.5186901688575745,63.069313049316406,104.0,-95.17401123046876,-13465.0419921875,369.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1833801269531,308.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.708984375,18000.0,0.0,0.0,0.3022848963737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779955446720123,0.4780009984970093,-5.457126007968327e-06,0.0,0.0003067807410843,0.0,0.0,27.61165428161621,0.0,0.0,0.0,0.3621680438518524,4.0,0.0,1.0
723900,293.2635192871094,297.1499938964844,293.1499938964844,0.1523745954036712,-3210.69921875,304.15899658203125,0.7913458943367004,0.2238883376121521,0.2036601901054382,293.21319580078125,297.1499938964844,293.1499938964844,0.1232081726193428,-2853.1787109375,304.1520080566406,0.7478817701339722,0.187064915895462,0.1810723692178726,293.2295227050781,297.1499938964844,293.1499938964844,0.2585951387882232,-3803.672119140625,304.15460205078125,0.9095765948295592,0.3432798385620117,0.2413547039031982,293.1510009765625,297.1499938964844,293.1499938964844,0.3659092783927917,-6799.48388671875,304.0926818847656,0.9990000128746032,0.5178641676902771,0.433542400598526,293.2903747558594,297.1499938964844,293.1499938964844,0.0121617894619703,-3414.27490234375,303.1795349121094,0.4655343294143677,0.050000000745058,0.2343616038560867,291.1191101074219,291.1499938964844,267.7003479003906,265.5145263671875,282.3359069824219,293.2901611328125,291.1141357421875,1.0,0.3256102502346039,0.8336968421936035,0.8336968421936035,1.0,1.0,-1.5530366897583008,0.6649580597877502,0.8880786299705505,0.3515071272850036,0.0,0.0,0.5241397023200989,67.6815414428711,104.0,-93.47860717773438,-13599.0791015625,391.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1380310058594,308.4282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17914.171875,18000.0,0.0,0.0,0.298708438873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846055507659912,0.4846110343933105,-5.480896561493864e-06,0.0,0.0003031510859727,0.0,0.0,28.20991516113281,0.0,0.0,0.0,0.3641848862171173,4.0,0.0,1.0
723960,293.26348876953125,297.1499938964844,293.1499938964844,0.1517617404460907,-3200.973876953125,304.1584777832031,0.7770269513130188,0.2224543541669845,0.2025710046291351,293.236328125,297.1499938964844,293.1499938964844,0.1200588122010231,-2794.07861328125,304.1573791503906,0.7313122749328613,0.1817273497581482,0.1768282502889633,293.2296447753906,297.1499938964844,293.1499938964844,0.2585394978523254,-3803.573486328125,304.15386962890625,0.8937116265296936,0.3422472178936004,0.2407907843589782,293.1899719238281,297.1499938964844,293.1499938964844,0.3880192339420318,-7134.88720703125,304.0629272460937,0.9990000128746032,0.5102059841156006,0.4548840224742889,293.2929992675781,297.1499938964844,293.1499938964844,0.0122036691755056,-3427.010009765625,303.1455383300781,0.4539274275302887,0.050000000745058,0.2353099584579467,291.0880432128906,291.1499938964844,267.7303771972656,265.53826904296875,282.3229064941406,293.2927551269531,291.0835876464844,1.0,0.3336194455623626,0.8331364989280701,0.8331364989280701,1.0,1.0,-1.5727143287658691,0.6750702857971191,0.8976441025733948,0.3536097109317779,0.0,0.0,0.5313950181007385,73.04019165039062,107.0,-88.87066650390625,-13754.6943359375,416.2406921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0341491699219,308.3830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17855.978515625,18000.0,0.0,0.0,0.2958669364452362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4946397244930267,0.4946452677249908,-5.526455424842425e-06,0.0,0.0003002673329319,0.0,0.0,29.17486000061035,0.0,0.0,0.0,0.3673945665359497,4.0,0.0,1.0
724020,293.26300048828125,297.1499938964844,293.1499938964844,0.1501348167657852,-3173.9072265625,304.1584167480469,0.7513864636421204,0.2196827232837677,0.2004813551902771,293.2774658203125,297.1499938964844,293.1499938964844,0.1120721697807312,-2642.5068359375,304.1680908203125,0.6960383057594299,0.1711390018463134,0.1667884141206741,293.22967529296875,297.1499938964844,293.1499938964844,0.2576643526554107,-3793.583251953125,304.1541442871094,0.8652446269989014,0.3402254581451416,0.2397013008594513,293.2782287597656,297.1499938964844,293.1499938964844,0.4061024487018585,-7392.81005859375,304.0662536621094,0.9853304624557496,0.4912678599357605,0.4702942073345184,293.2994384765625,297.1499938964844,293.1499938964844,0.0122565934434533,-3444.291015625,303.07537841796875,0.434006005525589,0.050000000745058,0.2373729348182678,291.05963134765625,291.1499938964844,267.790283203125,265.58575439453125,282.3358764648437,293.2938842773437,291.0638427734375,1.0,0.3449912965297699,0.8320159316062927,0.8320159316062927,1.0,1.0,-1.577702283859253,0.6777870059013367,0.8999152779579163,0.3532381653785705,0.0,0.0,0.5463756918907166,84.10337829589844,110.0,-19.74692153930664,-13920.17578125,448.7127075195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6796569824219,308.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17786.185546875,18000.0,0.0,0.0,0.292534738779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214477777481079,0.5214534401893616,-5.674370640917914e-06,0.0,0.0002968855551443,0.0,0.0,31.971179962158203,0.0,0.0,0.0,0.3763168752193451,4.0,0.0,1.0
724080,293.26300048828125,297.1499938964844,293.1499938964844,0.1501348167657852,-3173.9072265625,304.1584167480469,0.7513864636421204,0.2196827232837677,0.2004813551902771,293.2774658203125,297.1499938964844,293.1499938964844,0.1120721697807312,-2642.5068359375,304.1680908203125,0.6960383057594299,0.1711390018463134,0.1667884141206741,293.22967529296875,297.1499938964844,293.1499938964844,0.2576643526554107,-3793.583251953125,304.1541442871094,0.8652446269989014,0.3402254581451416,0.2397013008594513,293.2782287597656,297.1499938964844,293.1499938964844,0.4061024487018585,-7392.81005859375,304.0662536621094,0.9853304624557496,0.4912678599357605,0.4702942073345184,293.2994384765625,297.1499938964844,293.1499938964844,0.0122565934434533,-3444.291015625,303.07537841796875,0.434006005525589,0.050000000745058,0.2373729348182678,291.05963134765625,291.1499938964844,267.790283203125,265.58575439453125,282.3358764648437,293.2938842773437,291.0638427734375,1.0,0.3449912965297699,0.8320159316062927,0.8320159316062927,1.0,1.0,-1.577702283859253,0.6777870059013367,0.8999152779579163,0.3532381653785705,0.0,0.0,0.5463756918907166,84.10337829589844,110.0,-19.74692153930664,-13920.17578125,448.7127075195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6796569824219,308.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17786.185546875,18000.0,0.0,0.0,0.292534738779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214477777481079,0.5214534401893616,-5.674370640917914e-06,0.0,0.0002968855551443,0.0,0.0,31.971179962158203,0.0,0.0,0.0,0.3763168752193451,4.0,0.0,1.0
