time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724140,293.2635803222656,297.1499938964844,293.1499938964844,0.1472999006509781,-3124.5625,304.1602783203125,0.7313376665115356,0.2167027741670608,0.1982683837413787,293.2923278808594,297.1499938964844,293.1499938964844,0.1061877906322479,-2528.90966796875,304.171630859375,0.6683070659637451,0.1648494750261306,0.160332590341568,293.230712890625,297.1499938964844,293.1499938964844,0.254742294549942,-3757.94921875,304.15753173828125,0.8429958820343018,0.337999165058136,0.2385100275278091,293.3173522949219,297.1499938964844,293.1499938964844,0.3938680291175842,-7193.1669921875,304.1135559082031,0.9534844756126404,0.4800012111663818,0.4580651223659515,293.3053894042969,297.1499938964844,293.1499938964844,0.0122106680646538,-3437.331298828125,303.0120544433594,0.4199820160865783,0.050000000745058,0.2393887042999267,291.1221923828125,291.1499938964844,267.8500671386719,265.6332092285156,282.3943176269531,293.3063049316406,291.1236877441406,1.0,0.3524333238601684,0.8308953046798706,0.8308953046798706,1.0,1.0,-1.5537540912628174,0.6660218834877014,0.887732207775116,0.3482254147529602,0.0,0.0,0.545281708240509,94.42701721191406,98.0,39.27611923217773,-13702.4423828125,462.5413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2940979003906,308.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.322265625,18000.0,0.0,0.0,0.2910646796226501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277206897735596,0.5277264714241028,-5.754826815973502e-06,0.0,0.0002953936636913,0.0,0.0,32.8668212890625,0.0,0.0,0.0,0.3789474964141845,4.0,0.0,1.0
724200,293.2635803222656,297.1499938964844,293.1499938964844,0.1472999006509781,-3124.5625,304.1602783203125,0.7313376665115356,0.2167027741670608,0.1982683837413787,293.2923278808594,297.1499938964844,293.1499938964844,0.1061877906322479,-2528.90966796875,304.171630859375,0.6683070659637451,0.1648494750261306,0.160332590341568,293.230712890625,297.1499938964844,293.1499938964844,0.254742294549942,-3757.94921875,304.15753173828125,0.8429958820343018,0.337999165058136,0.2385100275278091,293.3173522949219,297.1499938964844,293.1499938964844,0.3938680291175842,-7193.1669921875,304.1135559082031,0.9534844756126404,0.4800012111663818,0.4580651223659515,293.3053894042969,297.1499938964844,293.1499938964844,0.0122106680646538,-3437.331298828125,303.0120544433594,0.4199820160865783,0.050000000745058,0.2393887042999267,291.1221923828125,291.1499938964844,267.8500671386719,265.6332092285156,282.3943176269531,293.3063049316406,291.1236877441406,1.0,0.3524333238601684,0.8308953046798706,0.8308953046798706,1.0,1.0,-1.5537540912628174,0.6660218834877014,0.887732207775116,0.3482254147529602,0.0,0.0,0.545281708240509,94.42701721191406,98.0,39.27611923217773,-13702.4423828125,462.5413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2940979003906,308.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.322265625,18000.0,0.0,0.0,0.2910646796226501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277206897735596,0.5277264714241028,-5.754826815973502e-06,0.0,0.0002953936636913,0.0,0.0,32.8668212890625,0.0,0.0,0.0,0.3789474964141845,4.0,0.0,1.0
724260,293.263916015625,297.1499938964844,293.1499938964844,0.1447609364986419,-3081.02294921875,304.1611022949219,0.7241580486297607,0.2137544006109237,0.1957089602947235,293.2947692871094,297.1499938964844,293.1499938964844,0.1027119159698486,-2462.051513671875,304.1701965332031,0.6581066846847534,0.1607394069433212,0.1562835723161697,293.2315979003906,297.1499938964844,293.1499938964844,0.2524730861186981,-3730.945556640625,304.1588134765625,0.8363425731658936,0.3357718288898468,0.2370340675115585,293.3290710449219,297.1499938964844,293.1499938964844,0.3873694837093353,-7088.861328125,304.1361694335937,0.9414271116256714,0.4733503460884094,0.451144278049469,293.3102111816406,297.1499938964844,293.1499938964844,0.012096962891519,-3422.14501953125,302.9461975097656,0.4167804419994354,0.050000000745058,0.2399472296237945,291.1367492675781,291.1499938964844,267.90972900390625,265.6806335449219,282.4369812011719,293.3126220703125,291.13800048828125,1.0,0.352602481842041,0.8300142288208008,0.8300142288208008,1.0,1.0,-1.5364086627960205,0.6577830910682678,0.8786256313323975,0.3436900079250335,0.0,0.0,0.5461039543151855,97.0669174194336,86.0,27.384340286254883,-13498.0458984375,459.6031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9849548339844,307.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9765625,18000.0,0.0,0.0,0.2902213037014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529201090335846,0.5292068719863892,-5.768495611846447e-06,0.0,0.0002945377200376,0.0,0.0,33.05467224121094,0.0,0.0,0.0,0.379576563835144,4.0,0.0,1.0
724320,293.263916015625,297.1499938964844,293.1499938964844,0.1447609364986419,-3081.02294921875,304.1611022949219,0.7241580486297607,0.2137544006109237,0.1957089602947235,293.2947692871094,297.1499938964844,293.1499938964844,0.1027119159698486,-2462.051513671875,304.1701965332031,0.6581066846847534,0.1607394069433212,0.1562835723161697,293.2315979003906,297.1499938964844,293.1499938964844,0.2524730861186981,-3730.945556640625,304.1588134765625,0.8363425731658936,0.3357718288898468,0.2370340675115585,293.3290710449219,297.1499938964844,293.1499938964844,0.3873694837093353,-7088.861328125,304.1361694335937,0.9414271116256714,0.4733503460884094,0.451144278049469,293.3102111816406,297.1499938964844,293.1499938964844,0.012096962891519,-3422.14501953125,302.9461975097656,0.4167804419994354,0.050000000745058,0.2399472296237945,291.1367492675781,291.1499938964844,267.90972900390625,265.6806335449219,282.4369812011719,293.3126220703125,291.13800048828125,1.0,0.352602481842041,0.8300142288208008,0.8300142288208008,1.0,1.0,-1.5364086627960205,0.6577830910682678,0.8786256313323975,0.3436900079250335,0.0,0.0,0.5461039543151855,97.0669174194336,86.0,27.384340286254883,-13498.0458984375,459.6031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9849548339844,307.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9765625,18000.0,0.0,0.0,0.2902213037014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529201090335846,0.5292068719863892,-5.768495611846447e-06,0.0,0.0002945377200376,0.0,0.0,33.05467224121094,0.0,0.0,0.0,0.379576563835144,4.0,0.0,1.0
724380,293.2633361816406,297.1499938964844,293.1499938964844,0.1422155201435089,-3037.295166015625,304.16162109375,0.724157452583313,0.2109877467155456,0.1931091099977493,293.297119140625,297.1499938964844,293.1499938964844,0.0993995666503906,-2397.85595703125,304.16900634765625,0.6554322838783264,0.1566028892993927,0.1523681879043579,293.2317199707031,297.1499938964844,293.1499938964844,0.2501536011695862,-3703.41259765625,304.15972900390625,0.8381415605545044,0.33368119597435,0.2354947924613952,293.3310241699219,297.1499938964844,293.1499938964844,0.3823243677616119,-7010.048828125,304.14898681640625,0.9422064423561096,0.4684083461761474,0.4461214542388916,293.3136291503906,297.1499938964844,293.1499938964844,0.0119159817695617,-3394.5537109375,302.88250732421875,0.4190265834331512,0.050000000745058,0.2395523190498352,291.1495056152344,291.1499938964844,267.9691772460937,265.72802734375,282.4736022949219,293.3153381347656,291.1502990722656,1.0,0.3482449054718017,0.8291332125663757,0.8291332125663757,1.0,1.0,-1.5202343463897705,0.6502874493598938,0.8699468970298767,0.3388788402080536,0.0,0.0,0.545245885848999,94.62535095214844,74.0,19.52498817443848,-13308.3251953125,444.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74493408203125,307.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.173828125,18000.0,0.0,0.0,0.2897849380970001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285024642944336,0.5285082459449768,-5.769052222603932e-06,0.0,0.0002940948761533,0.0,0.0,32.999515533447266,0.0,0.0,0.0,0.3793954849243164,4.0,0.0,1.0
724440,293.2633361816406,297.1499938964844,293.1499938964844,0.1422155201435089,-3037.295166015625,304.16162109375,0.724157452583313,0.2109877467155456,0.1931091099977493,293.297119140625,297.1499938964844,293.1499938964844,0.0993995666503906,-2397.85595703125,304.16900634765625,0.6554322838783264,0.1566028892993927,0.1523681879043579,293.2317199707031,297.1499938964844,293.1499938964844,0.2501536011695862,-3703.41259765625,304.15972900390625,0.8381415605545044,0.33368119597435,0.2354947924613952,293.3310241699219,297.1499938964844,293.1499938964844,0.3823243677616119,-7010.048828125,304.14898681640625,0.9422064423561096,0.4684083461761474,0.4461214542388916,293.3136291503906,297.1499938964844,293.1499938964844,0.0119159817695617,-3394.5537109375,302.88250732421875,0.4190265834331512,0.050000000745058,0.2395523190498352,291.1495056152344,291.1499938964844,267.9691772460937,265.72802734375,282.4736022949219,293.3153381347656,291.1502990722656,1.0,0.3482449054718017,0.8291332125663757,0.8291332125663757,1.0,1.0,-1.5202343463897705,0.6502874493598938,0.8699468970298767,0.3388788402080536,0.0,0.0,0.545245885848999,94.62535095214844,74.0,19.52498817443848,-13308.3251953125,444.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74493408203125,307.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.173828125,18000.0,0.0,0.0,0.2897849380970001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285024642944336,0.5285082459449768,-5.769052222603932e-06,0.0,0.0002940948761533,0.0,0.0,32.999515533447266,0.0,0.0,0.0,0.3793954849243164,4.0,0.0,1.0
724500,293.26275634765625,297.1499938964844,293.1499938964844,0.140967771410942,-3015.8310546875,304.1617736816406,0.7260121703147888,0.2096659243106842,0.1918206661939621,293.2991027832031,297.1499938964844,293.1499938964844,0.0976079180836677,-2362.911865234375,304.1688232421875,0.6555854082107544,0.1543522924184799,0.1502110511064529,293.23150634765625,297.1499938964844,293.1499938964844,0.2490110993385315,-3689.8740234375,304.1600341796875,0.8412274718284607,0.3326849341392517,0.2347243726253509,293.3304443359375,297.1499938964844,293.1499938964844,0.3800231516361236,-6974.77978515625,304.1533508300781,0.9457657933235168,0.4662311971187591,0.4439111948013305,293.3148803710937,297.1499938964844,293.1499938964844,0.0118112573400139,-3377.9677734375,302.8514099121094,0.4216111898422241,0.050000000745058,0.2391226887702942,291.1548156738281,291.1499938964844,267.9988708496094,265.751708984375,282.4909362792969,293.3160705566406,291.1556701660156,1.0,0.3448345065116882,0.8286926746368408,0.8286926746368408,1.0,1.0,-1.5120035409927368,0.6465166211128235,0.8654868602752686,0.336311399936676,0.0,0.0,0.5443928837776184,92.15999603271484,74.0,17.638174057006836,-13217.28125,433.2853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6513671875,307.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.921875,18000.0,0.0,0.0,0.2896271646022796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274087190628052,0.5274145007133484,-5.7640559134597424e-06,0.0,0.0002939347468782,0.0,0.0,32.88520431518555,0.0,0.0,0.0,0.3790345191955566,4.0,0.0,1.0
724560,293.26202392578125,297.1499938964844,293.1499938964844,0.1397280097007751,-2994.466796875,304.1618957519531,0.728906512260437,0.2083785682916641,0.190542459487915,293.30059814453125,297.1499938964844,293.1499938964844,0.0957654491066932,-2326.861083984375,304.1687316894531,0.6566162109375,0.1521659940481186,0.1479839831590652,293.2311706542969,297.1499938964844,293.1499938964844,0.2478654980659485,-3676.29345703125,304.1602783203125,0.8455900549888611,0.3317164480686188,0.2339568883180618,293.3293151855469,297.1499938964844,293.1499938964844,0.3777689635753631,-6940.568359375,304.1568298339844,0.9509851336479188,0.4641680121421814,0.4418073892593384,293.3158569335937,297.1499938964844,293.1499938964844,0.0116999428719282,-3359.90869140625,302.8208923339844,0.4251210987567901,0.050000000745058,0.2385790795087814,291.16046142578125,291.1499938964844,268.0284729003906,265.775390625,282.5075378417969,293.3165588378906,291.16131591796875,1.0,0.3407877087593078,0.8283963203430176,0.8283963203430176,1.0,1.0,-1.5036952495574951,0.6427506804466248,0.8609446287155151,0.3336594402790069,0.0,0.0,0.5431326031684875,89.08329772949219,62.0,16.759065628051758,-13127.236328125,420.8907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751037597656,307.6054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.39453125,18000.0,0.0,0.0,0.2894662022590637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256630778312683,0.5256687998771667,-5.755325673817424e-06,0.0,0.0002937714161816,0.0,0.0,32.69965744018555,0.0,0.0,0.0,0.3784495592117309,4.0,0.0,1.0
724620,293.2602844238281,297.1499938964844,293.1499938964844,0.1372948586940765,-2952.452880859375,304.1619873046875,0.7376843690872192,0.2058914303779602,0.1880175024271011,293.3012390136719,297.1499938964844,293.1499938964844,0.0923462808132171,-2259.845703125,304.1681823730469,0.6619628071784973,0.1482177674770355,0.1438428610563278,293.2302551269531,297.1499938964844,293.1499938964844,0.2456074804067611,-3649.53759765625,304.1606140136719,0.8581477403640747,0.3298495411872864,0.232433408498764,293.3260803222656,297.1499938964844,293.1499938964844,0.3733804523944855,-6874.71875,304.16180419921875,0.9654977917671204,0.4602738320827484,0.4377978146076202,293.3171081542969,297.1499938964844,293.1499938964844,0.0114656761288642,-3320.92919921875,302.7612609863281,0.4352008998394012,0.050000000745058,0.2372316420078277,291.1708984375,291.1499938964844,268.0875549316406,265.8226928710937,282.5384826660156,293.31695556640625,291.171630859375,1.0,0.3311960697174072,0.8278036713600159,0.8278036713600159,1.0,1.0,-1.4874314069747925,0.6354818344116211,0.8519495725631714,0.3281795978546142,0.0,0.0,0.5396313071250916,81.54230499267578,50.0,14.818138122558594,-12951.9287109375,393.1389465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725036621094,307.5221862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.939453125,18000.0,0.0,0.0,0.2890160381793976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202518701553345,0.5202575922012329,-5.725828032154823e-06,0.0,0.0002933145442511,0.0,0.0,32.116973876953125,0.0,0.0,0.0,0.3766222596168518,4.0,0.0,1.0
724680,293.2602844238281,297.1499938964844,293.1499938964844,0.1372948586940765,-2952.452880859375,304.1619873046875,0.7376843690872192,0.2058914303779602,0.1880175024271011,293.3012390136719,297.1499938964844,293.1499938964844,0.0923462808132171,-2259.845703125,304.1681823730469,0.6619628071784973,0.1482177674770355,0.1438428610563278,293.2302551269531,297.1499938964844,293.1499938964844,0.2456074804067611,-3649.53759765625,304.1606140136719,0.8581477403640747,0.3298495411872864,0.232433408498764,293.3260803222656,297.1499938964844,293.1499938964844,0.3733804523944855,-6874.71875,304.16180419921875,0.9654977917671204,0.4602738320827484,0.4377978146076202,293.3171081542969,297.1499938964844,293.1499938964844,0.0114656761288642,-3320.92919921875,302.7612609863281,0.4352008998394012,0.050000000745058,0.2372316420078277,291.1708984375,291.1499938964844,268.0875549316406,265.8226928710937,282.5384826660156,293.31695556640625,291.171630859375,1.0,0.3311960697174072,0.8278036713600159,0.8278036713600159,1.0,1.0,-1.4874314069747925,0.6354818344116211,0.8519495725631714,0.3281795978546142,0.0,0.0,0.5396313071250916,81.54230499267578,50.0,14.818138122558594,-12951.9287109375,393.1389465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725036621094,307.5221862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.939453125,18000.0,0.0,0.0,0.2890160381793976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202518701553345,0.5202575922012329,-5.725828032154823e-06,0.0,0.0002933145442511,0.0,0.0,32.116973876953125,0.0,0.0,0.0,0.3766222596168518,4.0,0.0,1.0
724740,293.25830078125,297.1499938964844,293.1499938964844,0.1349265128374099,-2911.439208984375,304.16192626953125,0.7507840991020203,0.2035038769245147,0.1855391263961792,293.3002014160156,297.1499938964844,293.1499938964844,0.0891978964209556,-2198.098876953125,304.1673583984375,0.6717545986175537,0.1445924490690231,0.1400214284658432,293.2290344238281,297.1499938964844,293.1499938964844,0.2434008419513702,-3623.39013671875,304.1607666015625,0.8762701749801636,0.3280612230300903,0.2309309542179107,293.3222045898437,297.1499938964844,293.1499938964844,0.3691140115261078,-6811.37060546875,304.1649475097656,0.9838151931762696,0.4566017687320709,0.4339702129364013,293.31756591796875,297.1499938964844,293.1499938964844,0.0112245855852961,-3279.650146484375,302.7032470703125,0.450226366519928,0.050000000745058,0.2356483936309814,291.1802673339844,291.1499938964844,268.1464233398437,265.86993408203125,282.5671691894531,293.3168640136719,291.1809387207031,1.0,0.3200569748878479,0.8272109627723694,0.8272109627723694,1.0,1.0,-1.471567988395691,0.6285014152526855,0.8430666327476501,0.3225342929363251,0.0,0.0,0.5349593758583069,72.74630737304688,38.0,13.379462242126465,-12783.6826171875,362.9944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430419921875,307.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.078125,18000.0,0.0,0.0,0.2882482707500458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127114653587341,0.5127171277999878,-5.6827880143828224e-06,0.0,0.0002925353765022,0.0,0.0,31.306381225585938,0.0,0.0,0.0,0.37406125664711,4.0,0.0,1.0
724800,293.25830078125,297.1499938964844,293.1499938964844,0.1349265128374099,-2911.439208984375,304.16192626953125,0.7507840991020203,0.2035038769245147,0.1855391263961792,293.3002014160156,297.1499938964844,293.1499938964844,0.0891978964209556,-2198.098876953125,304.1673583984375,0.6717545986175537,0.1445924490690231,0.1400214284658432,293.2290344238281,297.1499938964844,293.1499938964844,0.2434008419513702,-3623.39013671875,304.1607666015625,0.8762701749801636,0.3280612230300903,0.2309309542179107,293.3222045898437,297.1499938964844,293.1499938964844,0.3691140115261078,-6811.37060546875,304.1649475097656,0.9838151931762696,0.4566017687320709,0.4339702129364013,293.31756591796875,297.1499938964844,293.1499938964844,0.0112245855852961,-3279.650146484375,302.7032470703125,0.450226366519928,0.050000000745058,0.2356483936309814,291.1802673339844,291.1499938964844,268.1464233398437,265.86993408203125,282.5671691894531,293.3168640136719,291.1809387207031,1.0,0.3200569748878479,0.8272109627723694,0.8272109627723694,1.0,1.0,-1.471567988395691,0.6285014152526855,0.8430666327476501,0.3225342929363251,0.0,0.0,0.5349593758583069,72.74630737304688,38.0,13.379462242126465,-12783.6826171875,362.9944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430419921875,307.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.078125,18000.0,0.0,0.0,0.2882482707500458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127114653587341,0.5127171277999878,-5.6827880143828224e-06,0.0,0.0002925353765022,0.0,0.0,31.306381225585938,0.0,0.0,0.0,0.37406125664711,4.0,0.0,1.0
724860,293.2565612792969,297.1499938964844,293.1499938964844,0.1330793648958206,-2879.361572265625,304.1618347167969,0.7650495767593384,0.2016546875238418,0.1835938841104507,293.29888916015625,297.1499938964844,293.1499938964844,0.0867789015173912,-2150.6923828125,304.166748046875,0.6829968094825745,0.1418146789073944,0.1370808035135269,293.2279357910156,297.1499938964844,293.1499938964844,0.2416742295026779,-3602.920654296875,304.1607666015625,0.8953262567520142,0.3266774713993072,0.2297481745481491,293.3188171386719,297.1499938964844,293.1499938964844,0.3653518855571747,-6755.3115234375,304.1673889160156,0.9990000128746032,0.4537901878356933,0.4305289089679718,293.3175048828125,297.1499938964844,293.1499938964844,0.0110323298722505,-3245.969482421875,302.6579284667969,0.4664943814277649,0.050000000745058,0.2342879623174667,291.18719482421875,291.1499938964844,268.193359375,265.9076843261719,282.5893859863281,293.31658935546875,291.1878662109375,1.0,0.3102717697620392,0.8267616629600525,0.8267616629600525,1.0,1.0,-1.4585440158843994,0.6227878928184509,0.8357561826705933,0.3179000914096832,0.0,0.0,0.5304322838783264,65.2047119140625,38.0,12.551518440246582,-12649.3251953125,337.8951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339599609375,307.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.171875,18000.0,0.0,0.0,0.2873167097568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5052956938743591,0.5053013563156128,-5.640139534079935e-06,0.0,0.0002915899385698,0.0,0.0,30.51965713500977,0.0,0.0,0.0,0.3715502619743347,4.0,0.0,1.0
724920,293.2560729980469,297.1499938964844,293.1499938964844,0.1326285004615783,-2871.502685546875,304.1617736816406,0.7680622339248657,0.2012088000774383,0.1831320375204086,293.2984619140625,297.1499938964844,293.1499938964844,0.0861908644437789,-2139.164794921875,304.1665954589844,0.6852233409881592,0.1411404311656952,0.1363764852285385,293.2276306152344,297.1499938964844,293.1499938964844,0.2412441521883011,-3597.803466796875,304.1607666015625,0.8993598818778992,0.326346218585968,0.2294702529907226,293.3169250488281,297.1499938964844,293.1499938964844,0.3605546653270721,-6681.4619140625,304.17529296875,0.9990000128746032,0.45329749584198,0.4256220161914825,293.3174133300781,297.1499938964844,293.1499938964844,0.0109904371201992,-3238.518310546875,302.6469421386719,0.4696345925331116,0.050000000745058,0.2340252846479416,291.18963623046875,291.1499938964844,268.2050476074219,265.9171142578125,282.60028076171875,293.31640625,291.19097900390625,1.0,0.3075991570949554,0.8266493678092957,0.8266493678092957,1.0,1.0,-1.4506261348724363,0.6189872622489929,0.8316388726234436,0.3161957859992981,0.0,0.0,0.5290839076042175,63.668060302734375,26.0,16.9115047454834,-12594.5283203125,330.3649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399719238281,307.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18079.5078125,18000.0,0.0,0.0,0.2870270609855652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032444000244141,0.503250002861023,-5.628473445540294e-06,0.0,0.0002912959607783,0.0,0.0,30.30471992492676,0.0,0.0,0.0,0.3708558082580566,4.0,0.0,1.0
724980,293.25347900390625,297.1499938964844,293.1499938964844,0.1299869567155838,-2824.583251953125,304.1622619628906,0.785394549369812,0.1990484446287155,0.1809084266424179,293.2964172363281,297.1499938964844,293.1499938964844,0.0830013379454612,-2076.079833984375,304.1663818359375,0.6981216073036194,0.1377963423728943,0.1329261809587478,293.225830078125,297.1499938964844,293.1499938964844,0.2382951825857162,-3561.88916015625,304.162109375,0.923593819141388,0.324742704629898,0.2281337678432464,293.2816467285156,297.1499938964844,293.1499938964844,0.3275344669818878,-6175.39501953125,304.2217102050781,0.9990000128746032,0.4561308026313782,0.3936832547187805,293.3166198730469,297.1499938964844,293.1499938964844,0.0107508338987827,-3191.261474609375,302.5978088378906,0.4840669929981231,0.050000000745058,0.2327172458171844,291.2434997558594,291.1499938964844,268.263427734375,265.9642028808594,282.6728820800781,293.316650390625,291.2485656738281,1.0,0.2929889559745788,0.8260877132415771,0.8260877132415771,1.0,1.0,-1.4022681713104248,0.595664918422699,0.8066032528877258,0.3063543140888214,0.0,0.0,0.5135414004325867,55.89439010620117,25.0,65.62303924560547,-12209.193359375,289.8235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299987792969,307.50048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.033203125,18000.0,0.0,0.0,0.2848241627216339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836126863956451,0.4836182296276092,-5.536191565624904e-06,0.0,0.0002890602918341,0.0,0.0,28.377628326416016,0.0,0.0,0.0,0.3644323050975799,4.0,0.0,1.0
725040,293.25347900390625,297.1499938964844,293.1499938964844,0.1299869567155838,-2824.583251953125,304.1622619628906,0.785394549369812,0.1990484446287155,0.1809084266424179,293.2964172363281,297.1499938964844,293.1499938964844,0.0830013379454612,-2076.079833984375,304.1663818359375,0.6981216073036194,0.1377963423728943,0.1329261809587478,293.225830078125,297.1499938964844,293.1499938964844,0.2382951825857162,-3561.88916015625,304.162109375,0.923593819141388,0.324742704629898,0.2281337678432464,293.2816467285156,297.1499938964844,293.1499938964844,0.3275344669818878,-6175.39501953125,304.2217102050781,0.9990000128746032,0.4561308026313782,0.3936832547187805,293.3166198730469,297.1499938964844,293.1499938964844,0.0107508338987827,-3191.261474609375,302.5978088378906,0.4840669929981231,0.050000000745058,0.2327172458171844,291.2434997558594,291.1499938964844,268.263427734375,265.9642028808594,282.6728820800781,293.316650390625,291.2485656738281,1.0,0.2929889559745788,0.8260877132415771,0.8260877132415771,1.0,1.0,-1.4022681713104248,0.595664918422699,0.8066032528877258,0.3063543140888214,0.0,0.0,0.5135414004325867,55.89439010620117,25.0,65.62303924560547,-12209.193359375,289.8235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299987792969,307.50048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.033203125,18000.0,0.0,0.0,0.2848241627216339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836126863956451,0.4836182296276092,-5.536191565624904e-06,0.0,0.0002890602918341,0.0,0.0,28.377628326416016,0.0,0.0,0.0,0.3644323050975799,4.0,0.0,1.0
725100,293.2525939941406,297.1499938964844,293.1499938964844,0.1287296712398529,-2802.25830078125,304.1623229980469,0.7937493920326233,0.1979130804538726,0.1798132210969925,293.2955017089844,297.1499938964844,293.1499938964844,0.0814589262008667,-2045.7371826171875,304.1662292480469,0.7040975689888,0.1361216008663177,0.1312299519777298,293.2249450683594,297.1499938964844,293.1499938964844,0.2369457930326461,-3545.538818359375,304.162353515625,0.9359496235847472,0.3239574134349823,0.2275068461894989,293.25177001953125,297.1499938964844,293.1499938964844,0.3125966191291809,-5946.70263671875,304.2356872558594,0.9990000128746032,0.4603277444839477,0.3794111311435699,293.3160095214844,297.1499938964844,293.1499938964844,0.010643895715475,-3170.12158203125,302.57379150390625,0.4901738166809082,0.050000000745058,0.2321658283472061,291.2684936523437,291.1499938964844,268.2925109863281,265.9877319335937,282.7069091796875,293.3160705566406,291.271484375,1.0,0.2867369949817657,0.8258069157600403,0.8258069157600403,1.0,1.0,-1.380365014076233,0.5851739645004272,0.7951910495758057,0.3017615973949432,0.0,0.0,0.5030732154846191,52.59666061401367,25.0,61.07590103149414,-11977.9453125,272.7748107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62225341796875,307.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18235.625,18000.0,0.0,0.0,0.2830544114112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674199223518371,0.4674253761768341,-5.4562947298109066e-06,0.0,0.0002872642653528,0.0,0.0,26.82745361328125,0.0,0.0,0.0,0.3592795133590698,4.0,0.0,1.0
725160,293.2518005371094,297.1499938964844,293.1499938964844,0.1275862008333206,-2782.101318359375,304.16217041015625,0.8013678193092346,0.1967690140008926,0.1786936074495315,293.2946472167969,297.1499938964844,293.1499938964844,0.0800105258822441,-2017.4879150390625,304.1658935546875,0.7093484997749329,0.1344440281391143,0.1295452713966369,293.2245788574219,297.1499938964844,293.1499938964844,0.2358054518699646,-3531.88671875,304.16217041015625,0.947126805782318,0.3230794668197632,0.2268516272306442,293.2189636230469,297.1499938964844,293.1499938964844,0.2994588613510132,-5745.50146484375,304.2439270019531,0.9990000128746032,0.4654772877693176,0.3666954934597015,293.31512451171875,297.1499938964844,293.1499938964844,0.010555038228631,-3153.2939453125,302.5492248535156,0.4957846105098724,0.050000000745058,0.2316917330026626,291.28155517578125,291.1499938964844,268.321533203125,266.0111999511719,282.7377624511719,293.3152160644531,291.2831115722656,1.0,0.2809967994689941,0.8257022500038147,0.8257022500038147,1.0,1.0,-1.360377073287964,0.5756718516349792,0.7847051620483398,0.2974618375301361,0.0,0.0,0.4929502606391907,49.74384689331055,28.0,46.44435501098633,-11758.03125,257.9905090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74334716796875,307.5177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18249.546875,18000.0,0.0,0.0,0.2807811200618744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508238732814789,0.4508292376995086,-5.369426162360469e-06,0.0,0.000284957117401,0.0,0.0,25.27036476135254,0.0,0.0,0.0,0.3539799153804779,4.0,0.0,1.0
725220,293.25018310546875,297.1499938964844,293.1499938964844,0.1255655288696289,-2746.681396484375,304.1614685058594,0.8122491836547852,0.1945167630910873,0.1765300035476684,293.2931823730469,297.1499938964844,293.1499938964844,0.0772709622979164,-1964.5411376953125,304.1651611328125,0.7156306505203247,0.1310770958662033,0.126225396990776,293.22369384765625,297.1499938964844,293.1499938964844,0.2338959276676178,-3509.29736328125,304.1612854003906,0.963068962097168,0.3213684558868408,0.2255466729402542,293.1560363769531,297.1499938964844,293.1499938964844,0.2800609767436981,-5449.56396484375,304.2445068359375,0.9990000128746032,0.4765041470527649,0.3480031192302704,293.3123779296875,297.1499938964844,293.1499938964844,0.0104185966774821,-3128.746826171875,302.50103759765625,0.5046795606613159,0.050000000745058,0.231024295091629,291.2899475097656,291.1499938964844,268.3793334960937,266.05810546875,282.7863464355469,293.3125305175781,291.2893981933594,1.0,0.2724573612213135,0.8254929780960083,0.8254929780960083,1.0,1.0,-1.3289822340011597,0.5610562562942505,0.7679259181022644,0.2898856401443481,0.0,0.0,0.4734646379947662,45.66103363037109,46.0,14.775315284729004,-11383.2568359375,236.43507385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.040771484375,307.5673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18232.03515625,18000.0,0.0,0.0,0.2748551368713379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196405112743377,0.4196456968784332,-5.206831247051014e-06,0.0,0.0002789430145639,0.0,0.0,22.49015045166016,0.0,0.0,0.0,0.3440710306167602,4.0,0.0,1.0
725280,293.25018310546875,297.1499938964844,293.1499938964844,0.1255655288696289,-2746.681396484375,304.1614685058594,0.8122491836547852,0.1945167630910873,0.1765300035476684,293.2931823730469,297.1499938964844,293.1499938964844,0.0772709622979164,-1964.5411376953125,304.1651611328125,0.7156306505203247,0.1310770958662033,0.126225396990776,293.22369384765625,297.1499938964844,293.1499938964844,0.2338959276676178,-3509.29736328125,304.1612854003906,0.963068962097168,0.3213684558868408,0.2255466729402542,293.1560363769531,297.1499938964844,293.1499938964844,0.2800609767436981,-5449.56396484375,304.2445068359375,0.9990000128746032,0.4765041470527649,0.3480031192302704,293.3123779296875,297.1499938964844,293.1499938964844,0.0104185966774821,-3128.746826171875,302.50103759765625,0.5046795606613159,0.050000000745058,0.231024295091629,291.2899475097656,291.1499938964844,268.3793334960937,266.05810546875,282.7863464355469,293.3125305175781,291.2893981933594,1.0,0.2724573612213135,0.8254929780960083,0.8254929780960083,1.0,1.0,-1.3289822340011597,0.5610562562942505,0.7679259181022644,0.2898856401443481,0.0,0.0,0.4734646379947662,45.66103363037109,46.0,14.775315284729004,-11383.2568359375,236.43507385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.040771484375,307.5673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18232.03515625,18000.0,0.0,0.0,0.2748551368713379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196405112743377,0.4196456968784332,-5.206831247051014e-06,0.0,0.0002789430145639,0.0,0.0,22.49015045166016,0.0,0.0,0.0,0.3440710306167602,4.0,0.0,1.0
725340,293.2487487792969,297.1499938964844,293.1499938964844,0.1241258308291435,-2722.125,304.1600036621094,0.8078163862228394,0.1922670155763626,0.1745302975177765,293.2921447753906,297.1499938964844,293.1499938964844,0.0748874023556709,-1919.376220703125,304.1640625,0.7082200646400452,0.1276586949825287,0.1230230703949928,293.22283935546875,297.1499938964844,293.1499938964844,0.2329838722944259,-3499.37060546875,304.15899658203125,0.959605634212494,0.3196756839752197,0.2243816405534744,293.11578369140625,297.1499938964844,293.1499938964844,0.2810055911540985,-5477.19189453125,304.2105712890625,0.9990000128746032,0.4845885336399078,0.3498278558254242,293.3089599609375,297.1499938964844,293.1499938964844,0.0103666232898831,-3124.28564453125,302.4505310058594,0.5037676692008972,0.050000000745058,0.2310885637998581,291.2597351074219,291.1499938964844,268.43682861328125,266.1048889160156,282.7946472167969,293.3091125488281,291.2541809082031,1.0,0.2727229595184326,0.8252837061882019,0.8252837061882019,1.0,1.0,-1.3235901594161987,0.5596418380737305,0.7639483213424683,0.285250186920166,0.0,0.0,0.4601470530033111,45.82222366333008,64.0,-42.690765380859375,-11185.392578125,234.76763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3490295410156,307.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.96875,18000.0,0.0,0.0,0.2675800621509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956122100353241,0.39561727643013,-5.0782809921656735e-06,0.0,0.0002715597511269,0.0,0.0,20.459875106811523,0.0,0.0,0.0,0.3364970982074737,4.0,0.0,1.0
725400,293.2487487792969,297.1499938964844,293.1499938964844,0.1241258308291435,-2722.125,304.1600036621094,0.8078163862228394,0.1922670155763626,0.1745302975177765,293.2921447753906,297.1499938964844,293.1499938964844,0.0748874023556709,-1919.376220703125,304.1640625,0.7082200646400452,0.1276586949825287,0.1230230703949928,293.22283935546875,297.1499938964844,293.1499938964844,0.2329838722944259,-3499.37060546875,304.15899658203125,0.959605634212494,0.3196756839752197,0.2243816405534744,293.11578369140625,297.1499938964844,293.1499938964844,0.2810055911540985,-5477.19189453125,304.2105712890625,0.9990000128746032,0.4845885336399078,0.3498278558254242,293.3089599609375,297.1499938964844,293.1499938964844,0.0103666232898831,-3124.28564453125,302.4505310058594,0.5037676692008972,0.050000000745058,0.2310885637998581,291.2597351074219,291.1499938964844,268.43682861328125,266.1048889160156,282.7946472167969,293.3091125488281,291.2541809082031,1.0,0.2727229595184326,0.8252837061882019,0.8252837061882019,1.0,1.0,-1.3235901594161987,0.5596418380737305,0.7639483213424683,0.285250186920166,0.0,0.0,0.4601470530033111,45.82222366333008,64.0,-42.690765380859375,-11185.392578125,234.76763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3490295410156,307.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.96875,18000.0,0.0,0.0,0.2675800621509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956122100353241,0.39561727643013,-5.0782809921656735e-06,0.0,0.0002715597511269,0.0,0.0,20.459875106811523,0.0,0.0,0.0,0.3364970982074737,4.0,0.0,1.0
725460,293.2476806640625,297.1499938964844,293.1499938964844,0.1231381148099899,-2706.032470703125,304.1583251953125,0.7901313900947571,0.1899853199720382,0.1726325750350952,293.2915344238281,297.1499938964844,293.1499938964844,0.0727702900767326,-1880.0513916015625,304.16290283203125,0.6885476112365723,0.1241829171776771,0.1198963671922683,293.2222595214844,297.1499938964844,293.1499938964844,0.232882872223854,-3499.624267578125,304.1561889648437,0.9391130805015564,0.3179484903812408,0.2232972234487533,293.1168212890625,297.1499938964844,293.1499938964844,0.2998452186584472,-5785.99755859375,304.1587219238281,0.9990000128746032,0.4853378534317016,0.3691408634185791,293.3064880371094,297.1499938964844,293.1499938964844,0.0103800119832158,-3136.05517578125,302.3935241699219,0.4946853816509247,0.050000000745058,0.2317833453416824,291.1937866210937,291.1499938964844,268.4939880371094,266.15155029296875,282.7706604003906,293.3065795898437,291.18756103515625,1.0,0.279863029718399,0.8250120878219604,0.8250120878219604,1.0,1.0,-1.3402637243270874,0.5692691206932068,0.7709946036338806,0.2834246158599853,0.0,0.0,0.4586237072944641,49.63910675048828,82.0,-80.35907745361328,-11235.392578125,249.8119964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5637512207031,307.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.640625,18000.0,0.0,0.0,0.2601593732833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882080912590027,0.3882130980491638,-5.018337105866522e-06,0.0,0.0002640286984387,0.0,0.0,19.784177780151367,0.0,0.0,0.0,0.3338619768619537,4.0,0.0,1.0
725520,293.2476806640625,297.1499938964844,293.1499938964844,0.1231381148099899,-2706.032470703125,304.1583251953125,0.7901313900947571,0.1899853199720382,0.1726325750350952,293.2915344238281,297.1499938964844,293.1499938964844,0.0727702900767326,-1880.0513916015625,304.16290283203125,0.6885476112365723,0.1241829171776771,0.1198963671922683,293.2222595214844,297.1499938964844,293.1499938964844,0.232882872223854,-3499.624267578125,304.1561889648437,0.9391130805015564,0.3179484903812408,0.2232972234487533,293.1168212890625,297.1499938964844,293.1499938964844,0.2998452186584472,-5785.99755859375,304.1587219238281,0.9990000128746032,0.4853378534317016,0.3691408634185791,293.3064880371094,297.1499938964844,293.1499938964844,0.0103800119832158,-3136.05517578125,302.3935241699219,0.4946853816509247,0.050000000745058,0.2317833453416824,291.1937866210937,291.1499938964844,268.4939880371094,266.15155029296875,282.7706604003906,293.3065795898437,291.18756103515625,1.0,0.279863029718399,0.8250120878219604,0.8250120878219604,1.0,1.0,-1.3402637243270874,0.5692691206932068,0.7709946036338806,0.2834246158599853,0.0,0.0,0.4586237072944641,49.63910675048828,82.0,-80.35907745361328,-11235.392578125,249.8119964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5637512207031,307.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.640625,18000.0,0.0,0.0,0.2601593732833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882080912590027,0.3882130980491638,-5.018337105866522e-06,0.0,0.0002640286984387,0.0,0.0,19.784177780151367,0.0,0.0,0.0,0.3338619768619537,4.0,0.0,1.0
725580,293.2470703125,297.1499938964844,293.1499938964844,0.1222317814826965,-2691.320556640625,304.1570739746094,0.7653151154518127,0.187637060880661,0.1707913279533386,293.291259765625,297.1499938964844,293.1499938964844,0.0706924349069595,-1841.727294921875,304.1620788574219,0.6625353097915649,0.1206522956490516,0.1168312728404998,293.2221984863281,297.1499938964844,293.1499938964844,0.2329128235578537,-3501.312744140625,304.1540832519531,0.9079075455665588,0.3161320686340332,0.222244381904602,293.1587219238281,297.1499938964844,293.1499938964844,0.3320572972297668,-6295.2802734375,304.1021423339844,0.9990000128746032,0.477759838104248,0.401222676038742,293.306396484375,297.1499938964844,293.1499938964844,0.0104207610711455,-3154.169677734375,302.329833984375,0.4808337092399597,0.050000000745058,0.2330195903778076,291.1240234375,291.1499938964844,268.5508117675781,266.1980895996094,282.7320861816406,293.30633544921875,291.1181030273437,1.0,0.2923814952373504,0.8247405290603638,0.8247405290603638,1.0,1.0,-1.373096585273743,0.5867022275924683,0.7863943576812744,0.2844873070716858,0.0,0.0,0.4667475819587707,56.58553314208984,100.0,-92.03836059570312,-11466.0263671875,279.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6012268066406,307.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17940.23046875,18000.0,0.0,0.0,0.2539891302585602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951972723007202,0.3952023088932037,-5.026029157306766e-06,0.0,0.0002577666891738,0.0,0.0,20.24652671813965,0.0,0.0,0.0,0.3356530368328094,4.0,0.0,1.0
725640,293.2470703125,297.1499938964844,293.1499938964844,0.1222317814826965,-2691.320556640625,304.1570739746094,0.7653151154518127,0.187637060880661,0.1707913279533386,293.291259765625,297.1499938964844,293.1499938964844,0.0706924349069595,-1841.727294921875,304.1620788574219,0.6625353097915649,0.1206522956490516,0.1168312728404998,293.2221984863281,297.1499938964844,293.1499938964844,0.2329128235578537,-3501.312744140625,304.1540832519531,0.9079075455665588,0.3161320686340332,0.222244381904602,293.1587219238281,297.1499938964844,293.1499938964844,0.3320572972297668,-6295.2802734375,304.1021423339844,0.9990000128746032,0.477759838104248,0.401222676038742,293.306396484375,297.1499938964844,293.1499938964844,0.0104207610711455,-3154.169677734375,302.329833984375,0.4808337092399597,0.050000000745058,0.2330195903778076,291.1240234375,291.1499938964844,268.5508117675781,266.1980895996094,282.7320861816406,293.30633544921875,291.1181030273437,1.0,0.2923814952373504,0.8247405290603638,0.8247405290603638,1.0,1.0,-1.373096585273743,0.5867022275924683,0.7863943576812744,0.2844873070716858,0.0,0.0,0.4667475819587707,56.58553314208984,100.0,-92.03836059570312,-11466.0263671875,279.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6012268066406,307.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17940.23046875,18000.0,0.0,0.0,0.2539891302585602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951972723007202,0.3952023088932037,-5.026029157306766e-06,0.0,0.0002577666891738,0.0,0.0,20.24652671813965,0.0,0.0,0.0,0.3356530368328094,4.0,0.0,1.0
725700,293.2469482421875,297.1499938964844,293.1499938964844,0.1217601150274276,-2683.55517578125,304.1566467285156,0.7521311044692993,0.1864289492368698,0.1698797941207885,293.291259765625,297.1499938964844,293.1499938964844,0.069641463458538,-1822.3870849609373,304.16180419921875,0.6490811109542847,0.1188670024275779,0.115319013595581,293.222412109375,297.1499938964844,293.1499938964844,0.2328854203224182,-3501.54150390625,304.1534118652344,0.892280101776123,0.3151766657829284,0.2217167168855667,293.1935729980469,297.1499938964844,293.1499938964844,0.3521005809307098,-6605.1298828125,304.0744323730469,0.9990000128746032,0.4708159565925598,0.4208109080791473,293.30743408203125,297.1499938964844,293.1499938964844,0.0104462029412388,-3164.3017578125,302.2951354980469,0.4719870686531067,0.050000000745058,0.2338249385356903,291.0912780761719,291.1499938964844,268.5791015625,266.2212829589844,282.7127380371094,293.3072814941406,291.0859375,1.0,0.3002211153507232,0.8246047496795654,0.8246047496795654,1.0,1.0,-1.3940306901931765,0.5974434018135071,0.796587347984314,0.2863318026065826,0.0,0.0,0.4739568829536438,61.142723083496094,100.0,-90.12590026855467,-11632.1162109375,298.7621765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5408020019531,307.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17891.439453125,18000.0,0.0,0.0,0.2517435550689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036624133586883,0.4036674797534942,-5.053814220445929e-06,0.0,0.0002554877137299,0.0,0.0,20.88103675842285,0.0,0.0,0.0,0.338092178106308,4.0,0.0,1.0
725760,293.2469787597656,297.1499938964844,293.1499938964844,0.1212573945522308,-2675.158203125,304.1563720703125,0.738961398601532,0.185198038816452,0.1689734458923339,293.2912902832031,297.1499938964844,293.1499938964844,0.0685736909508705,-1802.7467041015625,304.1615905761719,0.6359050869941711,0.1170708611607551,0.1138230413198471,293.22247314453125,297.1499938964844,293.1499938964844,0.2328042238950729,-3501.03857421875,304.1529235839844,0.8763322830200195,0.3142461478710174,0.2211971282958984,293.2369384765625,297.1499938964844,293.1499938964844,0.3734058439731598,-6931.3330078125,304.049560546875,0.9990000128746032,0.4617605805397033,0.4415894448757171,293.3091125488281,297.1499938964844,293.1499938964844,0.0104747880250215,-3174.939208984375,302.2588195800781,0.4605189561843872,0.050000000745058,0.2347657084465026,291.0617370605469,291.1499938964844,268.6072998046875,266.2444763183594,282.6972045898437,293.3089294433594,291.0571594238281,1.0,0.3088705241680145,0.8241087794303894,0.8241087794303894,1.0,1.0,-1.4162306785583496,0.6085518002510071,0.8076788187026978,0.2890596389770508,0.0,0.0,0.4828187823295593,66.46520233154297,103.0,-84.12416076660156,-11816.490234375,321.4478454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42657470703125,307.6136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.8828125,18000.0,0.0,0.0,0.250210702419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4150311350822449,0.4150362312793731,-5.097214852867182e-06,0.0,0.0002539320557843,0.0,0.0,21.772729873657227,0.0,0.0,0.0,0.3414675891399383,4.0,0.0,1.0
725820,293.24639892578125,297.1499938964844,293.1499938964844,0.1194487959146499,-2642.3369140625,304.1573181152344,0.7111900448799133,0.1828590631484985,0.1673600822687149,293.2909851074219,297.1499938964844,293.1499938964844,0.0659550279378891,-1753.297119140625,304.1621398925781,0.6082124710083008,0.1135562136769294,0.1110092103481292,293.2228088378906,297.1499938964844,293.1499938964844,0.2309309244155883,-3477.68212890625,304.1552429199219,0.843502402305603,0.3123443722724914,0.2203039675951004,293.2958374023437,297.1499938964844,293.1499938964844,0.3611012697219848,-6723.48974609375,304.10321044921875,0.957750916481018,0.4474885165691376,0.4275957942008972,293.31280517578125,297.1499938964844,293.1499938964844,0.0104978960007429,-3180.99755859375,302.1977844238281,0.4352566301822662,0.050000000745058,0.2372301667928695,291.09381103515625,291.1499938964844,268.6633605957031,266.29071044921875,282.73291015625,293.3125915527344,291.0998229980469,1.0,0.320268452167511,0.8231168985366821,0.8231168985366821,1.0,1.0,-1.396409511566162,0.59937983751297,0.7970297336578369,0.2837287783622741,0.0,0.0,0.4900372624397278,79.27445983886719,91.0,35.42494583129883,-11837.0498046875,342.8773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1042175292969,307.5794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17898.294921875,18000.0,0.0,0.0,0.2489570379257202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339558482170105,0.4339610338211059,-5.202479769650381e-06,0.0,0.0002526597527321,0.0,0.0,23.43287849426269,0.0,0.0,0.0,0.3473687171936035,4.0,0.0,1.0
