time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725880,293.24639892578125,297.1499938964844,293.1499938964844,0.1194487959146499,-2642.3369140625,304.1573181152344,0.7111900448799133,0.1828590631484985,0.1673600822687149,293.2909851074219,297.1499938964844,293.1499938964844,0.0659550279378891,-1753.297119140625,304.1621398925781,0.6082124710083008,0.1135562136769294,0.1110092103481292,293.2228088378906,297.1499938964844,293.1499938964844,0.2309309244155883,-3477.68212890625,304.1552429199219,0.843502402305603,0.3123443722724914,0.2203039675951004,293.2958374023437,297.1499938964844,293.1499938964844,0.3611012697219848,-6723.48974609375,304.10321044921875,0.957750916481018,0.4474885165691376,0.4275957942008972,293.31280517578125,297.1499938964844,293.1499938964844,0.0104978960007429,-3180.99755859375,302.1977844238281,0.4352566301822662,0.050000000745058,0.2372301667928695,291.09381103515625,291.1499938964844,268.6633605957031,266.29071044921875,282.73291015625,293.3125915527344,291.0998229980469,1.0,0.320268452167511,0.8231168985366821,0.8231168985366821,1.0,1.0,-1.396409511566162,0.59937983751297,0.7970297336578369,0.2837287783622741,0.0,0.0,0.4900372624397278,79.27445983886719,91.0,35.42494583129883,-11837.0498046875,342.8773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1042175292969,307.5794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17898.294921875,18000.0,0.0,0.0,0.2489570379257202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339558482170105,0.4339610338211059,-5.202479769650381e-06,0.0,0.0002526597527321,0.0,0.0,23.43287849426269,0.0,0.0,0.0,0.3473687171936035,4.0,0.0,1.0
725940,293.2467956542969,297.1499938964844,293.1499938964844,0.1173523887991905,-2604.418701171875,304.1583557128906,0.6985448598861694,0.180337905883789,0.1653163284063339,293.2908630371094,297.1499938964844,293.1499938964844,0.063079833984375,-1699.747802734375,304.1628723144531,0.5931848883628845,0.1100050061941146,0.1078545525670051,293.2242736816406,297.1499938964844,293.1499938964844,0.2286431193351745,-3449.5322265625,304.1572570800781,0.8317108154296875,0.3102037906646728,0.2189787924289703,293.3148498535156,297.1499938964844,293.1499938964844,0.353255033493042,-6595.7080078125,304.1312866210937,0.9373825192451476,0.4398927688598633,0.4195253551006317,293.3162536621094,297.1499938964844,293.1499938964844,0.0104229934513568,-3167.836181640625,302.1363830566406,0.4276384115219116,0.050000000745058,0.2382214814424514,291.1252136230469,291.1499938964844,268.71905517578125,266.3367919921875,282.766845703125,293.31610107421875,291.1268310546875,1.0,0.3232491612434387,0.8221250772476196,0.8221250772476196,1.0,1.0,-1.380066990852356,0.5919181704521179,0.788148820400238,0.2790075242519378,0.0,0.0,0.4906484484672546,84.27433776855469,79.0,32.9586181640625,-11666.1474609375,347.05438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8081970214844,307.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.66015625,18000.0,0.0,0.0,0.2487149834632873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351258277893066,0.4351310431957245,-5.226368557487149e-06,0.0,0.0002524140872992,0.0,0.0,23.60634994506836,0.0,0.0,0.0,0.3481262326240539,4.0,0.0,1.0
726000,293.2467956542969,297.1499938964844,293.1499938964844,0.1173523887991905,-2604.418701171875,304.1583557128906,0.6985448598861694,0.180337905883789,0.1653163284063339,293.2908630371094,297.1499938964844,293.1499938964844,0.063079833984375,-1699.747802734375,304.1628723144531,0.5931848883628845,0.1100050061941146,0.1078545525670051,293.2242736816406,297.1499938964844,293.1499938964844,0.2286431193351745,-3449.5322265625,304.1572570800781,0.8317108154296875,0.3102037906646728,0.2189787924289703,293.3148498535156,297.1499938964844,293.1499938964844,0.353255033493042,-6595.7080078125,304.1312866210937,0.9373825192451476,0.4398927688598633,0.4195253551006317,293.3162536621094,297.1499938964844,293.1499938964844,0.0104229934513568,-3167.836181640625,302.1363830566406,0.4276384115219116,0.050000000745058,0.2382214814424514,291.1252136230469,291.1499938964844,268.71905517578125,266.3367919921875,282.766845703125,293.31610107421875,291.1268310546875,1.0,0.3232491612434387,0.8221250772476196,0.8221250772476196,1.0,1.0,-1.380066990852356,0.5919181704521179,0.788148820400238,0.2790075242519378,0.0,0.0,0.4906484484672546,84.27433776855469,79.0,32.9586181640625,-11666.1474609375,347.05438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8081970214844,307.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.66015625,18000.0,0.0,0.0,0.2487149834632873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351258277893066,0.4351310431957245,-5.226368557487149e-06,0.0,0.0002524140872992,0.0,0.0,23.60634994506836,0.0,0.0,0.0,0.3481262326240539,4.0,0.0,1.0
726060,293.2464294433594,297.1499938964844,293.1499938964844,0.1152328327298164,-2566.139404296875,304.1590881347656,0.6958203315734863,0.1779587864875793,0.1631267517805099,293.290283203125,297.1499938964844,293.1499938964844,0.060106310993433,-1645.18212890625,304.1635437011719,0.5866225361824036,0.1065515726804733,0.1045466214418411,293.2250061035156,297.1499938964844,293.1499938964844,0.2263799458742141,-3421.8798828125,304.1585998535156,0.8306020498275757,0.3081736266613006,0.2175336480140686,293.31964111328125,297.1499938964844,293.1499938964844,0.3478885591030121,-6510.00927734375,304.146240234375,0.933638334274292,0.4347282946109772,0.4142374694347381,293.3188171386719,297.1499938964844,293.1499938964844,0.0102931475266814,-3143.6591796875,302.0748596191406,0.4280792474746704,0.050000000745058,0.2381603419780731,291.145263671875,291.1499938964844,268.7743225097656,266.3827209472656,282.798583984375,293.3187255859375,291.14666748046875,1.0,0.3207864165306091,0.8215214014053345,0.8215214014053345,1.0,1.0,-1.3653111457824707,0.5852263569831848,0.7800847291946411,0.2747619748115539,0.0,0.0,0.4899158775806427,83.6875228881836,67.0,28.62895774841309,-11515.2900390625,338.8396911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5759582519531,307.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.2488904893398285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353519082069397,0.4353571534156799,-5.233052434050478e-06,0.0,0.0002525922027416,0.0,0.0,23.64810562133789,0.0,0.0,0.0,0.3482620418071747,4.0,0.0,1.0
726120,293.2464294433594,297.1499938964844,293.1499938964844,0.1152328327298164,-2566.139404296875,304.1590881347656,0.6958203315734863,0.1779587864875793,0.1631267517805099,293.290283203125,297.1499938964844,293.1499938964844,0.060106310993433,-1645.18212890625,304.1635437011719,0.5866225361824036,0.1065515726804733,0.1045466214418411,293.2250061035156,297.1499938964844,293.1499938964844,0.2263799458742141,-3421.8798828125,304.1585998535156,0.8306020498275757,0.3081736266613006,0.2175336480140686,293.31964111328125,297.1499938964844,293.1499938964844,0.3478885591030121,-6510.00927734375,304.146240234375,0.933638334274292,0.4347282946109772,0.4142374694347381,293.3188171386719,297.1499938964844,293.1499938964844,0.0102931475266814,-3143.6591796875,302.0748596191406,0.4280792474746704,0.050000000745058,0.2381603419780731,291.145263671875,291.1499938964844,268.7743225097656,266.3827209472656,282.798583984375,293.3187255859375,291.14666748046875,1.0,0.3207864165306091,0.8215214014053345,0.8215214014053345,1.0,1.0,-1.3653111457824707,0.5852263569831848,0.7800847291946411,0.2747619748115539,0.0,0.0,0.4899158775806427,83.6875228881836,67.0,28.62895774841309,-11515.2900390625,338.8396911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5759582519531,307.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.2488904893398285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353519082069397,0.4353571534156799,-5.233052434050478e-06,0.0,0.0002525922027416,0.0,0.0,23.64810562133789,0.0,0.0,0.0,0.3482620418071747,4.0,0.0,1.0
726180,293.2451171875,297.1499938964844,293.1499938964844,0.1132221072912216,-2529.8388671875,304.1593933105469,0.6996656060218811,0.1757767498493194,0.160978227853775,293.28912353515625,297.1499938964844,293.1499938964844,0.0571272447705268,-1591.303955078125,304.1640014648437,0.5858114361763,0.1032374277710914,0.101221740245819,293.2249755859375,297.1499938964844,293.1499938964844,0.2242264151573181,-3395.70849609375,304.1593017578125,0.8363338708877563,0.3062765300273895,0.2160766720771789,293.3191833496094,297.1499938964844,293.1499938964844,0.3434274792671203,-6440.376953125,304.1548156738281,0.9402762055397034,0.4305194616317749,0.409953773021698,293.3204345703125,297.1499938964844,293.1499938964844,0.0101315705105662,-3112.81201171875,302.0141906738281,0.4336952865123749,0.050000000745058,0.237422689795494,291.1586303710937,291.1499938964844,268.8291320800781,266.4284362792969,282.8298034667969,293.32037353515625,291.15966796875,1.0,0.3145793974399566,0.8209177255630493,0.8209177255630493,1.0,1.0,-1.350963830947876,0.5787030458450317,0.7722607851028442,0.2707285583019256,0.0,0.0,0.4878267049789428,79.50231170654297,55.0,20.863386154174805,-11360.814453125,322.6680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120178222656,307.1363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.46484375,18000.0,0.0,0.0,0.2491753697395324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327566921710968,0.4327619075775146,-5.22404025105061e-06,0.0,0.0002528813201934,0.0,0.0,23.436363220214844,0.0,0.0,0.0,0.3475041091442108,4.0,0.0,1.0
726240,293.2451171875,297.1499938964844,293.1499938964844,0.1132221072912216,-2529.8388671875,304.1593933105469,0.6996656060218811,0.1757767498493194,0.160978227853775,293.28912353515625,297.1499938964844,293.1499938964844,0.0571272447705268,-1591.303955078125,304.1640014648437,0.5858114361763,0.1032374277710914,0.101221740245819,293.2249755859375,297.1499938964844,293.1499938964844,0.2242264151573181,-3395.70849609375,304.1593017578125,0.8363338708877563,0.3062765300273895,0.2160766720771789,293.3191833496094,297.1499938964844,293.1499938964844,0.3434274792671203,-6440.376953125,304.1548156738281,0.9402762055397034,0.4305194616317749,0.409953773021698,293.3204345703125,297.1499938964844,293.1499938964844,0.0101315705105662,-3112.81201171875,302.0141906738281,0.4336952865123749,0.050000000745058,0.237422689795494,291.1586303710937,291.1499938964844,268.8291320800781,266.4284362792969,282.8298034667969,293.32037353515625,291.15966796875,1.0,0.3145793974399566,0.8209177255630493,0.8209177255630493,1.0,1.0,-1.350963830947876,0.5787030458450317,0.7722607851028442,0.2707285583019256,0.0,0.0,0.4878267049789428,79.50231170654297,55.0,20.863386154174805,-11360.814453125,322.6680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120178222656,307.1363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.46484375,18000.0,0.0,0.0,0.2491753697395324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327566921710968,0.4327619075775146,-5.22404025105061e-06,0.0,0.0002528813201934,0.0,0.0,23.436363220214844,0.0,0.0,0.0,0.3475041091442108,4.0,0.0,1.0
726300,293.2442321777344,297.1499938964844,293.1499938964844,0.1122483164072036,-2512.2314453125,304.1594543457031,0.7035943865776062,0.1747488528490066,0.1599289029836654,293.2882995605469,297.1499938964844,293.1499938964844,0.0556414276361465,-1564.6949462890625,304.1641540527344,0.5871727466583252,0.101633496582508,0.0995726436376571,293.2247619628906,297.1499938964844,293.1499938964844,0.223168209195137,-3382.862060546875,304.1595458984375,0.8413465023040771,0.3053702116012573,0.2153520584106445,293.31805419921875,297.1499938964844,293.1499938964844,0.3413249254226684,-6407.9921875,304.1577453613281,0.9465419054031372,0.428596556186676,0.4079839885234833,293.3209228515625,297.1499938964844,293.1499938964844,0.0100427214056253,-3095.476806640625,301.98443603515625,0.4382913112640381,0.050000000745058,0.2368778437376022,291.1645202636719,291.1499938964844,268.8563842773437,266.45123291015625,282.8453369140625,293.3208923339844,291.1654968261719,1.0,0.3104350864887237,0.8206159472465515,0.8206159472465515,1.0,1.0,-1.3438360691070557,0.575453519821167,0.7683824896812439,0.2687668204307556,0.0,0.0,0.4862706661224365,76.47311401367188,55.0,18.686166763305664,-11285.4560546875,312.5729675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553771972656,307.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.322265625,18000.0,0.0,0.0,0.2492762953042984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307329654693603,0.4307381808757782,-5.215621513343649e-06,0.0,0.0002529837365727,0.0,0.0,23.26655578613281,0.0,0.0,0.0,0.3468870222568512,4.0,0.0,1.0
726360,293.2431945800781,297.1499938964844,293.1499938964844,0.1112939193844795,-2494.953857421875,304.15948486328125,0.7087496519088745,0.1737563014030456,0.1588961333036422,293.2873840332031,297.1499938964844,293.1499938964844,0.0541624017059803,-1538.372314453125,304.1642761230469,0.5896138548851013,0.1000638380646705,0.0979381501674652,293.22442626953125,297.1499938964844,293.1499938964844,0.2221215367317199,-3370.158935546875,304.1596984863281,0.8477647304534912,0.3044874370098114,0.2146314829587936,293.3166198730469,297.1499938964844,293.1499938964844,0.3392688035964966,-6376.5302734375,304.1600646972656,0.954426109790802,0.4267503917217254,0.4060809016227722,293.3211975097656,297.1499938964844,293.1499938964844,0.0099507635459303,-3077.294921875,301.955078125,0.4441562592983246,0.050000000745058,0.2362463772296905,291.1700744628906,291.1499938964844,268.8835144042969,266.4739990234375,282.8606872558594,293.3211975097656,291.1709899902344,1.0,0.3057349622249603,0.8204016089439392,0.8204016089439392,1.0,1.0,-1.3367266654968262,0.5722144842147827,0.7645121216773987,0.2668459415435791,0.0,0.0,0.4843744933605194,72.98326110839844,43.0,16.97388458251953,-11210.419921875,301.53472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149108886719,307.05712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.279296875,18000.0,0.0,0.0,0.2493128478527069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281696081161499,0.4281748235225677,-5.204589797358494e-06,0.0,0.0002530208439566,0.0,0.0,23.0510311126709,0.0,0.0,0.0,0.3461027145385742,4.0,0.0,1.0
726420,293.24090576171875,297.1499938964844,293.1499938964844,0.1094423756003379,-2461.369873046875,304.1593933105469,0.7219107151031494,0.1718625575304031,0.1568789482116699,293.28521728515625,297.1499938964844,293.1499938964844,0.0512358695268631,-1486.7415771484375,304.16436767578125,0.5976726412773132,0.0970224887132644,0.0947231948375701,293.2235412597656,297.1499938964844,293.1499938964844,0.2200672328472137,-3345.228759765625,304.1598815917969,0.865219235420227,0.3027815818786621,0.2132048457860946,293.31317138671875,297.1499938964844,293.1499938964844,0.3352595567703247,-6315.61962890625,304.1633605957031,0.9739902019500732,0.4232234954833984,0.402410626411438,293.3212890625,297.1499938964844,293.1499938964844,0.0097614079713821,-3039.2041015625,301.8974304199219,0.4602340459823608,0.050000000745058,0.2347919940948486,291.1801452636719,291.1499938964844,268.9374389648437,266.51934814453125,282.8912658691406,293.3212890625,291.1809997558594,1.0,0.294964998960495,0.8199729323387146,0.8199729323387146,1.0,1.0,-1.3225816488265991,0.5657541751861572,0.7568274140357971,0.2631068825721741,0.0,0.0,0.4796688854694366,64.98703002929688,31.0,14.577065467834473,-11061.80078125,277.5233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,307.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.470703125,18000.0,0.0,0.0,0.2490982413291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4216204881668091,0.4216256439685821,-5.175436399440514e-06,0.0,0.0002528030599933,0.0,0.0,22.501792907714844,0.0,0.0,0.0,0.3440903723239898,4.0,0.0,1.0
726480,293.24090576171875,297.1499938964844,293.1499938964844,0.1094423756003379,-2461.369873046875,304.1593933105469,0.7219107151031494,0.1718625575304031,0.1568789482116699,293.28521728515625,297.1499938964844,293.1499938964844,0.0512358695268631,-1486.7415771484375,304.16436767578125,0.5976726412773132,0.0970224887132644,0.0947231948375701,293.2235412597656,297.1499938964844,293.1499938964844,0.2200672328472137,-3345.228759765625,304.1598815917969,0.865219235420227,0.3027815818786621,0.2132048457860946,293.31317138671875,297.1499938964844,293.1499938964844,0.3352595567703247,-6315.61962890625,304.1633605957031,0.9739902019500732,0.4232234954833984,0.402410626411438,293.3212890625,297.1499938964844,293.1499938964844,0.0097614079713821,-3039.2041015625,301.8974304199219,0.4602340459823608,0.050000000745058,0.2347919940948486,291.1801452636719,291.1499938964844,268.9374389648437,266.51934814453125,282.8912658691406,293.3212890625,291.1809997558594,1.0,0.294964998960495,0.8199729323387146,0.8199729323387146,1.0,1.0,-1.3225816488265991,0.5657541751861572,0.7568274140357971,0.2631068825721741,0.0,0.0,0.4796688854694366,64.98703002929688,31.0,14.577065467834473,-11061.80078125,277.5233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,307.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.470703125,18000.0,0.0,0.0,0.2490982413291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4216204881668091,0.4216256439685821,-5.175436399440514e-06,0.0,0.0002528030599933,0.0,0.0,22.501792907714844,0.0,0.0,0.0,0.3440903723239898,4.0,0.0,1.0
726540,293.23834228515625,297.1499938964844,293.1499938964844,0.1076632961630821,-2429.009765625,304.15924072265625,0.7395640015602112,0.170074388384819,0.1549257636070251,293.28271484375,297.1499938964844,293.1499938964844,0.0483621545135974,-1436.563232421875,304.16436767578125,0.6102113127708435,0.0941037312150001,0.0915897339582443,293.2224426269531,297.1499938964844,293.1499938964844,0.2180625945329666,-3320.89013671875,304.1599426269531,0.8901938199996948,0.3011414408683777,0.2117996364831924,293.30938720703125,297.1499938964844,293.1499938964844,0.3313577771186828,-6256.7138671875,304.1653747558594,0.9965198040008544,0.4198609888553619,0.3988723158836365,293.3208312988281,297.1499938964844,293.1499938964844,0.0095694689080119,-2999.765869140625,301.8411560058594,0.4793067276477813,0.050000000745058,0.2331639677286148,291.1892395019531,291.1499938964844,268.9908447265625,266.5644836425781,282.9218139648437,293.32086181640625,291.1899719238281,1.0,0.282705545425415,0.81954425573349,0.81954425573349,1.0,1.0,-1.3085860013961792,0.5593391060829163,0.7492468357086182,0.2595155537128448,0.0,0.0,0.4738176465034485,56.07179260253906,25.0,12.813504219055176,-10913.96875,251.99932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296630859375,306.9883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.6171875,18000.0,0.0,0.0,0.2483860403299331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133726060390472,0.4133777618408203,-5.138282176631037e-06,0.0,0.0002520802663639,0.0,0.0,21.818971633911133,0.0,0.0,0.0,0.3415571451187134,4.0,0.0,1.0
726600,293.23834228515625,297.1499938964844,293.1499938964844,0.1076632961630821,-2429.009765625,304.15924072265625,0.7395640015602112,0.170074388384819,0.1549257636070251,293.28271484375,297.1499938964844,293.1499938964844,0.0483621545135974,-1436.563232421875,304.16436767578125,0.6102113127708435,0.0941037312150001,0.0915897339582443,293.2224426269531,297.1499938964844,293.1499938964844,0.2180625945329666,-3320.89013671875,304.1599426269531,0.8901938199996948,0.3011414408683777,0.2117996364831924,293.30938720703125,297.1499938964844,293.1499938964844,0.3313577771186828,-6256.7138671875,304.1653747558594,0.9965198040008544,0.4198609888553619,0.3988723158836365,293.3208312988281,297.1499938964844,293.1499938964844,0.0095694689080119,-2999.765869140625,301.8411560058594,0.4793067276477813,0.050000000745058,0.2331639677286148,291.1892395019531,291.1499938964844,268.9908447265625,266.5644836425781,282.9218139648437,293.32086181640625,291.1899719238281,1.0,0.282705545425415,0.81954425573349,0.81954425573349,1.0,1.0,-1.3085860013961792,0.5593391060829163,0.7492468357086182,0.2595155537128448,0.0,0.0,0.4738176465034485,56.07179260253906,25.0,12.813504219055176,-10913.96875,251.99932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296630859375,306.9883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.6171875,18000.0,0.0,0.0,0.2483860403299331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133726060390472,0.4133777618408203,-5.138282176631037e-06,0.0,0.0002520802663639,0.0,0.0,21.818971633911133,0.0,0.0,0.0,0.3415571451187134,4.0,0.0,1.0
726660,293.23565673828125,297.1499938964844,293.1499938964844,0.1058730408549308,-2396.00146484375,304.1591491699219,0.7540000081062317,0.1683802008628845,0.1531715095043182,293.2798767089844,297.1499938964844,293.1499938964844,0.0455690249800682,-1387.934326171875,304.16424560546875,0.6185503602027893,0.0913177654147148,0.0886930376291275,293.22100830078125,297.1499938964844,293.1499938964844,0.2158484905958175,-3293.612548828125,304.1603698730469,0.9110612273216248,0.2995952367782593,0.2105342745780944,293.2909240722656,297.1499938964844,293.1499938964844,0.308787077665329,-5906.1982421875,304.1986083984375,0.9990000128746032,0.4194852113723755,0.3765188157558441,293.31982421875,297.1499938964844,293.1499938964844,0.0094030797481536,-2963.35986328125,301.7899475097656,0.4914324879646301,0.050000000745058,0.2320614904165268,291.2168884277344,291.1499938964844,269.04376220703125,266.60943603515625,282.97149658203125,293.31988525390625,291.2220153808594,1.0,0.2707647085189819,0.8191534280776978,0.8191534280776978,1.0,1.0,-1.2730530500411987,0.5426313877105713,0.7304216623306274,0.2520948350429535,0.0,0.0,0.4636893272399902,49.66992568969727,25.0,45.86178970336914,-10660.6728515625,224.7084350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695373535156,307.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18098.05078125,18000.0,0.0,0.0,0.2469492852687835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017471969127655,0.4017522931098938,-5.091669663670473e-06,0.0,0.0002506221353542,0.0,0.0,20.89730834960937,0.0,0.0,0.0,0.3380199372768402,4.0,0.0,1.0
726720,293.23565673828125,297.1499938964844,293.1499938964844,0.1058730408549308,-2396.00146484375,304.1591491699219,0.7540000081062317,0.1683802008628845,0.1531715095043182,293.2798767089844,297.1499938964844,293.1499938964844,0.0455690249800682,-1387.934326171875,304.16424560546875,0.6185503602027893,0.0913177654147148,0.0886930376291275,293.22100830078125,297.1499938964844,293.1499938964844,0.2158484905958175,-3293.612548828125,304.1603698730469,0.9110612273216248,0.2995952367782593,0.2105342745780944,293.2909240722656,297.1499938964844,293.1499938964844,0.308787077665329,-5906.1982421875,304.1986083984375,0.9990000128746032,0.4194852113723755,0.3765188157558441,293.31982421875,297.1499938964844,293.1499938964844,0.0094030797481536,-2963.35986328125,301.7899475097656,0.4914324879646301,0.050000000745058,0.2320614904165268,291.2168884277344,291.1499938964844,269.04376220703125,266.60943603515625,282.97149658203125,293.31988525390625,291.2220153808594,1.0,0.2707647085189819,0.8191534280776978,0.8191534280776978,1.0,1.0,-1.2730530500411987,0.5426313877105713,0.7304216623306274,0.2520948350429535,0.0,0.0,0.4636893272399902,49.66992568969727,25.0,45.86178970336914,-10660.6728515625,224.7084350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695373535156,307.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18098.05078125,18000.0,0.0,0.0,0.2469492852687835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017471969127655,0.4017522931098938,-5.091669663670473e-06,0.0,0.0002506221353542,0.0,0.0,20.89730834960937,0.0,0.0,0.0,0.3380199372768402,4.0,0.0,1.0
726780,293.2334899902344,297.1499938964844,293.1499938964844,0.1040873527526855,-2362.89501953125,304.1590576171875,0.7659486532211304,0.1666524410247802,0.1514659225940704,293.2771911621094,297.1499938964844,293.1499938964844,0.0428528487682342,-1340.852294921875,304.1640014648437,0.6239442229270935,0.0885669440031051,0.0859182476997375,293.22003173828125,297.1499938964844,293.1499938964844,0.2136163562536239,-3266.04443359375,304.1605834960937,0.9299467206001282,0.2980012595653534,0.2093345820903778,293.24658203125,297.1499938964844,293.1499938964844,0.2868063747882843,-5562.77490234375,304.2185363769531,0.9990000128746032,0.4248784184455871,0.3549410104751587,293.3184814453125,297.1499938964844,293.1499938964844,0.009253847412765,-2929.835693359375,301.74188232421875,0.5012692809104919,0.050000000745058,0.2312726527452469,291.2535400390625,291.1499938964844,269.0961608886719,266.6541442871094,283.0218200683594,293.3185729980469,291.2549743652344,1.0,0.261076807975769,0.8187626004219055,0.8187626004219055,1.0,1.0,-1.239670753479004,0.5269553661346436,0.7127153873443604,0.2452425956726074,0.0,0.0,0.4469459354877472,44.98768615722656,28.0,38.13758850097656,-10320.9384765625,202.98895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297546386719,307.0362243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18158.8203125,18000.0,0.0,0.0,0.2441790401935577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794243633747101,0.3794293701648712,-5.0057687985827215e-06,0.0,0.0002478106762282,0.0,0.0,19.20037269592285,0.0,0.0,0.0,0.3314808011054992,4.0,0.0,1.0
726840,293.2334899902344,297.1499938964844,293.1499938964844,0.1040873527526855,-2362.89501953125,304.1590576171875,0.7659486532211304,0.1666524410247802,0.1514659225940704,293.2771911621094,297.1499938964844,293.1499938964844,0.0428528487682342,-1340.852294921875,304.1640014648437,0.6239442229270935,0.0885669440031051,0.0859182476997375,293.22003173828125,297.1499938964844,293.1499938964844,0.2136163562536239,-3266.04443359375,304.1605834960937,0.9299467206001282,0.2980012595653534,0.2093345820903778,293.24658203125,297.1499938964844,293.1499938964844,0.2868063747882843,-5562.77490234375,304.2185363769531,0.9990000128746032,0.4248784184455871,0.3549410104751587,293.3184814453125,297.1499938964844,293.1499938964844,0.009253847412765,-2929.835693359375,301.74188232421875,0.5012692809104919,0.050000000745058,0.2312726527452469,291.2535400390625,291.1499938964844,269.0961608886719,266.6541442871094,283.0218200683594,293.3185729980469,291.2549743652344,1.0,0.261076807975769,0.8187626004219055,0.8187626004219055,1.0,1.0,-1.239670753479004,0.5269553661346436,0.7127153873443604,0.2452425956726074,0.0,0.0,0.4469459354877472,44.98768615722656,28.0,38.13758850097656,-10320.9384765625,202.98895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297546386719,307.0362243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18158.8203125,18000.0,0.0,0.0,0.2441790401935577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794243633747101,0.3794293701648712,-5.0057687985827215e-06,0.0,0.0002478106762282,0.0,0.0,19.20037269592285,0.0,0.0,0.0,0.3314808011054992,4.0,0.0,1.0
726900,293.2323913574219,297.1499938964844,293.1499938964844,0.1033329144120216,-2349.039306640625,304.1587829589844,0.770505964756012,0.1658130884170532,0.1506488621234893,293.27593994140625,297.1499938964844,293.1499938964844,0.0415879860520362,-1319.1234130859375,304.16375732421875,0.6253682374954224,0.0872055366635322,0.0845656469464302,293.2198791503906,297.1499938964844,293.1499938964844,0.2126724272966385,-3254.541259765625,304.1603698730469,0.9372076988220216,0.2971402108669281,0.2086946815252304,293.22198486328125,297.1499938964844,293.1499938964844,0.2784973978996277,-5434.18603515625,304.2210998535156,0.9990000128746032,0.4284863770008087,0.3468285501003265,293.31756591796875,297.1499938964844,293.1499938964844,0.0091952886432409,-2917.48583984375,301.71649169921875,0.5052762031555176,0.050000000745058,0.2309881597757339,291.2597045898437,291.1499938964844,269.12213134765625,266.6763916015625,283.0444030761719,293.31768798828125,291.26043701171875,1.0,0.2573845982551574,0.818567156791687,0.818567156791687,1.0,1.0,-1.226216435432434,0.520637035369873,0.7055794596672058,0.242520734667778,0.0,0.0,0.4389958679676056,43.2833251953125,28.0,26.381635665893555,-10170.8173828125,194.9214324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6393127441406,307.04901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.662109375,18000.0,0.0,0.0,0.2422159612178802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683661818504333,0.3683711588382721,-4.95844460601802e-06,0.0,0.0002458184026181,0.0,0.0,18.372114181518555,0.0,0.0,0.0,0.3282105624675751,4.0,0.0,1.0
726960,293.23126220703125,297.1499938964844,293.1499938964844,0.1026397496461868,-2336.35693359375,304.158447265625,0.774052619934082,0.1649893820285797,0.1498580425977707,293.2746887207031,297.1499938964844,293.1499938964844,0.0403660722076892,-1298.194580078125,304.1634826660156,0.6259626150131226,0.085856407880783,0.0832361057400703,293.2196044921875,297.1499938964844,293.1499938964844,0.2118294239044189,-3244.339599609375,304.1600036621094,0.9429191946983336,0.2963088154792785,0.2080721259117126,293.1988830566406,297.1499938964844,293.1499938964844,0.2718333899974823,-5331.509765625,304.2202453613281,0.9990000128746032,0.4321120977401733,0.3403429985046386,293.3164367675781,297.1499938964844,293.1499938964844,0.0091443136334419,-2907.10546875,301.6910095214844,0.5086346864700317,0.050000000745058,0.2307654768228531,291.26171875,291.1499938964844,269.14801025390625,266.6986083984375,283.0648193359375,293.31658935546875,291.2615661621094,1.0,0.2543390393257141,0.8185381889343262,0.8185381889343262,1.0,1.0,-1.2148702144622805,0.5153209567070007,0.6995493173599243,0.2402573525905609,0.0,0.0,0.4313232004642486,41.93990707397461,31.0,14.028711318969728,-10035.2099609375,188.43145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75982666015625,307.06597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.875,18000.0,0.0,0.0,0.239912062883377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578032851219177,0.3578082025051117,-4.913484190183226e-06,0.0,0.000243480244535,0.0,0.0,17.599775314331055,0.0,0.0,0.0,0.3251293003559112,4.0,0.0,1.0
727020,293.22900390625,297.1499938964844,293.1499938964844,0.1014184579253196,-2314.156494140625,304.1576538085937,0.7783838510513306,0.1633884459733963,0.148347720503807,293.2721862792969,297.1499938964844,293.1499938964844,0.0380467921495437,-1258.5711669921875,304.162841796875,0.6249785423278809,0.0832032114267349,0.0806477293372154,293.2188720703125,297.1499938964844,293.1499938964844,0.2104439437389373,-3227.78125,304.15899658203125,0.9503139853477478,0.2946976125240326,0.2068938910961151,293.1605529785156,297.1499938964844,293.1499938964844,0.262649804353714,-5191.623046875,304.21197509765625,0.9990000128746032,0.4386685192584991,0.331417441368103,293.3137512207031,297.1499938964844,293.1499938964844,0.0090608373284339,-2891.289794921875,301.6395874023437,0.5135068297386169,0.050000000745058,0.2304659336805343,291.25408935546875,291.1499938964844,269.19927978515625,266.74285888671875,283.1009521484375,293.3139343261719,291.2526550292969,1.0,0.2499451637268066,0.8184803128242493,0.8184803128242493,1.0,1.0,-1.197460412979126,0.5071564316749573,0.6903039813041687,0.2368479669094085,0.0,0.0,0.4178222715854645,40.10761260986328,49.0,-7.572117328643799,-9809.8720703125,179.1442108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0108337402344,307.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18121.634765625,18000.0,0.0,0.0,0.2344569712877273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392785787582397,0.3392834067344665,-4.8351339501095936e-06,0.0,0.000237944026594,0.0,0.0,16.28846549987793,0.0,0.0,0.0,0.3198391497135162,4.0,0.0,1.0
727080,293.22900390625,297.1499938964844,293.1499938964844,0.1014184579253196,-2314.156494140625,304.1576538085937,0.7783838510513306,0.1633884459733963,0.148347720503807,293.2721862792969,297.1499938964844,293.1499938964844,0.0380467921495437,-1258.5711669921875,304.162841796875,0.6249785423278809,0.0832032114267349,0.0806477293372154,293.2188720703125,297.1499938964844,293.1499938964844,0.2104439437389373,-3227.78125,304.15899658203125,0.9503139853477478,0.2946976125240326,0.2068938910961151,293.1605529785156,297.1499938964844,293.1499938964844,0.262649804353714,-5191.623046875,304.21197509765625,0.9990000128746032,0.4386685192584991,0.331417441368103,293.3137512207031,297.1499938964844,293.1499938964844,0.0090608373284339,-2891.289794921875,301.6395874023437,0.5135068297386169,0.050000000745058,0.2304659336805343,291.25408935546875,291.1499938964844,269.19927978515625,266.74285888671875,283.1009521484375,293.3139343261719,291.2526550292969,1.0,0.2499451637268066,0.8184803128242493,0.8184803128242493,1.0,1.0,-1.197460412979126,0.5071564316749573,0.6903039813041687,0.2368479669094085,0.0,0.0,0.4178222715854645,40.10761260986328,49.0,-7.572117328643799,-9809.8720703125,179.1442108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0108337402344,307.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18121.634765625,18000.0,0.0,0.0,0.2344569712877273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392785787582397,0.3392834067344665,-4.8351339501095936e-06,0.0,0.000237944026594,0.0,0.0,16.28846549987793,0.0,0.0,0.0,0.3198391497135162,4.0,0.0,1.0
727140,293.2269897460937,297.1499938964844,293.1499938964844,0.1005433723330497,-2298.70751953125,304.15655517578125,0.7688109874725342,0.1617950648069381,0.1469834893941879,293.2698974609375,297.1499938964844,293.1499938964844,0.0360009111464023,-1223.830322265625,304.1619567871094,0.6133492588996887,0.0805706977844238,0.0782213732600212,293.21826171875,297.1499938964844,293.1499938964844,0.2096613943576812,-3219.0283203125,304.1572570800781,0.9387226700782776,0.2930740118026733,0.2058191895484924,293.1442565917969,297.1499938964844,293.1499938964844,0.2710005939006805,-5334.865234375,304.1766967773437,0.9990000128746032,0.4417771399021148,0.3406161963939667,293.31121826171875,297.1499938964844,293.1499938964844,0.0090251639485359,-2888.630859375,301.58380126953125,0.5084905624389648,0.050000000745058,0.230775311589241,291.2221984863281,291.1499938964844,269.25,266.7868347167969,283.1148681640625,293.31134033203125,291.2164001464844,1.0,0.2536042332649231,0.8184223771095276,0.8184223771095276,1.0,1.0,-1.2030203342437744,0.5098879933357239,0.6931324005126953,0.2375437766313552,0.0,0.0,0.4097653031349182,41.82285690307617,67.0,-49.05535125732422,-9721.2294921875,184.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.232177734375,307.11981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.048828125,18000.0,0.0,0.0,0.2283361852169037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262869715690613,0.3262917399406433,-4.7768567128514405e-06,0.0,0.0002317322068847,0.0,0.0,15.389900207519531,0.0,0.0,0.0,0.3161861896514892,4.0,0.0,1.0
727200,293.2269897460937,297.1499938964844,293.1499938964844,0.1005433723330497,-2298.70751953125,304.15655517578125,0.7688109874725342,0.1617950648069381,0.1469834893941879,293.2698974609375,297.1499938964844,293.1499938964844,0.0360009111464023,-1223.830322265625,304.1619567871094,0.6133492588996887,0.0805706977844238,0.0782213732600212,293.21826171875,297.1499938964844,293.1499938964844,0.2096613943576812,-3219.0283203125,304.1572570800781,0.9387226700782776,0.2930740118026733,0.2058191895484924,293.1442565917969,297.1499938964844,293.1499938964844,0.2710005939006805,-5334.865234375,304.1766967773437,0.9990000128746032,0.4417771399021148,0.3406161963939667,293.31121826171875,297.1499938964844,293.1499938964844,0.0090251639485359,-2888.630859375,301.58380126953125,0.5084905624389648,0.050000000745058,0.230775311589241,291.2221984863281,291.1499938964844,269.25,266.7868347167969,283.1148681640625,293.31134033203125,291.2164001464844,1.0,0.2536042332649231,0.8184223771095276,0.8184223771095276,1.0,1.0,-1.2030203342437744,0.5098879933357239,0.6931324005126953,0.2375437766313552,0.0,0.0,0.4097653031349182,41.82285690307617,67.0,-49.05535125732422,-9721.2294921875,184.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.232177734375,307.11981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.048828125,18000.0,0.0,0.0,0.2283361852169037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262869715690613,0.3262917399406433,-4.7768567128514405e-06,0.0,0.0002317322068847,0.0,0.0,15.389900207519531,0.0,0.0,0.0,0.3161861896514892,4.0,0.0,1.0
727260,293.2253723144531,297.1499938964844,293.1499938964844,0.0999878123402595,-2289.55224609375,304.1553039550781,0.7491605281829834,0.1601718217134475,0.1457109600305557,293.2679138183594,297.1499938964844,293.1499938964844,0.0341962613165378,-1193.39453125,304.1609802246094,0.5912339091300964,0.0779394954442977,0.0759166404604911,293.218017578125,297.1499938964844,293.1499938964844,0.2094742208719253,-3217.9560546875,304.1551513671875,0.9118416905403136,0.2913944721221924,0.2047982215881347,293.16619873046875,297.1499938964844,293.1499938964844,0.2952969670295715,-5728.9287109375,304.12713623046875,0.9990000128746032,0.4375565648078918,0.3654212355613708,293.31005859375,297.1499938964844,293.1499938964844,0.0090324487537145,-2898.510986328125,301.5187683105469,0.4963672161102295,0.050000000745058,0.231651172041893,291.1603088378906,291.1499938964844,269.299072265625,266.8296813964844,283.10992431640625,293.31005859375,291.1541442871094,1.0,0.2635706663131714,0.818142831325531,0.818142831325531,1.0,1.0,-1.2283189296722412,0.5219288468360901,0.7063900828361511,0.2418846935033798,0.0,0.0,0.4124758839607239,46.824031829833984,85.0,-77.0419692993164,-9834.025390625,203.0196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3490600585937,307.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.222557857632637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257891833782196,0.3257939517498016,-4.757232545671286e-06,0.0,0.0002258679305668,0.0,0.0,15.304627418518066,0.0,0.0,0.0,0.3157766759395599,4.0,0.0,1.0
727320,293.2253723144531,297.1499938964844,293.1499938964844,0.0999878123402595,-2289.55224609375,304.1553039550781,0.7491605281829834,0.1601718217134475,0.1457109600305557,293.2679138183594,297.1499938964844,293.1499938964844,0.0341962613165378,-1193.39453125,304.1609802246094,0.5912339091300964,0.0779394954442977,0.0759166404604911,293.218017578125,297.1499938964844,293.1499938964844,0.2094742208719253,-3217.9560546875,304.1551513671875,0.9118416905403136,0.2913944721221924,0.2047982215881347,293.16619873046875,297.1499938964844,293.1499938964844,0.2952969670295715,-5728.9287109375,304.12713623046875,0.9990000128746032,0.4375565648078918,0.3654212355613708,293.31005859375,297.1499938964844,293.1499938964844,0.0090324487537145,-2898.510986328125,301.5187683105469,0.4963672161102295,0.050000000745058,0.231651172041893,291.1603088378906,291.1499938964844,269.299072265625,266.8296813964844,283.10992431640625,293.31005859375,291.1541442871094,1.0,0.2635706663131714,0.818142831325531,0.818142831325531,1.0,1.0,-1.2283189296722412,0.5219288468360901,0.7063900828361511,0.2418846935033798,0.0,0.0,0.4124758839607239,46.824031829833984,85.0,-77.0419692993164,-9834.025390625,203.0196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3490600585937,307.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.222557857632637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257891833782196,0.3257939517498016,-4.757232545671286e-06,0.0,0.0002258679305668,0.0,0.0,15.304627418518066,0.0,0.0,0.0,0.3157766759395599,4.0,0.0,1.0
727380,293.22430419921875,297.1499938964844,293.1499938964844,0.0994763895869255,-2281.15380859375,304.1543884277344,0.7255532145500183,0.1584818512201309,0.1444892287254333,293.2662353515625,297.1499938964844,293.1499938964844,0.0324825085699558,-1164.2203369140625,304.1601867675781,0.5626331567764282,0.075293131172657,0.0737097412347793,293.21826171875,297.1499938964844,293.1499938964844,0.2093325555324554,-3217.31396484375,304.1536865234375,0.8809113502502441,0.2896236479282379,0.2037968635559082,293.2264099121094,297.1499938964844,293.1499938964844,0.3314487338066101,-6299.19140625,304.07452392578125,0.9990000128746032,0.4250184297561645,0.4015721380710602,293.3111267089844,297.1499938964844,293.1499938964844,0.009058347903192,-2913.14208984375,301.4472961425781,0.4806858003139496,0.050000000745058,0.2330377548933029,291.0975646972656,291.1499938964844,269.3455810546875,266.8706359863281,283.09381103515625,293.3110046386719,291.0918273925781,1.0,0.2784391939640045,0.8178632855415344,0.8178632855415344,1.0,1.0,-1.2678440809249878,0.5406692028045654,0.7271748781204224,0.2491078078746795,0.0,0.0,0.4236665964126587,54.7578125,88.0,-83.76206970214844,-10095.0615234375,233.807846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2997436523437,307.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17925.916015625,18000.0,0.0,0.0,0.2182946354150772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362837731838226,0.336288571357727,-4.779622486239532e-06,0.0,0.0002215412969235,0.0,0.0,15.950761795043944,0.0,0.0,0.0,0.3183710277080536,4.0,0.0,1.0
727440,293.22430419921875,297.1499938964844,293.1499938964844,0.0994763895869255,-2281.15380859375,304.1543884277344,0.7255532145500183,0.1584818512201309,0.1444892287254333,293.2662353515625,297.1499938964844,293.1499938964844,0.0324825085699558,-1164.2203369140625,304.1601867675781,0.5626331567764282,0.075293131172657,0.0737097412347793,293.21826171875,297.1499938964844,293.1499938964844,0.2093325555324554,-3217.31396484375,304.1536865234375,0.8809113502502441,0.2896236479282379,0.2037968635559082,293.2264099121094,297.1499938964844,293.1499938964844,0.3314487338066101,-6299.19140625,304.07452392578125,0.9990000128746032,0.4250184297561645,0.4015721380710602,293.3111267089844,297.1499938964844,293.1499938964844,0.009058347903192,-2913.14208984375,301.4472961425781,0.4806858003139496,0.050000000745058,0.2330377548933029,291.0975646972656,291.1499938964844,269.3455810546875,266.8706359863281,283.09381103515625,293.3110046386719,291.0918273925781,1.0,0.2784391939640045,0.8178632855415344,0.8178632855415344,1.0,1.0,-1.2678440809249878,0.5406692028045654,0.7271748781204224,0.2491078078746795,0.0,0.0,0.4236665964126587,54.7578125,88.0,-83.76206970214844,-10095.0615234375,233.807846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2997436523437,307.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17925.916015625,18000.0,0.0,0.0,0.2182946354150772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362837731838226,0.336288571357727,-4.779622486239532e-06,0.0,0.0002215412969235,0.0,0.0,15.950761795043944,0.0,0.0,0.0,0.3183710277080536,4.0,0.0,1.0
727500,293.2237243652344,297.1499938964844,293.1499938964844,0.0991531684994697,-2275.455810546875,304.1542053222656,0.7108660340309143,0.1576517522335052,0.143937274813652,293.2652587890625,297.1499938964844,293.1499938964844,0.0316449366509914,-1149.621826171875,304.15985107421875,0.5456482172012329,0.0740111246705055,0.0726897791028022,293.21783447265625,297.1499938964844,293.1499938964844,0.2091083526611328,-3214.83203125,304.1534423828125,0.8627164959907532,0.2888426780700683,0.2033703178167343,293.2610168457031,297.1499938964844,293.1499938964844,0.3309614956378937,-6283.23193359375,304.0898132324219,0.9831067323684692,0.4172413647174835,0.3993636667728424,293.3121643066406,297.1499938964844,293.1499938964844,0.0090811029076576,-2921.578857421875,301.412109375,0.469262033700943,0.050000000745058,0.2340656071901321,291.0771179199219,291.1499938964844,269.367919921875,266.8904724121094,283.1059875488281,293.3120422363281,291.0783996582031,1.0,0.2843880951404571,0.8177235126495361,0.8177235126495361,1.0,1.0,-1.2643331289291382,0.5389374494552612,0.7253956198692322,0.2485960870981216,0.0,0.0,0.4307484924793243,60.201751708984375,88.0,-43.84527969360352,-10168.8916015625,244.17752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.209716796875,307.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17895.51171875,18000.0,0.0,0.0,0.2169801741838455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451177179813385,0.3451225161552429,-4.806265224033268e-06,0.0,0.0002202072937507,0.0,0.0,16.528587341308594,0.0,0.0,0.0,0.3206897675991058,4.0,0.0,1.0
727560,293.2232666015625,297.1499938964844,293.1499938964844,0.0984349176287651,-2261.65185546875,304.1547546386719,0.69735187292099,0.1568089425563812,0.1433810740709304,293.264404296875,297.1499938964844,293.1499938964844,0.0306352414190769,-1131.1107177734375,304.159912109375,0.5313026309013367,0.0727207064628601,0.0716804191470146,293.2177734375,297.1499938964844,293.1499938964844,0.208069160580635,-3201.489501953125,304.1547241210937,0.8480151891708374,0.2879934906959533,0.2029636055231094,293.2815246582031,297.1499938964844,293.1499938964844,0.3250264525413513,-6185.44775390625,304.1114501953125,0.962907075881958,0.4117948114871979,0.393421858549118,293.3133850097656,297.1499938964844,293.1499938964844,0.0090717682614922,-2918.523193359375,301.3861694335937,0.4572748243808746,0.050000000745058,0.2350371778011322,291.103759765625,291.1499938964844,269.38970947265625,266.90985107421875,283.12420654296875,293.313232421875,291.1106872558594,1.0,0.2894801795482635,0.8173356652259827,0.8173356652259827,1.0,1.0,-1.2559300661087036,0.5349254012107849,0.7210047245025635,0.2469689548015594,0.0,0.0,0.4313414096832275,65.27234649658203,76.0,20.936723709106445,-10169.9931640625,251.8942413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.098388671875,307.1581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17927.99609375,18000.0,0.0,0.0,0.2160838097333908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505627810955047,0.3505676090717315,-4.834779247175902e-06,0.0,0.0002192975953221,0.0,0.0,16.928213119506836,0.0,0.0,0.0,0.3222134113311767,4.0,0.0,1.0
