time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727620,293.2224426269531,297.1499938964844,293.1499938964844,0.0970131680369377,-2234.714111328125,304.155517578125,0.6853324770927429,0.155120313167572,0.1420293450355529,293.2627868652344,297.1499938964844,293.1499938964844,0.0283617377281188,-1094.94873046875,304.160400390625,0.5164101719856262,0.0701460689306259,0.0694094449281692,293.2186889648437,297.1499938964844,293.1499938964844,0.2060039937496185,-3175.434814453125,304.1565246582031,0.8360009789466858,0.2860956192016601,0.2018017470836639,293.2994384765625,297.1499938964844,293.1499938964844,0.3175810873508453,-6063.216796875,304.1361389160156,0.9426631331443788,0.4047895073890686,0.385918378829956,293.31573486328125,297.1499938964844,293.1499938964844,0.0090027060359716,-2902.898681640625,301.3306884765625,0.4480684697628021,0.050000000745058,0.2358621656894683,291.1399230957031,291.1499938964844,269.4316101074219,266.9474182128906,283.1580505371094,293.31561279296875,291.1410217285156,1.0,0.292389452457428,0.8165599703788757,0.8165599703788757,1.0,1.0,-1.242169737815857,0.5283077359199524,0.7138620018959045,0.2444087713956833,0.0,0.0,0.4294978976249695,69.4911880493164,64.0,27.387645721435547,-10022.4462890625,255.62759399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.883056640625,307.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.2148879170417785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349025547504425,0.3490303754806518,-4.845413513976382e-06,0.0,0.0002180839073844,0.0,0.0,16.87398910522461,0.0,0.0,0.0,0.3221161961555481,4.0,0.0,1.0
727680,293.2224426269531,297.1499938964844,293.1499938964844,0.0970131680369377,-2234.714111328125,304.155517578125,0.6853324770927429,0.155120313167572,0.1420293450355529,293.2627868652344,297.1499938964844,293.1499938964844,0.0283617377281188,-1094.94873046875,304.160400390625,0.5164101719856262,0.0701460689306259,0.0694094449281692,293.2186889648437,297.1499938964844,293.1499938964844,0.2060039937496185,-3175.434814453125,304.1565246582031,0.8360009789466858,0.2860956192016601,0.2018017470836639,293.2994384765625,297.1499938964844,293.1499938964844,0.3175810873508453,-6063.216796875,304.1361389160156,0.9426631331443788,0.4047895073890686,0.385918378829956,293.31573486328125,297.1499938964844,293.1499938964844,0.0090027060359716,-2902.898681640625,301.3306884765625,0.4480684697628021,0.050000000745058,0.2358621656894683,291.1399230957031,291.1499938964844,269.4316101074219,266.9474182128906,283.1580505371094,293.31561279296875,291.1410217285156,1.0,0.292389452457428,0.8165599703788757,0.8165599703788757,1.0,1.0,-1.242169737815857,0.5283077359199524,0.7138620018959045,0.2444087713956833,0.0,0.0,0.4294978976249695,69.4911880493164,64.0,27.387645721435547,-10022.4462890625,255.62759399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.883056640625,307.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.2148879170417785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349025547504425,0.3490303754806518,-4.845413513976382e-06,0.0,0.0002180839073844,0.0,0.0,16.87398910522461,0.0,0.0,0.0,0.3221161961555481,4.0,0.0,1.0
727740,293.2213134765625,297.1499938964844,293.1499938964844,0.0956381112337112,-2208.909912109375,304.15594482421875,0.6840495467185974,0.1535157561302185,0.140540674328804,293.2608337402344,297.1499938964844,293.1499938964844,0.0265135709196329,-1053.869140625,304.1600036621094,0.5105915069580078,0.0676843747496604,0.067023366689682,293.2191467285156,297.1499938964844,293.1499938964844,0.2040823847055435,-3151.47900390625,304.1575622558594,0.8356709480285645,0.2842579185962677,0.2004865407943725,293.3038024902344,297.1499938964844,293.1499938964844,0.312812864780426,-5986.25048828125,304.1485290527344,0.9400351047515868,0.4001045823097229,0.3810851275920868,293.3174133300781,297.1499938964844,293.1499938964844,0.0089005082845687,-2880.673583984375,301.2718200683594,0.4492718577384949,0.050000000745058,0.235748142004013,291.1543273925781,291.1499938964844,269.4715270996094,266.9835205078125,283.1904602050781,293.3173522949219,291.1557006835937,1.0,0.2899264693260193,0.8157842755317688,0.8157842755317688,1.0,1.0,-1.230001449584961,0.522385835647583,0.7076155543327332,0.2423430383205413,0.0,0.0,0.4280084371566772,68.72582244873047,52.0,23.35482406616211,-9897.60546875,249.4211883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70574951171875,306.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66796875,18000.0,0.0,0.0,0.2140949666500091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477795124053955,0.3477843403816223,-4.842606813326711e-06,0.0,0.0002172791719203,0.0,0.0,16.793933868408203,0.0,0.0,0.0,0.3217902481555938,4.0,0.0,1.0
727800,293.2213134765625,297.1499938964844,293.1499938964844,0.0956381112337112,-2208.909912109375,304.15594482421875,0.6840495467185974,0.1535157561302185,0.140540674328804,293.2608337402344,297.1499938964844,293.1499938964844,0.0265135709196329,-1053.869140625,304.1600036621094,0.5105915069580078,0.0676843747496604,0.067023366689682,293.2191467285156,297.1499938964844,293.1499938964844,0.2040823847055435,-3151.47900390625,304.1575622558594,0.8356709480285645,0.2842579185962677,0.2004865407943725,293.3038024902344,297.1499938964844,293.1499938964844,0.312812864780426,-5986.25048828125,304.1485290527344,0.9400351047515868,0.4001045823097229,0.3810851275920868,293.3174133300781,297.1499938964844,293.1499938964844,0.0089005082845687,-2880.673583984375,301.2718200683594,0.4492718577384949,0.050000000745058,0.235748142004013,291.1543273925781,291.1499938964844,269.4715270996094,266.9835205078125,283.1904602050781,293.3173522949219,291.1557006835937,1.0,0.2899264693260193,0.8157842755317688,0.8157842755317688,1.0,1.0,-1.230001449584961,0.522385835647583,0.7076155543327332,0.2423430383205413,0.0,0.0,0.4280084371566772,68.72582244873047,52.0,23.35482406616211,-9897.60546875,249.4211883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70574951171875,306.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66796875,18000.0,0.0,0.0,0.2140949666500091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477795124053955,0.3477843403816223,-4.842606813326711e-06,0.0,0.0002172791719203,0.0,0.0,16.793933868408203,0.0,0.0,0.0,0.3217902481555938,4.0,0.0,1.0
727860,293.2196350097656,297.1499938964844,293.1499938964844,0.0942956209182739,-2183.775146484375,304.1561889648437,0.6900694966316223,0.1520449817180633,0.1390425413846969,293.2583923339844,297.1499938964844,293.1499938964844,0.0245641320943832,-1015.5706787109376,304.159912109375,0.5104299783706665,0.0653730854392051,0.0646438673138618,293.2189636230469,297.1499938964844,293.1499938964844,0.2022215127944946,-3128.3759765625,304.1581115722656,0.8432409167289734,0.2825420200824737,0.1991565078496933,293.3031616210937,297.1499938964844,293.1499938964844,0.3088928461074829,-5924.181640625,304.1554260253906,0.9489688277244568,0.3963290452957153,0.3772162199020386,293.3183288574219,297.1499938964844,293.1499938964844,0.0087733548134565,-2852.44921875,301.21368408203125,0.4575720727443695,0.050000000745058,0.2350134849548339,291.1643981933594,291.1499938964844,269.5096130371094,267.0182189941406,283.22222900390625,293.3182983398437,291.1650695800781,1.0,0.2836443185806274,0.8155058026313782,0.8155058026313782,1.0,1.0,-1.2182248830795288,0.5166144371032715,0.7016103863716125,0.2406489104032516,0.0,0.0,0.4253353476524353,64.66041564941406,40.0,15.170984268188477,-9764.1708984375,236.61231994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5696105957031,306.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.869140625,18000.0,0.0,0.0,0.2135203778743744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446297943592071,0.3446346521377563,-4.832736976823071e-06,0.0,0.0002166960330214,0.0,0.0,16.583702087402344,0.0,0.0,0.0,0.3209503889083862,4.0,0.0,1.0
727920,293.2196350097656,297.1499938964844,293.1499938964844,0.0942956209182739,-2183.775146484375,304.1561889648437,0.6900694966316223,0.1520449817180633,0.1390425413846969,293.2583923339844,297.1499938964844,293.1499938964844,0.0245641320943832,-1015.5706787109376,304.159912109375,0.5104299783706665,0.0653730854392051,0.0646438673138618,293.2189636230469,297.1499938964844,293.1499938964844,0.2022215127944946,-3128.3759765625,304.1581115722656,0.8432409167289734,0.2825420200824737,0.1991565078496933,293.3031616210937,297.1499938964844,293.1499938964844,0.3088928461074829,-5924.181640625,304.1554260253906,0.9489688277244568,0.3963290452957153,0.3772162199020386,293.3183288574219,297.1499938964844,293.1499938964844,0.0087733548134565,-2852.44921875,301.21368408203125,0.4575720727443695,0.050000000745058,0.2350134849548339,291.1643981933594,291.1499938964844,269.5096130371094,267.0182189941406,283.22222900390625,293.3182983398437,291.1650695800781,1.0,0.2836443185806274,0.8155058026313782,0.8155058026313782,1.0,1.0,-1.2182248830795288,0.5166144371032715,0.7016103863716125,0.2406489104032516,0.0,0.0,0.4253353476524353,64.66041564941406,40.0,15.170984268188477,-9764.1708984375,236.61231994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5696105957031,306.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.869140625,18000.0,0.0,0.0,0.2135203778743744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446297943592071,0.3446346521377563,-4.832736976823071e-06,0.0,0.0002166960330214,0.0,0.0,16.583702087402344,0.0,0.0,0.0,0.3209503889083862,4.0,0.0,1.0
727980,293.21759033203125,297.1499938964844,293.1499938964844,0.0930030643939971,-2159.603759765625,304.1562805175781,0.7024167776107788,0.1506974846124649,0.1375771462917328,293.2554931640625,297.1499938964844,293.1499938964844,0.0227651186287403,-978.5593872070312,304.1596069335937,0.515099823474884,0.0632149279117584,0.0623232759535312,293.2182922363281,297.1499938964844,293.1499938964844,0.2004227340221405,-3106.0810546875,304.1584167480469,0.8580235242843628,0.2809314429759979,0.197839930653572,293.30059814453125,297.1499938964844,293.1499938964844,0.305303692817688,-5868.13037109375,304.1595458984375,0.966303527355194,0.3929648101329803,0.3737321197986603,293.3185119628906,297.1499938964844,293.1499938964844,0.0086319521069526,-2820.453857421875,301.15655517578125,0.4715620279312134,0.050000000745058,0.2338687479496002,291.1715087890625,291.1499938964844,269.5460205078125,267.0517272949219,283.2548522949219,293.3185119628906,291.1721496582031,1.0,0.2745944857597351,0.8152272701263428,0.8152272701263428,1.0,1.0,-1.206544280052185,0.5107916593551636,0.6957526206970215,0.2392771244049072,0.0,0.0,0.4219900071620941,58.41603088378906,28.0,11.276219367980955,-9635.7978515625,219.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.477294921875,306.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.76171875,18000.0,0.0,0.0,0.2129625231027603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407133221626282,0.340718150138855,-4.8191091082117055e-06,0.0,0.0002161298907594,0.0,0.0,16.319931030273438,0.0,0.0,0.0,0.3198807537555694,4.0,0.0,1.0
728040,293.21759033203125,297.1499938964844,293.1499938964844,0.0930030643939971,-2159.603759765625,304.1562805175781,0.7024167776107788,0.1506974846124649,0.1375771462917328,293.2554931640625,297.1499938964844,293.1499938964844,0.0227651186287403,-978.5593872070312,304.1596069335937,0.515099823474884,0.0632149279117584,0.0623232759535312,293.2182922363281,297.1499938964844,293.1499938964844,0.2004227340221405,-3106.0810546875,304.1584167480469,0.8580235242843628,0.2809314429759979,0.197839930653572,293.30059814453125,297.1499938964844,293.1499938964844,0.305303692817688,-5868.13037109375,304.1595458984375,0.966303527355194,0.3929648101329803,0.3737321197986603,293.3185119628906,297.1499938964844,293.1499938964844,0.0086319521069526,-2820.453857421875,301.15655517578125,0.4715620279312134,0.050000000745058,0.2338687479496002,291.1715087890625,291.1499938964844,269.5460205078125,267.0517272949219,283.2548522949219,293.3185119628906,291.1721496582031,1.0,0.2745944857597351,0.8152272701263428,0.8152272701263428,1.0,1.0,-1.206544280052185,0.5107916593551636,0.6957526206970215,0.2392771244049072,0.0,0.0,0.4219900071620941,58.41603088378906,28.0,11.276219367980955,-9635.7978515625,219.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.477294921875,306.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.76171875,18000.0,0.0,0.0,0.2129625231027603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407133221626282,0.340718150138855,-4.8191091082117055e-06,0.0,0.0002161298907594,0.0,0.0,16.319931030273438,0.0,0.0,0.0,0.3198807537555694,4.0,0.0,1.0
728100,293.2164611816406,297.1499938964844,293.1499938964844,0.0923723205924034,-2147.8095703125,304.1562805175781,0.7109436988830566,0.1500633805990219,0.1368604153394699,293.2538757324219,297.1499938964844,293.1499938964844,0.0219220928847789,-960.5636596679688,304.1593933105469,0.5193976163864136,0.0621915012598037,0.0611936897039413,293.21783447265625,297.1499938964844,293.1499938964844,0.1995366215705871,-3095.095947265625,304.1584777832031,0.8684456944465637,0.2801583707332611,0.1971888989210128,293.2989807128906,297.1499938964844,293.1499938964844,0.3035647869110107,-5841.15625,304.1609802246094,0.9772699475288392,0.3913748264312744,0.3720680177211761,293.3183898925781,297.1499938964844,293.1499938964844,0.0085580460727214,-2803.46484375,301.1285400390625,0.4790693819522857,0.050000000745058,0.2331893444061279,291.1748352050781,291.1499938964844,269.56365966796875,267.0680847167969,283.27166748046875,293.31842041015625,291.1754455566406,1.0,0.2692493796348572,0.8150880336761475,0.8150880336761475,1.0,1.0,-1.2007339000701904,0.5078541040420532,0.6928797960281372,0.2387188971042633,0.0,0.0,0.4199980497360229,54.726348876953125,28.0,10.190735816955566,-9571.84765625,210.0354919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,306.6862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.99609375,18000.0,0.0,0.0,0.2126426994800567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383654356002807,0.3383702337741852,-4.810967311641434e-06,0.0,0.0002158053102903,0.0,0.0,16.162899017333984,0.0,0.0,0.0,0.3192439377307892,4.0,0.0,1.0
728160,293.2152709960937,297.1499938964844,293.1499938964844,0.0917526707053184,-2136.224853515625,304.1562805175781,0.7205913662910461,0.1494524478912353,0.1361550688743591,293.2522277832031,297.1499938964844,293.1499938964844,0.021117378026247,-942.9389038085938,304.1591491699219,0.5252575874328613,0.0612013638019561,0.0600864589214324,293.21728515625,297.1499938964844,293.1499938964844,0.198660522699356,-3084.23193359375,304.1585388183594,0.881258487701416,0.2794034481048584,0.1965431720018386,293.2972412109375,297.1499938964844,293.1499938964844,0.3018535375595093,-5814.6923828125,304.1620788574219,0.9891996383666992,0.3898296058177948,0.3704397976398468,293.3181457519531,297.1499938964844,293.1499938964844,0.0084829218685626,-2786.034912109375,301.1008605957031,0.486994981765747,0.050000000745058,0.2324577867984771,291.1780090332031,291.1499938964844,269.5809631347656,267.0841369628906,283.2888488769531,293.31817626953125,291.1785888671875,1.0,0.2634427845478058,0.8149574398994446,0.8149574398994446,1.0,1.0,-1.194950819015503,0.5049027800559998,0.6900480389595032,0.2382485568523407,0.0,0.0,0.4178139269351959,50.760841369628906,25.0,9.44343090057373,-9508.1484375,200.0215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267883300781,306.6598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.978515625,18000.0,0.0,0.0,0.2122725844383239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357830047607422,0.3357878029346466,-4.801965133083286e-06,0.0,0.0002154296962544,0.0,0.0,15.99090576171875,0.0,0.0,0.0,0.318545788526535,4.0,0.0,1.0
728220,293.212890625,297.1499938964844,293.1499938964844,0.0906021818518638,-2114.67236328125,304.1560974121094,0.7351014018058777,0.1482808291912078,0.1348838955163955,293.2488098144531,297.1499938964844,293.1499938964844,0.0196823645383119,-910.2188720703124,304.1584777832031,0.5336664319038391,0.059304866939783,0.0580478310585022,293.2160949707031,297.1499938964844,293.1499938964844,0.1969744116067886,-3063.26806640625,304.15850830078125,0.9019506573677064,0.2779402434825897,0.1953534036874771,293.2899475097656,297.1499938964844,293.1499938964844,0.2909923791885376,-5642.8720703125,304.1773681640625,0.9990000128746032,0.3875492215156555,0.3593215644359588,293.3173217773437,297.1499938964844,293.1499938964844,0.0083560161292552,-2756.236083984375,301.0471496582031,0.4991873204708099,0.050000000745058,0.2314309030771255,291.1868591308594,291.1499938964844,269.6146545410156,267.1156005859375,283.3345031738281,293.3173828125,291.1895446777344,1.0,0.2537982761859894,0.8146962523460388,0.8146962523460388,1.0,1.0,-1.174980401992798,0.4948144257068634,0.6801659464836121,0.236412227153778,0.0,0.0,0.4124519526958465,45.06673431396485,25.0,20.868240356445312,-9348.6142578125,182.1376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.415771484375,306.6416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.037109375,18000.0,0.0,0.0,0.2113115787506103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298592269420624,0.3298639953136444,-4.7816870392125566e-06,0.0,0.00021445438324,0.0,0.0,15.60092067718506,0.0,0.0,0.0,0.3169528245925903,4.0,0.0,1.0
728280,293.212890625,297.1499938964844,293.1499938964844,0.0906021818518638,-2114.67236328125,304.1560974121094,0.7351014018058777,0.1482808291912078,0.1348838955163955,293.2488098144531,297.1499938964844,293.1499938964844,0.0196823645383119,-910.2188720703124,304.1584777832031,0.5336664319038391,0.059304866939783,0.0580478310585022,293.2160949707031,297.1499938964844,293.1499938964844,0.1969744116067886,-3063.26806640625,304.15850830078125,0.9019506573677064,0.2779402434825897,0.1953534036874771,293.2899475097656,297.1499938964844,293.1499938964844,0.2909923791885376,-5642.8720703125,304.1773681640625,0.9990000128746032,0.3875492215156555,0.3593215644359588,293.3173217773437,297.1499938964844,293.1499938964844,0.0083560161292552,-2756.236083984375,301.0471496582031,0.4991873204708099,0.050000000745058,0.2314309030771255,291.1868591308594,291.1499938964844,269.6146545410156,267.1156005859375,283.3345031738281,293.3173828125,291.1895446777344,1.0,0.2537982761859894,0.8146962523460388,0.8146962523460388,1.0,1.0,-1.174980401992798,0.4948144257068634,0.6801659464836121,0.236412227153778,0.0,0.0,0.4124519526958465,45.06673431396485,25.0,20.868240356445312,-9348.6142578125,182.1376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.415771484375,306.6416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.037109375,18000.0,0.0,0.0,0.2113115787506103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298592269420624,0.3298639953136444,-4.7816870392125566e-06,0.0,0.00021445438324,0.0,0.0,15.60092067718506,0.0,0.0,0.0,0.3169528245925903,4.0,0.0,1.0
728340,293.21075439453125,297.1499938964844,293.1499938964844,0.0893336981534957,-2090.509521484375,304.1561584472656,0.7449334859848022,0.1471232324838638,0.1337188929319381,293.2455749511719,297.1499938964844,293.1499938964844,0.0183652453124523,-878.1342163085938,304.1578369140625,0.5376726984977722,0.0574584379792213,0.0561627186834812,293.2152404785156,297.1499938964844,293.1499938964844,0.1949183642864227,-3037.22119140625,304.1590881347656,0.917076289653778,0.2764418423175812,0.194231167435646,293.26123046875,297.1499938964844,293.1499938964844,0.2727842628955841,-5354.35595703125,304.1981506347656,0.9990000128746032,0.3897920548915863,0.3413738012313843,293.3161926269531,297.1499938964844,293.1499938964844,0.008237418718636,-2725.84326171875,301.0012512207031,0.5080923438072205,0.050000000745058,0.2308021783828735,291.223388671875,291.1499938964844,269.647216796875,267.146240234375,283.3943786621094,293.3162841796875,291.2259216308594,1.0,0.2458286583423614,0.8144350051879883,0.8144350051879883,1.0,1.0,-1.1476730108261108,0.4810539782047272,0.6666190028190613,0.2338864058256149,0.0,0.0,0.4001786112785339,41.42266082763672,25.0,37.63160705566406,-9097.5087890625,166.65792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46435546875,306.6234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18083.416015625,18000.0,0.0,0.0,0.2096892893314361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175519704818725,0.3175567090511322,-4.7474777602474205e-06,0.0,0.0002128079649992,0.0,0.0,14.82845973968506,0.0,0.0,0.0,0.3138183951377868,4.0,0.0,1.0
728400,293.21075439453125,297.1499938964844,293.1499938964844,0.0893336981534957,-2090.509521484375,304.1561584472656,0.7449334859848022,0.1471232324838638,0.1337188929319381,293.2455749511719,297.1499938964844,293.1499938964844,0.0183652453124523,-878.1342163085938,304.1578369140625,0.5376726984977722,0.0574584379792213,0.0561627186834812,293.2152404785156,297.1499938964844,293.1499938964844,0.1949183642864227,-3037.22119140625,304.1590881347656,0.917076289653778,0.2764418423175812,0.194231167435646,293.26123046875,297.1499938964844,293.1499938964844,0.2727842628955841,-5354.35595703125,304.1981506347656,0.9990000128746032,0.3897920548915863,0.3413738012313843,293.3161926269531,297.1499938964844,293.1499938964844,0.008237418718636,-2725.84326171875,301.0012512207031,0.5080923438072205,0.050000000745058,0.2308021783828735,291.223388671875,291.1499938964844,269.647216796875,267.146240234375,283.3943786621094,293.3162841796875,291.2259216308594,1.0,0.2458286583423614,0.8144350051879883,0.8144350051879883,1.0,1.0,-1.1476730108261108,0.4810539782047272,0.6666190028190613,0.2338864058256149,0.0,0.0,0.4001786112785339,41.42266082763672,25.0,37.63160705566406,-9097.5087890625,166.65792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46435546875,306.6234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18083.416015625,18000.0,0.0,0.0,0.2096892893314361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175519704818725,0.3175567090511322,-4.7474777602474205e-06,0.0,0.0002128079649992,0.0,0.0,14.82845973968506,0.0,0.0,0.0,0.3138183951377868,4.0,0.0,1.0
728460,293.208740234375,297.1499938964844,293.1499938964844,0.0882791131734848,-2070.7138671875,304.1558532714844,0.7534191012382507,0.1459896266460418,0.1325960904359817,293.2426147460937,297.1499938964844,293.1499938964844,0.0171991270035505,-848.525390625,304.1571655273437,0.5400484800338745,0.0556383095681667,0.0543292686343193,293.2149353027344,297.1499938964844,293.1499938964844,0.1931833922863006,-3015.536865234375,304.158935546875,0.9306249022483826,0.2748514413833618,0.1930508762598037,293.2232971191406,297.1499938964844,293.1499938964844,0.2580994963645935,-5122.24169921875,304.2063293457031,0.9990000128746032,0.3946565985679626,0.3267185688018799,293.31463623046875,297.1499938964844,293.1499938964844,0.0081399986520409,-2702.350830078125,300.9518127441406,0.5161975026130676,0.050000000745058,0.2303126901388168,291.2378845214844,291.1499938964844,269.6788635253906,267.1762084960937,283.4507141113281,293.31475830078125,291.2388000488281,1.0,0.2392326444387436,0.8143581748008728,0.8143581748008728,1.0,1.0,-1.1245290040969849,0.4692685902118683,0.6552603244781494,0.2321818172931671,0.0,0.0,0.3873258829116821,38.5796127319336,28.0,21.720590591430664,-8843.7314453125,154.50160217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5826416015625,306.6044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18089.81640625,18000.0,0.0,0.0,0.2070309966802597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025611340999603,0.3025658428668976,-4.697857548308093e-06,0.0,0.0002101101417792,0.0,0.0,13.890189170837402,0.0,0.0,0.0,0.3100118041038513,4.0,0.0,1.0
728520,293.208740234375,297.1499938964844,293.1499938964844,0.0882791131734848,-2070.7138671875,304.1558532714844,0.7534191012382507,0.1459896266460418,0.1325960904359817,293.2426147460937,297.1499938964844,293.1499938964844,0.0171991270035505,-848.525390625,304.1571655273437,0.5400484800338745,0.0556383095681667,0.0543292686343193,293.2149353027344,297.1499938964844,293.1499938964844,0.1931833922863006,-3015.536865234375,304.158935546875,0.9306249022483826,0.2748514413833618,0.1930508762598037,293.2232971191406,297.1499938964844,293.1499938964844,0.2580994963645935,-5122.24169921875,304.2063293457031,0.9990000128746032,0.3946565985679626,0.3267185688018799,293.31463623046875,297.1499938964844,293.1499938964844,0.0081399986520409,-2702.350830078125,300.9518127441406,0.5161975026130676,0.050000000745058,0.2303126901388168,291.2378845214844,291.1499938964844,269.6788635253906,267.1762084960937,283.4507141113281,293.31475830078125,291.2388000488281,1.0,0.2392326444387436,0.8143581748008728,0.8143581748008728,1.0,1.0,-1.1245290040969849,0.4692685902118683,0.6552603244781494,0.2321818172931671,0.0,0.0,0.3873258829116821,38.5796127319336,28.0,21.720590591430664,-8843.7314453125,154.50160217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5826416015625,306.6044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18089.81640625,18000.0,0.0,0.0,0.2070309966802597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025611340999603,0.3025658428668976,-4.697857548308093e-06,0.0,0.0002101101417792,0.0,0.0,13.890189170837402,0.0,0.0,0.0,0.3100118041038513,4.0,0.0,1.0
728580,293.20684814453125,297.1499938964844,293.1499938964844,0.0873744264245033,-2053.910888671875,304.1554260253906,0.7587666511535645,0.144888699054718,0.1315391212701797,293.2333984375,297.1499938964844,293.1499938964844,0.0164667386561632,-829.2555541992188,304.15594482421875,0.5416086316108704,0.0551178455352783,0.0531074926257133,293.2142333984375,297.1499938964844,293.1499938964844,0.1917464137077331,-2997.761962890625,304.1583251953125,0.93929123878479,0.2733467221260071,0.1919429153203964,293.1878967285156,297.1499938964844,293.1499938964844,0.2484147548675537,-4970.5126953125,304.2034606933594,0.9990000128746032,0.3999873697757721,0.3171509504318237,293.3125,297.1499938964844,293.1499938964844,0.0080612124875187,-2684.28857421875,300.90155029296875,0.5219552516937256,0.050000000745058,0.2300047427415847,291.2402038574219,291.1499938964844,269.7098083496094,267.2055969238281,283.4975891113281,293.3126525878906,291.2392578125,1.0,0.2349830716848373,0.8142813444137573,0.8142813444137573,1.0,1.0,-1.108607292175293,0.4610024094581604,0.6476048827171326,0.2314625978469848,0.0,0.0,0.3749567568302154,36.7899284362793,31.0,2.064357280731201,-8633.0634765625,146.70193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74267578125,306.5984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.427734375,18000.0,0.0,0.0,0.2033879160881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884230315685272,0.2884276807308197,-4.650518349080812e-06,0.0,0.0002064128784695,0.0,0.0,13.029823303222656,0.0,0.0,0.0,0.3064834773540497,4.0,0.0,1.0
728640,293.20684814453125,297.1499938964844,293.1499938964844,0.0873744264245033,-2053.910888671875,304.1554260253906,0.7587666511535645,0.144888699054718,0.1315391212701797,293.2333984375,297.1499938964844,293.1499938964844,0.0164667386561632,-829.2555541992188,304.15594482421875,0.5416086316108704,0.0551178455352783,0.0531074926257133,293.2142333984375,297.1499938964844,293.1499938964844,0.1917464137077331,-2997.761962890625,304.1583251953125,0.93929123878479,0.2733467221260071,0.1919429153203964,293.1878967285156,297.1499938964844,293.1499938964844,0.2484147548675537,-4970.5126953125,304.2034606933594,0.9990000128746032,0.3999873697757721,0.3171509504318237,293.3125,297.1499938964844,293.1499938964844,0.0080612124875187,-2684.28857421875,300.90155029296875,0.5219552516937256,0.050000000745058,0.2300047427415847,291.2402038574219,291.1499938964844,269.7098083496094,267.2055969238281,283.4975891113281,293.3126525878906,291.2392578125,1.0,0.2349830716848373,0.8142813444137573,0.8142813444137573,1.0,1.0,-1.108607292175293,0.4610024094581604,0.6476048827171326,0.2314625978469848,0.0,0.0,0.3749567568302154,36.7899284362793,31.0,2.064357280731201,-8633.0634765625,146.70193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74267578125,306.5984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.427734375,18000.0,0.0,0.0,0.2033879160881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884230315685272,0.2884276807308197,-4.650518349080812e-06,0.0,0.0002064128784695,0.0,0.0,13.029823303222656,0.0,0.0,0.0,0.3064834773540497,4.0,0.0,1.0
728700,293.2059020996094,297.1499938964844,293.1499938964844,0.0869942530989646,-2046.9664306640625,304.1551208496094,0.7605341672897339,0.1443514227867126,0.1310306638479232,293.2204284667969,297.1499938964844,293.1499938964844,0.0169661771506071,-842.6546020507812,304.1539306640625,0.5476293563842773,0.0566007532179355,0.053947664797306,293.2138366699219,297.1499938964844,293.1499938964844,0.1911780387163162,-2990.85986328125,304.1578674316406,0.9422270059585572,0.2726118266582489,0.1914107501506805,293.1733093261719,297.1499938964844,293.1499938964844,0.2449958175420761,-4917.5146484375,304.199951171875,0.9990000128746032,0.4023751616477966,0.3136963546276092,293.3111572265625,297.1499938964844,293.1499938964844,0.0080289766192436,-2677.58740234375,300.8755798339844,0.5241300463676453,0.050000000745058,0.2298957705497741,291.2341003417969,291.1499938964844,269.7250366210937,267.2201232910156,283.5157470703125,293.31134033203125,291.2322082519531,1.0,0.2336182594299316,0.814242959022522,0.814242959022522,1.0,1.0,-1.1040877103805542,0.4585495889186859,0.6455380916595459,0.2315495163202285,0.0,0.0,0.3699376881122589,36.1739501953125,31.0,-9.913342475891112,-8553.4765625,144.3203582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8271484375,306.5981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.490234375,18000.0,0.0,0.0,0.2012723684310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824307382106781,0.2824353575706482,-4.629627710528439e-06,0.0,0.0002042658743448,0.0,0.0,12.670538902282717,0.0,0.0,0.0,0.3050024807453155,4.0,0.0,1.0
728760,293.2049865722656,297.1499938964844,293.1499938964844,0.0866528525948524,-2040.796875,304.1548156738281,0.7617380023002625,0.1438252031803131,0.1305363923311233,293.2048645019531,297.1499938964844,293.1499938964844,0.0180259980261325,-869.9800415039062,304.1513061523437,0.5567868947982788,0.0587640814483165,0.0556651502847671,293.2134094238281,297.1499938964844,293.1499938964844,0.1906838566064834,-2984.930908203125,304.1573181152344,0.9443151950836182,0.2718863785266876,0.190889298915863,293.160888671875,297.1499938964844,293.1499938964844,0.2423952668905258,-4877.69091796875,304.1955871582031,0.9990000128746032,0.4045212268829345,0.3110181391239166,293.3096008300781,297.1499938964844,293.1499938964844,0.0080007491633296,-2672.145263671875,300.8493957519531,0.5258517861366272,0.050000000745058,0.2298120856285095,291.22430419921875,291.1499938964844,269.7401733398437,267.23455810546875,283.53057861328125,293.309814453125,291.2217712402344,1.0,0.2327114790678024,0.8142236471176147,0.8142236471176147,1.0,1.0,-1.1016137599945068,0.4570945501327514,0.6445192694664001,0.2319080829620361,0.0,0.0,0.3659540712833404,35.7158088684082,34.0,-20.22056770324707,-8494.2734375,142.79727172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075012207031,306.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.97265625,18000.0,0.0,0.0,0.1990327090024948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775592803955078,0.2775638997554779,-4.611946678778622e-06,0.0,0.0002019929088419,0.0,0.0,12.380005836486816,0.0,0.0,0.0,0.3037952780723572,4.0,0.0,1.0
728820,293.203125,297.1499938964844,293.1499938964844,0.0860447660088539,-2029.9146728515625,304.1542358398437,0.7622489333152771,0.1428062915802002,0.1295938193798065,293.1721496582031,297.1499938964844,293.1499938964844,0.0211940333247184,-944.841796875,304.1455993652344,0.5777397155761719,0.0640080571174621,0.0603636503219604,293.2125244140625,297.1499938964844,293.1499938964844,0.1898191124200821,-2974.65234375,304.1563415527344,0.94572252035141,0.2704602777957916,0.1898768246173858,293.14276123046875,297.1499938964844,293.1499938964844,0.2396721988916397,-4838.02685546875,304.18487548828125,0.9990000128746032,0.40793576836586,0.308146595954895,293.3060913085937,297.1499938964844,293.1499938964844,0.007953024469316,-2663.75439453125,300.7975769042969,0.5277327299118042,0.050000000745058,0.2297230660915374,291.19940185546875,291.1499938964844,269.7701721191406,267.26324462890625,283.552734375,293.30633544921875,291.1964416503906,1.0,0.2321176826953888,0.8141850233078003,0.8141850233078003,1.0,1.0,-1.1013514995574951,0.4564557075500488,0.6448957920074463,0.2332741320133209,0.0,0.0,0.3609919846057892,35.2708625793457,37.0,-32.41022872924805,-8428.162109375,141.89344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.427734375,18000.0,0.0,0.0,0.1944325864315033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711669206619262,0.271171510219574,-4.587094281305326e-06,0.0,0.0001973243633983,0.0,0.0,11.999249458312988,0.0,0.0,0.0,0.3021929562091827,4.0,0.0,1.0
728880,293.203125,297.1499938964844,293.1499938964844,0.0860447660088539,-2029.9146728515625,304.1542358398437,0.7622489333152771,0.1428062915802002,0.1295938193798065,293.1721496582031,297.1499938964844,293.1499938964844,0.0211940333247184,-944.841796875,304.1455993652344,0.5777397155761719,0.0640080571174621,0.0603636503219604,293.2125244140625,297.1499938964844,293.1499938964844,0.1898191124200821,-2974.65234375,304.1563415527344,0.94572252035141,0.2704602777957916,0.1898768246173858,293.14276123046875,297.1499938964844,293.1499938964844,0.2396721988916397,-4838.02685546875,304.18487548828125,0.9990000128746032,0.40793576836586,0.308146595954895,293.3060913085937,297.1499938964844,293.1499938964844,0.007953024469316,-2663.75439453125,300.7975769042969,0.5277327299118042,0.050000000745058,0.2297230660915374,291.19940185546875,291.1499938964844,269.7701721191406,267.26324462890625,283.552734375,293.30633544921875,291.1964416503906,1.0,0.2321176826953888,0.8141850233078003,0.8141850233078003,1.0,1.0,-1.1013514995574951,0.4564557075500488,0.6448957920074463,0.2332741320133209,0.0,0.0,0.3609919846057892,35.2708625793457,37.0,-32.41022872924805,-8428.162109375,141.89344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.427734375,18000.0,0.0,0.0,0.1944325864315033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711669206619262,0.271171510219574,-4.587094281305326e-06,0.0,0.0001973243633983,0.0,0.0,11.999249458312988,0.0,0.0,0.0,0.3021929562091827,4.0,0.0,1.0
728940,293.20135498046875,297.1499938964844,293.1499938964844,0.0854692459106445,-2019.60107421875,304.1537780761719,0.7602101564407349,0.1418211609125137,0.1287052035331726,293.1434020996094,297.1499938964844,293.1499938964844,0.0250398609787225,-1025.7581787109375,304.14068603515625,0.5959142446517944,0.0692851021885871,0.065437763929367,293.2116394042969,297.1499938964844,293.1499938964844,0.1889759451150894,-2964.552001953125,304.1556396484375,0.943441927433014,0.2690564393997192,0.188897967338562,293.1338806152344,297.1499938964844,293.1499938964844,0.2400450855493545,-4848.2373046875,304.172607421875,0.9990000128746032,0.4099413156509399,0.3085280954837799,293.3023681640625,297.1499938964844,293.1499938964844,0.0079113822430372,-2656.654052734375,300.74761962890625,0.5274805426597595,0.050000000745058,0.2297346740961074,291.175537109375,291.1499938964844,269.79998779296875,267.291748046875,283.5681457519531,293.3026123046875,291.1733703613281,1.0,0.2329137921333313,0.8141464591026306,0.8141464591026306,1.0,1.0,-1.1056711673736572,0.4580135345458984,0.647657573223114,0.2353484332561493,0.0,0.0,0.3592624366283417,35.41695785522461,40.0,-31.084259033203125,-8426.7890625,143.32289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1015014648437,306.60455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.044921875,18000.0,0.0,0.0,0.1900856047868728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268542468547821,0.2685470283031463,-4.574786544253584e-06,0.0,0.0001929127174662,0.0,0.0,11.83933925628662,0.0,0.0,0.0,0.3014983832836151,4.0,0.0,1.0
729000,293.20135498046875,297.1499938964844,293.1499938964844,0.0854692459106445,-2019.60107421875,304.1537780761719,0.7602101564407349,0.1418211609125137,0.1287052035331726,293.1434020996094,297.1499938964844,293.1499938964844,0.0250398609787225,-1025.7581787109375,304.14068603515625,0.5959142446517944,0.0692851021885871,0.065437763929367,293.2116394042969,297.1499938964844,293.1499938964844,0.1889759451150894,-2964.552001953125,304.1556396484375,0.943441927433014,0.2690564393997192,0.188897967338562,293.1338806152344,297.1499938964844,293.1499938964844,0.2400450855493545,-4848.2373046875,304.172607421875,0.9990000128746032,0.4099413156509399,0.3085280954837799,293.3023681640625,297.1499938964844,293.1499938964844,0.0079113822430372,-2656.654052734375,300.74761962890625,0.5274805426597595,0.050000000745058,0.2297346740961074,291.175537109375,291.1499938964844,269.79998779296875,267.291748046875,283.5681457519531,293.3026123046875,291.1733703613281,1.0,0.2329137921333313,0.8141464591026306,0.8141464591026306,1.0,1.0,-1.1056711673736572,0.4580135345458984,0.647657573223114,0.2353484332561493,0.0,0.0,0.3592624366283417,35.41695785522461,40.0,-31.084259033203125,-8426.7890625,143.32289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1015014648437,306.60455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.044921875,18000.0,0.0,0.0,0.1900856047868728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268542468547821,0.2685470283031463,-4.574786544253584e-06,0.0,0.0001929127174662,0.0,0.0,11.83933925628662,0.0,0.0,0.0,0.3014983832836151,4.0,0.0,1.0
729060,293.1997375488281,297.1499938964844,293.1499938964844,0.0849008187651634,-2009.368896484375,304.1534729003906,0.7558882832527161,0.1408492475748062,0.1278517097234726,293.1214294433594,297.1499938964844,293.1499938964844,0.0287973172962665,-1101.5623779296875,304.1375732421875,0.6085132360458374,0.0739206671714782,0.0700220465660095,293.2108459472656,297.1499938964844,293.1499938964844,0.188114732503891,-2954.133544921875,304.1551818847656,0.9377504587173462,0.2676578164100647,0.1879399865865707,293.1341247558594,297.1499938964844,293.1499938964844,0.2432381510734558,-4903.68017578125,304.1597595214844,0.9990000128746032,0.4103137254714966,0.3118670880794525,293.2990417480469,297.1499938964844,293.1499938964844,0.0078726327046751,-2650.00048828125,300.6986694335937,0.5253021717071533,0.050000000745058,0.2298380881547927,291.15496826171875,291.1499938964844,269.829833984375,267.3202209472656,283.5802307128906,293.2992248535156,291.152587890625,1.0,0.2348393201828003,0.8138974905014038,0.8138974905014038,1.0,1.0,-1.1131304502487185,0.4610283970832824,0.6521020531654358,0.2379894405603408,0.0,0.0,0.359945148229599,36.0930290222168,43.0,-30.26377296447754,-8446.341796875,146.61549377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.089111328125,306.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.1864049136638641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684126794338226,0.2684172391891479,-4.571105364448158e-06,0.0,0.0001891772844828,0.0,0.0,11.823980331420898,0.0,0.0,0.0,0.3014132976531982,4.0,0.0,1.0
729120,293.1997375488281,297.1499938964844,293.1499938964844,0.0849008187651634,-2009.368896484375,304.1534729003906,0.7558882832527161,0.1408492475748062,0.1278517097234726,293.1214294433594,297.1499938964844,293.1499938964844,0.0287973172962665,-1101.5623779296875,304.1375732421875,0.6085132360458374,0.0739206671714782,0.0700220465660095,293.2108459472656,297.1499938964844,293.1499938964844,0.188114732503891,-2954.133544921875,304.1551818847656,0.9377504587173462,0.2676578164100647,0.1879399865865707,293.1341247558594,297.1499938964844,293.1499938964844,0.2432381510734558,-4903.68017578125,304.1597595214844,0.9990000128746032,0.4103137254714966,0.3118670880794525,293.2990417480469,297.1499938964844,293.1499938964844,0.0078726327046751,-2650.00048828125,300.6986694335937,0.5253021717071533,0.050000000745058,0.2298380881547927,291.15496826171875,291.1499938964844,269.829833984375,267.3202209472656,283.5802307128906,293.2992248535156,291.152587890625,1.0,0.2348393201828003,0.8138974905014038,0.8138974905014038,1.0,1.0,-1.1131304502487185,0.4610283970832824,0.6521020531654358,0.2379894405603408,0.0,0.0,0.359945148229599,36.0930290222168,43.0,-30.26377296447754,-8446.341796875,146.61549377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.089111328125,306.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.1864049136638641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684126794338226,0.2684172391891479,-4.571105364448158e-06,0.0,0.0001891772844828,0.0,0.0,11.823980331420898,0.0,0.0,0.0,0.3014132976531982,4.0,0.0,1.0
729180,293.1983337402344,297.1499938964844,293.1499938964844,0.0843475982546806,-1999.42041015625,304.1532287597656,0.7497839331626892,0.1398728936910629,0.1270138323307037,293.10614013671875,297.1499938964844,293.1499938964844,0.0322485007345676,-1161.146728515625,304.1360168457031,0.6159671545028687,0.0777596905827522,0.0738890916109085,293.2101745605469,297.1499938964844,293.1499938964844,0.1872732490301132,-2943.932861328125,304.1548767089844,0.9292066693305968,0.2662507891654968,0.1869907826185226,293.14306640625,297.1499938964844,293.1499938964844,0.2489268332719802,-4998.73046875,304.14703369140625,0.9990000128746032,0.4089202582836151,0.317704290151596,293.29644775390625,297.1499938964844,293.1499938964844,0.0078362291678786,-2643.98193359375,300.6484680175781,0.5216110944747925,0.050000000745058,0.2300216853618621,291.1337890625,291.1499938964844,269.8598327636719,267.34881591796875,283.59063720703125,293.2966003417969,291.1316223144531,1.0,0.2376734167337417,0.813648521900177,0.813648521900177,1.0,1.0,-1.12285315990448,0.4650841951370239,0.657768964767456,0.2411257624626159,0.0,0.0,0.363547146320343,37.228511810302734,46.0,-29.01741981506348,-8488.4921875,151.45040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047302246094,306.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.029296875,18000.0,0.0,0.0,0.1836398541927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27124884724617,0.2712534070014953,-4.575711955112638e-06,0.0,0.0001863711077021,0.0,0.0,11.97532558441162,0.0,0.0,0.0,0.3020113706588745,4.0,0.0,1.0
729240,293.1983337402344,297.1499938964844,293.1499938964844,0.0843475982546806,-1999.42041015625,304.1532287597656,0.7497839331626892,0.1398728936910629,0.1270138323307037,293.10614013671875,297.1499938964844,293.1499938964844,0.0322485007345676,-1161.146728515625,304.1360168457031,0.6159671545028687,0.0777596905827522,0.0738890916109085,293.2101745605469,297.1499938964844,293.1499938964844,0.1872732490301132,-2943.932861328125,304.1548767089844,0.9292066693305968,0.2662507891654968,0.1869907826185226,293.14306640625,297.1499938964844,293.1499938964844,0.2489268332719802,-4998.73046875,304.14703369140625,0.9990000128746032,0.4089202582836151,0.317704290151596,293.29644775390625,297.1499938964844,293.1499938964844,0.0078362291678786,-2643.98193359375,300.6484680175781,0.5216110944747925,0.050000000745058,0.2300216853618621,291.1337890625,291.1499938964844,269.8598327636719,267.34881591796875,283.59063720703125,293.2966003417969,291.1316223144531,1.0,0.2376734167337417,0.813648521900177,0.813648521900177,1.0,1.0,-1.12285315990448,0.4650841951370239,0.657768964767456,0.2411257624626159,0.0,0.0,0.363547146320343,37.228511810302734,46.0,-29.01741981506348,-8488.4921875,151.45040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047302246094,306.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.029296875,18000.0,0.0,0.0,0.1836398541927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27124884724617,0.2712534070014953,-4.575711955112638e-06,0.0,0.0001863711077021,0.0,0.0,11.97532558441162,0.0,0.0,0.0,0.3020113706588745,4.0,0.0,1.0
729300,293.1977233886719,297.1499938964844,293.1499938964844,0.0840649083256721,-1994.31787109375,304.1531677246094,0.7462368607521057,0.139379397034645,0.1265962421894073,293.1006774902344,297.1499938964844,293.1499938964844,0.0338072180747985,-1188.5035400390625,304.1357421875,0.6181095838546753,0.0793851763010025,0.0755454376339912,293.2098999023437,297.1499938964844,293.1499938964844,0.1868383735418319,-2938.627197265625,304.15478515625,0.9241033792495728,0.2655408084392547,0.1865164190530777,293.1505432128906,297.1499938964844,293.1499938964844,0.252554714679718,-5058.4462890625,304.1409912109375,0.9990000128746032,0.4075404405593872,0.3214094638824463,293.2955322265625,297.1499938964844,293.1499938964844,0.0078179659321904,-2640.88427734375,300.6228942871094,0.5193442106246948,0.050000000745058,0.2301400005817413,291.12408447265625,291.1499938964844,269.8749694824219,267.3631896972656,283.595458984375,293.2956237792969,291.1220703125,1.0,0.2393701076507568,0.8135240077972412,0.8135240077972412,1.0,1.0,-1.1283599138259888,0.4674095809459686,0.6609503030776978,0.2428393363952636,0.0,0.0,0.3662538826465606,37.94725036621094,46.0,-27.61305809020996,-8516.4736328125,154.36666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9381103515625,306.4950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.451171875,18000.0,0.0,0.0,0.1826620995998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736749947071075,0.2736795842647552,-4.581185748975258e-06,0.0,0.0001853788126027,0.0,0.0,12.109159469604492,0.0,0.0,0.0,0.302551120519638,4.0,0.0,1.0
