time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729360,293.1972045898437,297.1499938964844,293.1499938964844,0.0837763845920562,-1989.0965576171875,304.1531066894531,0.7424486875534058,0.1388812363147735,0.1261779814958572,293.0965270996094,297.1499938964844,293.1499938964844,0.0351863019168376,-1212.6917724609375,304.1358337402344,0.6194342374801636,0.0808302387595176,0.0770287215709686,293.2096862792969,297.1499938964844,293.1499938964844,0.1863914430141449,-2933.15185546875,304.1547241210937,0.9186114072799684,0.2648253738880157,0.1860409826040268,293.1598815917969,297.1499938964844,293.1499938964844,0.2566330730915069,-5125.04052734375,304.1352233886719,0.9990000128746032,0.4057044088840484,0.3255593180656433,293.2948608398437,297.1499938964844,293.1499938964844,0.0077994368039071,-2637.66650390625,300.5969543457031,0.5168740153312683,0.050000000745058,0.2302741706371307,291.11505126953125,291.1499938964844,269.89019775390625,267.3776550292969,283.60015869140625,293.294921875,291.1132202148437,1.0,0.2412231713533401,0.8133367896080017,0.8133367896080017,1.0,1.0,-1.1342095136642456,0.4698941707611084,0.664315402507782,0.2446110099554062,0.0,0.0,0.3694919347763061,38.75537109375,49.0,-25.966859817504883,-8547.8203125,157.5781707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85748291015625,306.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.22265625,18000.0,0.0,0.0,0.1819715350866317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767041325569153,0.276708722114563,-4.5886190491728485e-06,0.0,0.0001846779778134,0.0,0.0,12.278589248657228,0.0,0.0,0.0,0.3032390475273132,4.0,0.0,1.0
729420,293.1962890625,297.1499938964844,293.1499938964844,0.0831713154911995,-1978.087158203125,304.153076171875,0.7343493103981018,0.137869656085968,0.1253367662429809,293.0914306640625,297.1499938964844,293.1499938964844,0.0375312380492687,-1253.3953857421875,304.1366577148437,0.6200768351554871,0.0832253992557525,0.0795177370309829,293.2093811035156,297.1499938964844,293.1499938964844,0.1854401975870132,-2921.407470703125,304.1547546386719,0.9070633053779602,0.263376235961914,0.1850845366716385,293.18365478515625,297.1499938964844,293.1499938964844,0.2659424841403961,-5275.37744140625,304.12469482421875,0.9990000128746032,0.4006457328796386,0.3349964916706085,293.2943115234375,297.1499938964844,293.1499938964844,0.007761032320559,-2630.623291015625,300.5439758300781,0.5115172266960144,0.050000000745058,0.2305857390165329,291.09991455078125,291.1499938964844,269.9211120605469,267.4068298339844,283.6086730957031,293.2943115234375,291.0989074707031,1.0,0.2453270852565765,0.8129622936248779,0.8129622936248779,1.0,1.0,-1.1467406749725342,0.47528275847435,0.6714578866958618,0.2482540011405944,0.0,0.0,0.3772525489330292,40.61319351196289,52.0,-19.321489334106445,-8631.603515625,164.8037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66082763671875,306.3998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.0,18000.0,0.0,0.0,0.1814901828765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844157218933105,0.2844203114509582,-4.609186817106092e-06,0.0,0.0001841894700191,0.0,0.0,12.71851634979248,0.0,0.0,0.0,0.3050345480442047,4.0,0.0,1.0
729480,293.1962890625,297.1499938964844,293.1499938964844,0.0831713154911995,-1978.087158203125,304.153076171875,0.7343493103981018,0.137869656085968,0.1253367662429809,293.0914306640625,297.1499938964844,293.1499938964844,0.0375312380492687,-1253.3953857421875,304.1366577148437,0.6200768351554871,0.0832253992557525,0.0795177370309829,293.2093811035156,297.1499938964844,293.1499938964844,0.1854401975870132,-2921.407470703125,304.1547546386719,0.9070633053779602,0.263376235961914,0.1850845366716385,293.18365478515625,297.1499938964844,293.1499938964844,0.2659424841403961,-5275.37744140625,304.12469482421875,0.9990000128746032,0.4006457328796386,0.3349964916706085,293.2943115234375,297.1499938964844,293.1499938964844,0.007761032320559,-2630.623291015625,300.5439758300781,0.5115172266960144,0.050000000745058,0.2305857390165329,291.09991455078125,291.1499938964844,269.9211120605469,267.4068298339844,283.6086730957031,293.2943115234375,291.0989074707031,1.0,0.2453270852565765,0.8129622936248779,0.8129622936248779,1.0,1.0,-1.1467406749725342,0.47528275847435,0.6714578866958618,0.2482540011405944,0.0,0.0,0.3772525489330292,40.61319351196289,52.0,-19.321489334106445,-8631.603515625,164.8037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66082763671875,306.3998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.0,18000.0,0.0,0.0,0.1814901828765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844157218933105,0.2844203114509582,-4.609186817106092e-06,0.0,0.0001841894700191,0.0,0.0,12.71851634979248,0.0,0.0,0.0,0.3050345480442047,4.0,0.0,1.0
729540,293.1955871582031,297.1499938964844,293.1499938964844,0.0824946388602256,-1965.626708984375,304.1531982421875,0.7257775664329529,0.1368379741907119,0.1244873031973838,293.0898742675781,297.1499938964844,293.1499938964844,0.0393385291099548,-1284.44580078125,304.1380920410156,0.6186030507087708,0.0850300565361976,0.0814397782087326,293.209228515625,297.1499938964844,293.1499938964844,0.184336856007576,-2907.5859375,304.1549987792969,0.8956489562988281,0.2619010508060455,0.1841179877519607,293.2136535644531,297.1499938964844,293.1499938964844,0.2763917446136474,-5441.794921875,304.1157531738281,0.9990000128746032,0.3937206566333771,0.345636248588562,293.294677734375,297.1499938964844,293.1499938964844,0.0077177649363875,-2621.595703125,300.49102783203125,0.5058833360671997,0.050000000745058,0.2309477180242538,291.0935974121094,291.1499938964844,269.9527893066406,267.4365234375,283.61639404296875,293.29461669921875,291.0930480957031,1.0,0.2498500347137451,0.8125877976417542,0.8125877976417542,1.0,1.0,-1.1600733995437622,0.4810903072357178,0.6789830923080444,0.2519680261611938,0.0,0.0,0.3852357268333435,42.75083160400391,40.0,-10.84261989593506,-8723.8466796875,172.96376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427001953125,306.3040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.4765625,18000.0,0.0,0.0,0.1822476685047149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930408120155334,0.2930454611778259,-4.635106051864568e-06,0.0,0.0001849582185968,0.0,0.0,13.226079940795898,0.0,0.0,0.0,0.3071198463439941,4.0,0.0,1.0
729600,293.1955871582031,297.1499938964844,293.1499938964844,0.0824946388602256,-1965.626708984375,304.1531982421875,0.7257775664329529,0.1368379741907119,0.1244873031973838,293.0898742675781,297.1499938964844,293.1499938964844,0.0393385291099548,-1284.44580078125,304.1380920410156,0.6186030507087708,0.0850300565361976,0.0814397782087326,293.209228515625,297.1499938964844,293.1499938964844,0.184336856007576,-2907.5859375,304.1549987792969,0.8956489562988281,0.2619010508060455,0.1841179877519607,293.2136535644531,297.1499938964844,293.1499938964844,0.2763917446136474,-5441.794921875,304.1157531738281,0.9990000128746032,0.3937206566333771,0.345636248588562,293.294677734375,297.1499938964844,293.1499938964844,0.0077177649363875,-2621.595703125,300.49102783203125,0.5058833360671997,0.050000000745058,0.2309477180242538,291.0935974121094,291.1499938964844,269.9527893066406,267.4365234375,283.61639404296875,293.29461669921875,291.0930480957031,1.0,0.2498500347137451,0.8125877976417542,0.8125877976417542,1.0,1.0,-1.1600733995437622,0.4810903072357178,0.6789830923080444,0.2519680261611938,0.0,0.0,0.3852357268333435,42.75083160400391,40.0,-10.84261989593506,-8723.8466796875,172.96376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427001953125,306.3040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.4765625,18000.0,0.0,0.0,0.1822476685047149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930408120155334,0.2930454611778259,-4.635106051864568e-06,0.0,0.0001849582185968,0.0,0.0,13.226079940795898,0.0,0.0,0.0,0.3071198463439941,4.0,0.0,1.0
729660,293.19482421875,297.1499938964844,293.1499938964844,0.0816376060247421,-1949.5811767578125,304.153564453125,0.7253098487854004,0.1358394026756286,0.1235650032758712,293.08721923828125,297.1499938964844,293.1499938964844,0.0408835783600807,-1310.7218017578125,304.13946533203125,0.6238132119178772,0.0870759189128875,0.0831637382507324,293.2087707519531,297.1499938964844,293.1499938964844,0.1829165369272232,-2889.458251953125,304.1557312011719,0.8955976366996765,0.260491669178009,0.1831043660640716,293.2397155761719,297.1499938964844,293.1499938964844,0.2750093936920166,-5414.7265625,304.130126953125,0.9990000128746032,0.3867910802364349,0.3437907695770263,293.29541015625,297.1499938964844,293.1499938964844,0.0076499991118907,-2604.51220703125,300.44110107421875,0.5068315863609314,0.050000000745058,0.2308839559555053,291.102294921875,291.1499938964844,269.9853515625,267.46685791015625,283.64019775390625,293.2953491210937,291.10552978515625,1.0,0.2485568970441818,0.812131404876709,0.812131404876709,1.0,1.0,-1.1575371026992798,0.479492574930191,0.6780445575714111,0.2524694800376892,0.0,0.0,0.3914824426174164,42.40312957763672,28.0,18.733322143554688,-8750.9150390625,171.51316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,306.2333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17955.111328125,18000.0,0.0,0.0,0.1840551495552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301250010728836,0.3012546896934509,-4.663057552534156e-06,0.0,0.0001867925893748,0.0,0.0,13.726306915283203,0.0,0.0,0.0,0.3091663122177124,4.0,0.0,1.0
729720,293.19482421875,297.1499938964844,293.1499938964844,0.0816376060247421,-1949.5811767578125,304.153564453125,0.7253098487854004,0.1358394026756286,0.1235650032758712,293.08721923828125,297.1499938964844,293.1499938964844,0.0408835783600807,-1310.7218017578125,304.13946533203125,0.6238132119178772,0.0870759189128875,0.0831637382507324,293.2087707519531,297.1499938964844,293.1499938964844,0.1829165369272232,-2889.458251953125,304.1557312011719,0.8955976366996765,0.260491669178009,0.1831043660640716,293.2397155761719,297.1499938964844,293.1499938964844,0.2750093936920166,-5414.7265625,304.130126953125,0.9990000128746032,0.3867910802364349,0.3437907695770263,293.29541015625,297.1499938964844,293.1499938964844,0.0076499991118907,-2604.51220703125,300.44110107421875,0.5068315863609314,0.050000000745058,0.2308839559555053,291.102294921875,291.1499938964844,269.9853515625,267.46685791015625,283.64019775390625,293.2953491210937,291.10552978515625,1.0,0.2485568970441818,0.812131404876709,0.812131404876709,1.0,1.0,-1.1575371026992798,0.479492574930191,0.6780445575714111,0.2524694800376892,0.0,0.0,0.3914824426174164,42.40312957763672,28.0,18.733322143554688,-8750.9150390625,171.51316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,306.2333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17955.111328125,18000.0,0.0,0.0,0.1840551495552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301250010728836,0.3012546896934509,-4.663057552534156e-06,0.0,0.0001867925893748,0.0,0.0,13.726306915283203,0.0,0.0,0.0,0.3091663122177124,4.0,0.0,1.0
729780,293.1938171386719,297.1499938964844,293.1499938964844,0.0805795863270759,-1929.4908447265625,304.1541442871094,0.7326953411102295,0.1349065005779266,0.1226187422871589,293.07830810546875,297.1499938964844,293.1499938964844,0.0432504080235958,-1350.9051513671875,304.13897705078125,0.6383872628211975,0.090461753308773,0.0859508365392685,293.2081298828125,297.1499938964844,293.1499938964844,0.1810993552207946,-2865.9169921875,304.1568298339844,0.9065114259719848,0.2591350674629211,0.182090550661087,293.24273681640625,297.1499938964844,293.1499938964844,0.2617731392383575,-5197.16357421875,304.1590270996094,0.9990000128746032,0.3838495910167694,0.3301354050636291,293.2956848144531,297.1499938964844,293.1499938964844,0.007556386757642,-2578.193115234375,300.39990234375,0.5142320394515991,0.050000000745058,0.2304237633943557,291.13739013671875,291.1499938964844,270.0190124511719,267.4979248046875,283.6756896972656,293.2956848144531,291.1412658691406,1.0,0.2427476346492767,0.8116750717163086,0.8116750717163086,1.0,1.0,-1.1415915489196775,0.4718192517757416,0.6697722673416138,0.2497704923152923,0.0,0.0,0.3908801972866058,39.74673461914063,25.0,42.58027267456055,-8653.8115234375,161.61526489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,306.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8125,18000.0,0.0,0.0,0.186299592256546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027009069919586,0.3027055859565735,-4.676835487771314e-06,0.0,0.0001890704006655,0.0,0.0,13.83985424041748,0.0,0.0,0.0,0.3096701800823211,4.0,0.0,1.0
729840,293.1938171386719,297.1499938964844,293.1499938964844,0.0805795863270759,-1929.4908447265625,304.1541442871094,0.7326953411102295,0.1349065005779266,0.1226187422871589,293.07830810546875,297.1499938964844,293.1499938964844,0.0432504080235958,-1350.9051513671875,304.13897705078125,0.6383872628211975,0.090461753308773,0.0859508365392685,293.2081298828125,297.1499938964844,293.1499938964844,0.1810993552207946,-2865.9169921875,304.1568298339844,0.9065114259719848,0.2591350674629211,0.182090550661087,293.24273681640625,297.1499938964844,293.1499938964844,0.2617731392383575,-5197.16357421875,304.1590270996094,0.9990000128746032,0.3838495910167694,0.3301354050636291,293.2956848144531,297.1499938964844,293.1499938964844,0.007556386757642,-2578.193115234375,300.39990234375,0.5142320394515991,0.050000000745058,0.2304237633943557,291.13739013671875,291.1499938964844,270.0190124511719,267.4979248046875,283.6756896972656,293.2956848144531,291.1412658691406,1.0,0.2427476346492767,0.8116750717163086,0.8116750717163086,1.0,1.0,-1.1415915489196775,0.4718192517757416,0.6697722673416138,0.2497704923152923,0.0,0.0,0.3908801972866058,39.74673461914063,25.0,42.58027267456055,-8653.8115234375,161.61526489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,306.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8125,18000.0,0.0,0.0,0.186299592256546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027009069919586,0.3027055859565735,-4.676835487771314e-06,0.0,0.0001890704006655,0.0,0.0,13.83985424041748,0.0,0.0,0.0,0.3096701800823211,4.0,0.0,1.0
729900,293.1932373046875,297.1499938964844,293.1499938964844,0.0800655260682106,-1919.7479248046875,304.1543273925781,0.7371160387992859,0.1344630122184753,0.1221657320857048,293.0726013183594,297.1499938964844,293.1499938964844,0.0447877272963523,-1377.165283203125,304.13818359375,0.6475010514259338,0.0924902632832527,0.0877477973699569,293.2080078125,297.1499938964844,293.1499938964844,0.1801675111055374,-2853.853515625,304.15728759765625,0.9133189916610718,0.258422702550888,0.1815671622753143,293.2346496582031,297.1499938964844,293.1499938964844,0.2543254792690277,-5075.720703125,304.1708679199219,0.9990000128746032,0.3842590749263763,0.3225773572921753,293.2955017089844,297.1499938964844,293.1499938964844,0.0075099668465554,-2565.01708984375,300.38037109375,0.518641471862793,0.050000000745058,0.2301771342754364,291.15545654296875,291.1499938964844,270.03631591796875,267.5137939453125,283.6926574707031,293.2955322265625,291.1589050292969,1.0,0.2398610562086105,0.8114469051361084,0.8114469051361084,1.0,1.0,-1.1332062482833862,0.4678857624530792,0.6653205156326294,0.2480874359607696,0.0,0.0,0.3887009620666504,38.31917953491211,25.0,44.6362533569336,-8582.966796875,156.44952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,306.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21875,18000.0,0.0,0.0,0.1873455196619033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010656833648681,0.3010703325271606,-4.675591299019288e-06,0.0,0.0001901318901218,0.0,0.0,13.750896453857422,0.0,0.0,0.0,0.3093271255493164,4.0,0.0,1.0
729960,293.192626953125,297.1499938964844,293.1499938964844,0.0795974060893058,-1910.9417724609373,304.1543884277344,0.7416542172431946,0.1340345740318298,0.1217264607548713,293.0673522949219,297.1499938964844,293.1499938964844,0.0464056506752967,-1404.9599609375,304.13739013671875,0.6571698784828186,0.0945046171545982,0.0896136835217475,293.2079162597656,297.1499938964844,293.1499938964844,0.1792952120304107,-2842.626953125,304.1575622558594,0.9204577207565308,0.2577074766159057,0.1810303032398224,293.22271728515625,297.1499938964844,293.1499938964844,0.2470618784427642,-4957.419921875,304.18023681640625,0.9990000128746032,0.3855265378952026,0.3151481449604034,293.2950744628906,297.1499938964844,293.1499938964844,0.0074669681489467,-2553.097900390625,300.3602600097656,0.5232087969779968,0.050000000745058,0.229940265417099,291.1689758300781,291.1499938964844,270.0539855957031,267.5298767089844,283.70819091796875,293.2951354980469,291.1712951660156,1.0,0.2369322329759597,0.8113598823547363,0.8113598823547363,1.0,1.0,-1.125072717666626,0.4641219675540924,0.6609506607055664,0.2463649213314056,0.0,0.0,0.3860501646995544,36.9453239440918,28.0,38.8681869506836,-8507.091796875,151.52418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815002441406,306.0683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.31640625,18000.0,0.0,0.0,0.1882577538490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984117865562439,0.2984164655208587,-4.669846020988189e-06,0.0,0.0001910576975205,0.0,0.0,13.59689712524414,0.0,0.0,0.0,0.3087196946144104,4.0,0.0,1.0
730020,293.1913757324219,297.1499938964844,293.1499938964844,0.0788123682141304,-1896.347412109375,304.1542358398437,0.7473708987236023,0.1332109868526458,0.120917372405529,293.0600891113281,297.1499938964844,293.1499938964844,0.0494792386889457,-1458.1929931640625,304.1365051269531,0.6731376051902771,0.0980820879340171,0.0931063294410705,293.2074279785156,297.1499938964844,293.1499938964844,0.1778281927108764,-2823.92822265625,304.157470703125,0.9295982122421264,0.2563391923904419,0.1800180077552795,293.1953430175781,297.1499938964844,293.1499938964844,0.2375092804431915,-4803.2099609375,304.1856994628906,0.9990000128746032,0.3892343044281006,0.3055266737937927,293.2936706542969,297.1499938964844,293.1499938964844,0.0073963925242424,-2534.357666015625,300.3179931640625,0.5294799208641052,0.050000000745058,0.2296417355537414,291.1827087402344,291.1499938964844,270.09039306640625,267.5628662109375,283.73211669921875,293.29376220703125,291.1830749511719,1.0,0.2334588170051574,0.811185896396637,0.811185896396637,1.0,1.0,-1.1151679754257202,0.4595898687839508,0.6555781364440918,0.2441235333681106,0.0,0.0,0.3805709779262543,35.21579360961914,31.0,18.92008781433105,-8385.8173828125,145.50523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.863525390625,306.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.818359375,18000.0,0.0,0.0,0.189572125673294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923625409603119,0.2923671901226043,-4.652237748814514e-06,0.0,0.0001923915988299,0.0,0.0,13.236650466918944,0.0,0.0,0.0,0.3072634637355804,4.0,0.0,1.0
730080,293.1913757324219,297.1499938964844,293.1499938964844,0.0788123682141304,-1896.347412109375,304.1542358398437,0.7473708987236023,0.1332109868526458,0.120917372405529,293.0600891113281,297.1499938964844,293.1499938964844,0.0494792386889457,-1458.1929931640625,304.1365051269531,0.6731376051902771,0.0980820879340171,0.0931063294410705,293.2074279785156,297.1499938964844,293.1499938964844,0.1778281927108764,-2823.92822265625,304.157470703125,0.9295982122421264,0.2563391923904419,0.1800180077552795,293.1953430175781,297.1499938964844,293.1499938964844,0.2375092804431915,-4803.2099609375,304.1856994628906,0.9990000128746032,0.3892343044281006,0.3055266737937927,293.2936706542969,297.1499938964844,293.1499938964844,0.0073963925242424,-2534.357666015625,300.3179931640625,0.5294799208641052,0.050000000745058,0.2296417355537414,291.1827087402344,291.1499938964844,270.09039306640625,267.5628662109375,283.73211669921875,293.29376220703125,291.1830749511719,1.0,0.2334588170051574,0.811185896396637,0.811185896396637,1.0,1.0,-1.1151679754257202,0.4595898687839508,0.6555781364440918,0.2441235333681106,0.0,0.0,0.3805709779262543,35.21579360961914,31.0,18.92008781433105,-8385.8173828125,145.50523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.863525390625,306.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.818359375,18000.0,0.0,0.0,0.189572125673294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923625409603119,0.2923671901226043,-4.652237748814514e-06,0.0,0.0001923915988299,0.0,0.0,13.236650466918944,0.0,0.0,0.0,0.3072634637355804,4.0,0.0,1.0
730140,293.1900634765625,297.1499938964844,293.1499938964844,0.0781832039356231,-1884.8458251953125,304.15386962890625,0.7495595216751099,0.1324300915002823,0.1201789304614067,293.05810546875,297.1499938964844,293.1499938964844,0.0519334599375724,-1501.1142578125,304.1369323730469,0.6837679147720337,0.1007717326283454,0.095836155116558,293.2067565917969,297.1499938964844,293.1499938964844,0.1766532957553863,-2809.1474609375,304.15692138671875,0.9332270622253418,0.255020260810852,0.1790706068277359,293.1733093261719,297.1499938964844,293.1499938964844,0.2328057438135147,-4729.03173828125,304.1814880371094,0.9990000128746032,0.3925739526748657,0.3008893430233001,293.2918701171875,297.1499938964844,293.1499938964844,0.0073403995484113,-2520.54443359375,300.27313232421875,0.5326487421989441,0.050000000745058,0.2295011579990387,291.1822509765625,291.1499938964844,270.12847900390625,267.5970153808594,283.7508544921875,293.2919616699219,291.1818542480469,1.0,0.2318376898765564,0.8110119104385376,0.8110119104385376,1.0,1.0,-1.1106842756271362,0.4575538337230682,0.6531304717063904,0.2430412918329239,0.0,0.0,0.376228392124176,34.402706146240234,34.0,2.5471248626708984,-8311.431640625,142.75503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9067077636719,305.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.142578125,18000.0,0.0,0.0,0.1902134716510772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872514426708221,0.2872560620307922,-4.634790002455702e-06,0.0,0.0001930424914462,0.0,0.0,12.928905487060549,0.0,0.0,0.0,0.3059952855110168,4.0,0.0,1.0
730200,293.1900634765625,297.1499938964844,293.1499938964844,0.0781832039356231,-1884.8458251953125,304.15386962890625,0.7495595216751099,0.1324300915002823,0.1201789304614067,293.05810546875,297.1499938964844,293.1499938964844,0.0519334599375724,-1501.1142578125,304.1369323730469,0.6837679147720337,0.1007717326283454,0.095836155116558,293.2067565917969,297.1499938964844,293.1499938964844,0.1766532957553863,-2809.1474609375,304.15692138671875,0.9332270622253418,0.255020260810852,0.1790706068277359,293.1733093261719,297.1499938964844,293.1499938964844,0.2328057438135147,-4729.03173828125,304.1814880371094,0.9990000128746032,0.3925739526748657,0.3008893430233001,293.2918701171875,297.1499938964844,293.1499938964844,0.0073403995484113,-2520.54443359375,300.27313232421875,0.5326487421989441,0.050000000745058,0.2295011579990387,291.1822509765625,291.1499938964844,270.12847900390625,267.5970153808594,283.7508544921875,293.2919616699219,291.1818542480469,1.0,0.2318376898765564,0.8110119104385376,0.8110119104385376,1.0,1.0,-1.1106842756271362,0.4575538337230682,0.6531304717063904,0.2430412918329239,0.0,0.0,0.376228392124176,34.402706146240234,34.0,2.5471248626708984,-8311.431640625,142.75503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9067077636719,305.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.142578125,18000.0,0.0,0.0,0.1902134716510772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872514426708221,0.2872560620307922,-4.634790002455702e-06,0.0,0.0001930424914462,0.0,0.0,12.928905487060549,0.0,0.0,0.0,0.3059952855110168,4.0,0.0,1.0
730260,293.1887512207031,297.1499938964844,293.1499938964844,0.0776327699422836,-1874.86865234375,304.15350341796875,0.7486976385116577,0.1316773146390915,0.1194939687848091,293.0604248046875,297.1499938964844,293.1499938964844,0.0537202879786491,-1532.56787109375,304.1383361816406,0.6892231106758118,0.1026380360126495,0.0977905839681625,293.2060546875,297.1499938964844,293.1499938964844,0.1756021529436111,-2795.97900390625,304.1563720703125,0.9321483969688416,0.2537221014499664,0.1781609654426574,293.16064453125,297.1499938964844,293.1499938964844,0.2319269180297851,-4717.76220703125,304.17236328125,0.9990000128746032,0.3945693075656891,0.3002536296844482,293.2901916503906,297.1499938964844,293.1499938964844,0.0072917309589684,-2509.03369140625,300.2270202636719,0.5330905914306641,0.050000000745058,0.2294820547103881,291.17681884765625,291.1499938964844,270.1683654785156,267.6324157714844,283.766845703125,293.290283203125,291.1760559082031,1.0,0.2317241728305816,0.8108574151992798,0.8108574151992798,1.0,1.0,-1.1103287935256958,0.4573874771595001,0.6529412865638733,0.2429231256246566,0.0,0.0,0.3729759454727173,34.29523849487305,37.0,-6.297348976135254,-8274.5908203125,142.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813537597656,306.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.908203125,18000.0,0.0,0.0,0.1902953088283538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833758294582367,0.2833804488182068,-4.621101197699318e-06,0.0,0.0001931255392264,0.0,0.0,12.696539878845217,0.0,0.0,0.0,0.3050302565097809,4.0,0.0,1.0
730320,293.1887512207031,297.1499938964844,293.1499938964844,0.0776327699422836,-1874.86865234375,304.15350341796875,0.7486976385116577,0.1316773146390915,0.1194939687848091,293.0604248046875,297.1499938964844,293.1499938964844,0.0537202879786491,-1532.56787109375,304.1383361816406,0.6892231106758118,0.1026380360126495,0.0977905839681625,293.2060546875,297.1499938964844,293.1499938964844,0.1756021529436111,-2795.97900390625,304.1563720703125,0.9321483969688416,0.2537221014499664,0.1781609654426574,293.16064453125,297.1499938964844,293.1499938964844,0.2319269180297851,-4717.76220703125,304.17236328125,0.9990000128746032,0.3945693075656891,0.3002536296844482,293.2901916503906,297.1499938964844,293.1499938964844,0.0072917309589684,-2509.03369140625,300.2270202636719,0.5330905914306641,0.050000000745058,0.2294820547103881,291.17681884765625,291.1499938964844,270.1683654785156,267.6324157714844,283.766845703125,293.290283203125,291.1760559082031,1.0,0.2317241728305816,0.8108574151992798,0.8108574151992798,1.0,1.0,-1.1103287935256958,0.4573874771595001,0.6529412865638733,0.2429231256246566,0.0,0.0,0.3729759454727173,34.29523849487305,37.0,-6.297348976135254,-8274.5908203125,142.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813537597656,306.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.908203125,18000.0,0.0,0.0,0.1902953088283538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833758294582367,0.2833804488182068,-4.621101197699318e-06,0.0,0.0001931255392264,0.0,0.0,12.696539878845217,0.0,0.0,0.0,0.3050302565097809,4.0,0.0,1.0
730380,293.1875915527344,297.1499938964844,293.1499938964844,0.0771270021796226,-1865.74755859375,304.1531677246094,0.745309054851532,0.130935326218605,0.1188423633575439,293.0660705566406,297.1499938964844,293.1499938964844,0.0549048669636249,-1553.5037841796875,304.1402587890625,0.6902034282684326,0.1037677824497222,0.0990505144000053,293.2054443359375,297.1499938964844,293.1499938964844,0.1746150106191635,-2783.62060546875,304.1558837890625,0.9271445870399476,0.2524254322052002,0.1772708147764206,293.1581420898437,297.1499938964844,293.1499938964844,0.2342197299003601,-4758.30224609375,304.1610717773437,0.9990000128746032,0.3948240876197815,0.3029115796089172,293.28912353515625,297.1499938964844,293.1499938964844,0.0072469245642423,-2498.73291015625,300.1790771484375,0.5312550663948059,0.050000000745058,0.229562222957611,291.1689758300781,291.1499938964844,270.2102966308594,267.66925048828125,283.781494140625,293.2891540527344,291.1680908203125,1.0,0.2328374683856964,0.8107029795646667,0.8107029795646667,1.0,1.0,-1.1132760047912598,0.4587002098560333,0.654575765132904,0.243616372346878,0.0,0.0,0.370960384607315,34.76425552368164,40.0,-10.337783813476562,-8267.599609375,144.1373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,306.0313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.091796875,18000.0,0.0,0.0,0.1899701803922653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808336913585663,0.280838280916214,-4.611522399500245e-06,0.0,0.0001927955891005,0.0,0.0,12.543624877929688,0.0,0.0,0.0,0.3043902814388275,4.0,0.0,1.0
730440,293.1875915527344,297.1499938964844,293.1499938964844,0.0771270021796226,-1865.74755859375,304.1531677246094,0.745309054851532,0.130935326218605,0.1188423633575439,293.0660705566406,297.1499938964844,293.1499938964844,0.0549048669636249,-1553.5037841796875,304.1402587890625,0.6902034282684326,0.1037677824497222,0.0990505144000053,293.2054443359375,297.1499938964844,293.1499938964844,0.1746150106191635,-2783.62060546875,304.1558837890625,0.9271445870399476,0.2524254322052002,0.1772708147764206,293.1581420898437,297.1499938964844,293.1499938964844,0.2342197299003601,-4758.30224609375,304.1610717773437,0.9990000128746032,0.3948240876197815,0.3029115796089172,293.28912353515625,297.1499938964844,293.1499938964844,0.0072469245642423,-2498.73291015625,300.1790771484375,0.5312550663948059,0.050000000745058,0.229562222957611,291.1689758300781,291.1499938964844,270.2102966308594,267.66925048828125,283.781494140625,293.2891540527344,291.1680908203125,1.0,0.2328374683856964,0.8107029795646667,0.8107029795646667,1.0,1.0,-1.1132760047912598,0.4587002098560333,0.654575765132904,0.243616372346878,0.0,0.0,0.370960384607315,34.76425552368164,40.0,-10.337783813476562,-8267.599609375,144.1373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,306.0313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.091796875,18000.0,0.0,0.0,0.1899701803922653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808336913585663,0.280838280916214,-4.611522399500245e-06,0.0,0.0001927955891005,0.0,0.0,12.543624877929688,0.0,0.0,0.0,0.3043902814388275,4.0,0.0,1.0
730500,293.1870422363281,297.1499938964844,293.1499938964844,0.0768817961215972,-1861.3314208984373,304.1530456542969,0.7428468465805054,0.1305638998746872,0.1185237616300582,293.0699157714844,297.1499938964844,293.1499938964844,0.055283848196268,-1560.202392578125,304.1413269042969,0.6892392635345459,0.1040723100304603,0.0994369462132453,293.2052001953125,297.1499938964844,293.1499938964844,0.174130380153656,-2777.54345703125,304.1557006835937,0.9234285950660706,0.2517733573913574,0.1768289506435394,293.1605834960937,297.1499938964844,293.1499938964844,0.2363828271627426,-4795.00439453125,304.1551513671875,0.9990000128746032,0.3942453265190124,0.3052884936332702,293.28887939453125,297.1499938964844,293.1499938964844,0.007225174922496,-2493.774658203125,300.1543884277344,0.5296403169631958,0.050000000745058,0.2296344935894012,291.164794921875,291.1499938964844,270.2320861816406,267.688232421875,283.7886047363281,293.2889099121094,291.1639099121094,1.0,0.233781635761261,0.8106257319450378,0.8106257319450378,1.0,1.0,-1.1157662868499756,0.4598106145858764,0.6559556722640991,0.2442176789045334,0.0,0.0,0.3703926503658294,35.185203552246094,40.0,-11.147134780883787,-8272.947265625,145.6103973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037902832031,306.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.373046875,18000.0,0.0,0.0,0.1897083967924118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800475358963012,0.2800521552562713,-4.608280960383127e-06,0.0,0.0001925299002323,0.0,0.0,12.495797157287598,0.0,0.0,0.0,0.3041879832744598,4.0,0.0,1.0
730560,293.1865539550781,297.1499938964844,293.1499938964844,0.0766386091709137,-1856.9525146484373,304.1529235839844,0.7399736046791077,0.1301903873682022,0.1182076632976532,293.07440185546875,297.1499938964844,293.1499938964844,0.0555257387459278,-1564.4637451171875,304.1424865722656,0.6874253153800964,0.1042092442512512,0.0996674820780754,293.2049865722656,297.1499938964844,293.1499938964844,0.1736470609903335,-2771.472900390625,304.1555480957031,0.919069766998291,0.2511171102523803,0.1763875484466552,293.165283203125,297.1499938964844,293.1499938964844,0.239137053489685,-4841.146484375,304.1492004394531,0.9990000128746032,0.3931879699230194,0.3082672953605652,293.2888488769531,297.1499938964844,293.1499938964844,0.0072036026977002,-2488.8623046875,300.1291198730469,0.5276520848274231,0.050000000745058,0.2297258824110031,291.16064453125,291.1499938964844,270.2544250488281,267.7076110839844,283.7957458496094,293.2888488769531,291.1597595214844,1.0,0.2349470555782318,0.8104836940765381,0.8104836940765381,1.0,1.0,-1.1188185214996338,0.4611669480800628,0.6576516032218933,0.2449548244476318,0.0,0.0,0.3701011836528778,35.71623611450195,43.0,-11.457489967346191,-8282.9375,147.4525909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,306.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.828125,18000.0,0.0,0.0,0.1894100159406662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795621454715729,0.2795667648315429,-4.606000857165782e-06,0.0,0.0001922270894283,0.0,0.0,12.465603828430176,0.0,0.0,0.0,0.3040584921836853,4.0,0.0,1.0
730620,293.18572998046875,297.1499938964844,293.1499938964844,0.0761520415544509,-1848.1884765625,304.1527709960937,0.7332437038421631,0.1294336467981338,0.117578275501728,293.0849914550781,297.1499938964844,293.1499938964844,0.0555991008877754,-1565.666259765625,304.1448669433594,0.6815339922904968,0.1039815545082092,0.0996638014912605,293.20465087890625,297.1499938964844,293.1499938964844,0.17267507314682,-2759.232421875,304.15533447265625,0.908999800682068,0.2497888654470443,0.1755026578903198,293.1810913085937,297.1499938964844,293.1499938964844,0.2462139576673507,-4958.1005859375,304.1376953125,0.9990000128746032,0.3896146416664123,0.3157975673675537,293.2894592285156,297.1499938964844,293.1499938964844,0.0071604088880121,-2478.994140625,300.0768127441406,0.522800087928772,0.050000000745058,0.2299608439207077,291.15264892578125,291.1499938964844,270.3009338378906,267.7476501464844,283.8102111816406,293.2893981933594,291.1518249511719,1.0,0.2378520220518112,0.8101996779441833,0.8101996779441833,1.0,1.0,-1.1263165473937988,0.4645051956176758,0.661811351776123,0.2467735707759857,0.0,0.0,0.3702917695045471,37.0772705078125,46.0,-11.164069175720217,-8314.115234375,152.12486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942443847656,306.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30078125,18000.0,0.0,0.0,0.1887856125831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794374823570251,0.2794420719146728,-4.604145033226814e-06,0.0,0.0001915933971758,0.0,0.0,12.454636573791504,0.0,0.0,0.0,0.3040037155151367,4.0,0.0,1.0
730680,293.18572998046875,297.1499938964844,293.1499938964844,0.0761520415544509,-1848.1884765625,304.1527709960937,0.7332437038421631,0.1294336467981338,0.117578275501728,293.0849914550781,297.1499938964844,293.1499938964844,0.0555991008877754,-1565.666259765625,304.1448669433594,0.6815339922904968,0.1039815545082092,0.0996638014912605,293.20465087890625,297.1499938964844,293.1499938964844,0.17267507314682,-2759.232421875,304.15533447265625,0.908999800682068,0.2497888654470443,0.1755026578903198,293.1810913085937,297.1499938964844,293.1499938964844,0.2462139576673507,-4958.1005859375,304.1376953125,0.9990000128746032,0.3896146416664123,0.3157975673675537,293.2894592285156,297.1499938964844,293.1499938964844,0.0071604088880121,-2478.994140625,300.0768127441406,0.522800087928772,0.050000000745058,0.2299608439207077,291.15264892578125,291.1499938964844,270.3009338378906,267.7476501464844,283.8102111816406,293.2893981933594,291.1518249511719,1.0,0.2378520220518112,0.8101996779441833,0.8101996779441833,1.0,1.0,-1.1263165473937988,0.4645051956176758,0.661811351776123,0.2467735707759857,0.0,0.0,0.3702917695045471,37.0772705078125,46.0,-11.164069175720217,-8314.115234375,152.12486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942443847656,306.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30078125,18000.0,0.0,0.0,0.1887856125831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794374823570251,0.2794420719146728,-4.604145033226814e-06,0.0,0.0001915933971758,0.0,0.0,12.454636573791504,0.0,0.0,0.0,0.3040037155151367,4.0,0.0,1.0
730740,293.1850891113281,297.1499938964844,293.1499938964844,0.0756602361798286,-1839.325927734375,304.1526794433594,0.7255281805992126,0.1286609917879104,0.116947628557682,293.0975646972656,297.1499938964844,293.1499938964844,0.0551216602325439,-1557.0496826171875,304.1473693847656,0.6730868220329285,0.1030805930495262,0.0990387424826622,293.2044982910156,297.1499938964844,293.1499938964844,0.171689435839653,-2746.778564453125,304.1551818847656,0.8982231020927429,0.2484365403652191,0.1746111363172531,293.2045288085937,297.1499938964844,293.1499938964844,0.2550687789916992,-5102.3720703125,304.1270751953125,0.9990000128746032,0.3840847015380859,0.3250632882118225,293.2909240722656,297.1499938964844,293.1499938964844,0.0071167605929076,-2468.94970703125,300.0220947265625,0.5171653032302856,0.050000000745058,0.2302577495574951,291.1451721191406,291.1499938964844,270.3500061035156,267.7894592285156,283.8250732421875,293.2908020019531,291.1444396972656,1.0,0.2413831502199173,0.8099156618118286,0.8099156618118286,1.0,1.0,-1.1352169513702393,0.468483954668045,0.6667329668998718,0.2489190399646759,0.0,0.0,0.3714416027069092,38.78934860229492,49.0,-10.438807487487791,-8355.8701171875,157.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223876953125,306.1005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.1882448196411132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803512513637543,0.2803558707237243,-4.6055856728344224e-06,0.0,0.0001910445571411,0.0,0.0,12.504234313964844,0.0,0.0,0.0,0.3041995763778686,4.0,0.0,1.0
730800,293.1850891113281,297.1499938964844,293.1499938964844,0.0756602361798286,-1839.325927734375,304.1526794433594,0.7255281805992126,0.1286609917879104,0.116947628557682,293.0975646972656,297.1499938964844,293.1499938964844,0.0551216602325439,-1557.0496826171875,304.1473693847656,0.6730868220329285,0.1030805930495262,0.0990387424826622,293.2044982910156,297.1499938964844,293.1499938964844,0.171689435839653,-2746.778564453125,304.1551818847656,0.8982231020927429,0.2484365403652191,0.1746111363172531,293.2045288085937,297.1499938964844,293.1499938964844,0.2550687789916992,-5102.3720703125,304.1270751953125,0.9990000128746032,0.3840847015380859,0.3250632882118225,293.2909240722656,297.1499938964844,293.1499938964844,0.0071167605929076,-2468.94970703125,300.0220947265625,0.5171653032302856,0.050000000745058,0.2302577495574951,291.1451721191406,291.1499938964844,270.3500061035156,267.7894592285156,283.8250732421875,293.2908020019531,291.1444396972656,1.0,0.2413831502199173,0.8099156618118286,0.8099156618118286,1.0,1.0,-1.1352169513702393,0.468483954668045,0.6667329668998718,0.2489190399646759,0.0,0.0,0.3714416027069092,38.78934860229492,49.0,-10.438807487487791,-8355.8701171875,157.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223876953125,306.1005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.1882448196411132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803512513637543,0.2803558707237243,-4.6055856728344224e-06,0.0,0.0001910445571411,0.0,0.0,12.504234313964844,0.0,0.0,0.0,0.3041995763778686,4.0,0.0,1.0
730860,293.1845703125,297.1499938964844,293.1499938964844,0.0751564651727676,-1830.235595703125,304.1526184082031,0.7170065641403198,0.1278723925352096,0.1163132339715957,293.1119689941406,297.1499938964844,293.1499938964844,0.0540727116167545,-1538.2991943359375,304.1499938964844,0.6626079678535461,0.1014940664172172,0.0977784767746925,293.20440673828125,297.1499938964844,293.1499938964844,0.1706815212965011,-2733.9951171875,304.1551513671875,0.8867978453636169,0.2470737993717193,0.1737143099308014,293.23492431640625,297.1499938964844,293.1499938964844,0.2653564512729645,-5267.84375,304.1176147460937,0.9990000128746032,0.3765545487403869,0.3356847763061523,293.2930603027344,297.1499938964844,293.1499938964844,0.007072206120938,-2458.541015625,299.9652709960937,0.5111401081085205,0.050000000745058,0.2306086719036102,291.1388244628906,291.1499938964844,270.40289306640625,267.8341064453125,283.8409423828125,293.2929077148437,291.1382751464844,1.0,0.2453929930925369,0.8095442652702332,0.8095442652702332,1.0,1.0,-1.145036220550537,0.4728942811489105,0.6721419095993042,0.2512263655662536,0.0,0.0,0.373374193906784,40.80263900756836,37.0,-8.70484733581543,-8405.9013671875,164.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,306.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2578125,18000.0,0.0,0.0,0.1879096776247024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821755409240722,0.2821801602840423,-4.610019914252916e-06,0.0,0.0001907044352265,0.0,0.0,12.607460975646973,0.0,0.0,0.0,0.3046170473098755,4.0,0.0,1.0
730920,293.1845703125,297.1499938964844,293.1499938964844,0.0751564651727676,-1830.235595703125,304.1526184082031,0.7170065641403198,0.1278723925352096,0.1163132339715957,293.1119689941406,297.1499938964844,293.1499938964844,0.0540727116167545,-1538.2991943359375,304.1499938964844,0.6626079678535461,0.1014940664172172,0.0977784767746925,293.20440673828125,297.1499938964844,293.1499938964844,0.1706815212965011,-2733.9951171875,304.1551513671875,0.8867978453636169,0.2470737993717193,0.1737143099308014,293.23492431640625,297.1499938964844,293.1499938964844,0.2653564512729645,-5267.84375,304.1176147460937,0.9990000128746032,0.3765545487403869,0.3356847763061523,293.2930603027344,297.1499938964844,293.1499938964844,0.007072206120938,-2458.541015625,299.9652709960937,0.5111401081085205,0.050000000745058,0.2306086719036102,291.1388244628906,291.1499938964844,270.40289306640625,267.8341064453125,283.8409423828125,293.2929077148437,291.1382751464844,1.0,0.2453929930925369,0.8095442652702332,0.8095442652702332,1.0,1.0,-1.145036220550537,0.4728942811489105,0.6721419095993042,0.2512263655662536,0.0,0.0,0.373374193906784,40.80263900756836,37.0,-8.70484733581543,-8405.9013671875,164.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,306.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2578125,18000.0,0.0,0.0,0.1879096776247024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821755409240722,0.2821801602840423,-4.610019914252916e-06,0.0,0.0001907044352265,0.0,0.0,12.607460975646973,0.0,0.0,0.0,0.3046170473098755,4.0,0.0,1.0
730980,293.1839599609375,297.1499938964844,293.1499938964844,0.0744856595993042,-1817.8665771484373,304.15289306640625,0.7168067097663879,0.127121016383171,0.1156132370233535,293.1252746582031,297.1499938964844,293.1499938964844,0.0525110773742198,-1510.395263671875,304.152587890625,0.6597528457641602,0.0997471734881401,0.0960597321391105,293.20379638671875,297.1499938964844,293.1499938964844,0.1694351732730865,-2717.856201171875,304.1555480957031,0.8867929577827454,0.24582140147686,0.1728157848119735,293.2621459960937,297.1499938964844,293.1499938964844,0.2640635669231415,-5242.443359375,304.1312255859375,0.9990000128746032,0.3688482046127319,0.3339538872241974,293.2953491210937,297.1499938964844,293.1499938964844,0.0070068896748125,-2440.7744140625,299.9120178222656,0.5120918154716492,0.050000000745058,0.2305507510900497,291.147216796875,291.1499938964844,270.4605407714844,267.8824157714844,283.8705444335937,293.29522705078125,291.1502990722656,1.0,0.2436144649982452,0.8091728687286377,0.8091728687286377,1.0,1.0,-1.1389168500900269,0.4700964987277984,0.668820321559906,0.2497197687625885,0.0,0.0,0.373625099658966,40.40620422363281,25.0,18.169734954833984,-8395.7919921875,162.12078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,306.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8125,18000.0,0.0,0.0,0.1877940595149994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835991084575653,0.283603698015213,-4.615888883563457e-06,0.0,0.0001905870885821,0.0,0.0,12.694449424743652,0.0,0.0,0.0,0.3049605190753937,4.0,0.0,1.0
731040,293.1839599609375,297.1499938964844,293.1499938964844,0.0744856595993042,-1817.8665771484373,304.15289306640625,0.7168067097663879,0.127121016383171,0.1156132370233535,293.1252746582031,297.1499938964844,293.1499938964844,0.0525110773742198,-1510.395263671875,304.152587890625,0.6597528457641602,0.0997471734881401,0.0960597321391105,293.20379638671875,297.1499938964844,293.1499938964844,0.1694351732730865,-2717.856201171875,304.1555480957031,0.8867929577827454,0.24582140147686,0.1728157848119735,293.2621459960937,297.1499938964844,293.1499938964844,0.2640635669231415,-5242.443359375,304.1312255859375,0.9990000128746032,0.3688482046127319,0.3339538872241974,293.2953491210937,297.1499938964844,293.1499938964844,0.0070068896748125,-2440.7744140625,299.9120178222656,0.5120918154716492,0.050000000745058,0.2305507510900497,291.147216796875,291.1499938964844,270.4605407714844,267.8824157714844,283.8705444335937,293.29522705078125,291.1502990722656,1.0,0.2436144649982452,0.8091728687286377,0.8091728687286377,1.0,1.0,-1.1389168500900269,0.4700964987277984,0.668820321559906,0.2497197687625885,0.0,0.0,0.373625099658966,40.40620422363281,25.0,18.169734954833984,-8395.7919921875,162.12078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,306.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8125,18000.0,0.0,0.0,0.1877940595149994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835991084575653,0.283603698015213,-4.615888883563457e-06,0.0,0.0001905870885821,0.0,0.0,12.694449424743652,0.0,0.0,0.0,0.3049605190753937,4.0,0.0,1.0
