time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731100,293.1835632324219,297.1499938964844,293.1499938964844,0.0740646123886108,-1809.9754638671875,304.1531066894531,0.7198240756988525,0.1267676353454589,0.115253210067749,293.1300354003906,297.1499938964844,293.1499938964844,0.0517842471599578,-1497.34716796875,304.1534423828125,0.6617515683174133,0.0991250649094581,0.0953432619571685,293.2035827636719,297.1499938964844,293.1499938964844,0.168625921010971,-2707.207763671875,304.156005859375,0.8909314870834351,0.2451818138360977,0.172347754240036,293.2676086425781,297.1499938964844,293.1499938964844,0.2588908672332763,-5156.3994140625,304.1440734863281,0.9990000128746032,0.3663478195667267,0.3285552561283111,293.2963562011719,297.1499938964844,293.1499938964844,0.0069645307958126,-2428.156982421875,299.8893737792969,0.515134871006012,0.050000000745058,0.2303719818592071,291.1632080078125,291.1499938964844,270.49102783203125,267.9078063964844,283.89019775390625,293.2962341308594,291.1668395996094,1.0,0.2409693151712417,0.8089872002601624,0.8089872002601624,1.0,1.0,-1.130370855331421,0.4662336409091949,0.6641371846199036,0.2476188093423843,0.0,0.0,0.3711544573307037,39.32955932617188,25.0,31.95852851867676,-8342.2109375,157.58946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207275390625,306.1372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.958984375,18000.0,0.0,0.0,0.1877104043960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282010018825531,0.2820146381855011,-4.614871158992173e-06,0.0,0.0001905021927086,0.0,0.0,12.611510276794434,0.0,0.0,0.0,0.304634690284729,4.0,0.0,1.0
731160,293.18310546875,297.1499938964844,293.1499938964844,0.0736351311206817,-1801.9320068359373,304.1533203125,0.7246601581573486,0.1264314651489257,0.1148916259407997,293.13348388671875,297.1499938964844,293.1499938964844,0.0511950701475143,-1486.7633056640625,304.15386962890625,0.6660627126693726,0.0987031161785125,0.0947923362255096,293.2033996582031,297.1499938964844,293.1499938964844,0.167778268456459,-2696.047119140625,304.1564636230469,0.8976020812988281,0.2445354014635086,0.1718593090772628,293.2662048339844,297.1499938964844,293.1499938964844,0.2512573003768921,-5030.47265625,304.1590270996094,0.9990000128746032,0.3651319444179535,0.3205848932266235,293.2972106933594,297.1499938964844,293.1499938964844,0.0069194128736853,-2414.607177734375,299.8674621582031,0.5198436379432678,0.050000000745058,0.2301133722066879,291.1803894042969,291.1499938964844,270.5225524902344,267.9340209960937,283.912353515625,293.297119140625,291.18414306640625,1.0,0.2372947037220001,0.8088492155075073,0.8088492155075073,1.0,1.0,-1.1188141107559204,0.4610302150249481,0.6577838659286499,0.2447834461927414,0.0,0.0,0.3674075901508331,37.78472900390625,25.0,40.43742752075195,-8260.6669921875,151.38726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154235839844,306.1371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.89453125,18000.0,0.0,0.0,0.1875081211328506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788613736629486,0.2788659930229187,-4.609087227436248e-06,0.0,0.0001902968942886,0.0,0.0,12.438193321228027,0.0,0.0,0.0,0.3039478659629822,4.0,0.0,1.0
731220,293.18218994140625,297.1499938964844,293.1499938964844,0.0728797316551208,-1787.8958740234375,304.1534729003906,0.7318645119667053,0.1257781982421875,0.1142249479889869,293.13873291015625,297.1499938964844,293.1499938964844,0.0504043959081172,-1472.5992431640625,304.15386962890625,0.6731730699539185,0.0980578437447547,0.0940783247351646,293.20330810546875,297.1499938964844,293.1499938964844,0.1662059724330902,-2675.45947265625,304.1568908691406,0.9077269434928894,0.243203580379486,0.170884221792221,293.2489929199219,297.1499938964844,293.1499938964844,0.239609882235527,-4839.5771484375,304.1750183105469,0.9990000128746032,0.3656518757343292,0.3086700737476349,293.29840087890625,297.1499938964844,293.1499938964844,0.0068384814076125,-2390.708251953125,299.8222961425781,0.5273867249488831,0.050000000745058,0.2297387421131134,291.20751953125,291.1499938964844,270.5885925292969,267.9887390136719,283.9534606933594,293.29833984375,291.2089538574219,1.0,0.2321898192167282,0.8085731863975525,0.8085731863975525,1.0,1.0,-1.1012312173843384,0.4531588852405548,0.648072361946106,0.2403792440891266,0.0,0.0,0.3576468825340271,35.535152435302734,28.0,31.35753631591797,-8085.33837890625,142.35488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754821777344,306.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.267578125,18000.0,0.0,0.0,0.1865444481372833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694273591041565,0.2694319486618042,-4.586017439578427e-06,0.0,0.0001893188891699,0.0,0.0,11.910439491271973,0.0,0.0,0.0,0.3018311560153961,4.0,0.0,1.0
731280,293.18218994140625,297.1499938964844,293.1499938964844,0.0728797316551208,-1787.8958740234375,304.1534729003906,0.7318645119667053,0.1257781982421875,0.1142249479889869,293.13873291015625,297.1499938964844,293.1499938964844,0.0504043959081172,-1472.5992431640625,304.15386962890625,0.6731730699539185,0.0980578437447547,0.0940783247351646,293.20330810546875,297.1499938964844,293.1499938964844,0.1662059724330902,-2675.45947265625,304.1568908691406,0.9077269434928894,0.243203580379486,0.170884221792221,293.2489929199219,297.1499938964844,293.1499938964844,0.239609882235527,-4839.5771484375,304.1750183105469,0.9990000128746032,0.3656518757343292,0.3086700737476349,293.29840087890625,297.1499938964844,293.1499938964844,0.0068384814076125,-2390.708251953125,299.8222961425781,0.5273867249488831,0.050000000745058,0.2297387421131134,291.20751953125,291.1499938964844,270.5885925292969,267.9887390136719,283.9534606933594,293.29833984375,291.2089538574219,1.0,0.2321898192167282,0.8085731863975525,0.8085731863975525,1.0,1.0,-1.1012312173843384,0.4531588852405548,0.648072361946106,0.2403792440891266,0.0,0.0,0.3576468825340271,35.535152435302734,28.0,31.35753631591797,-8085.33837890625,142.35488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754821777344,306.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.267578125,18000.0,0.0,0.0,0.1865444481372833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694273591041565,0.2694319486618042,-4.586017439578427e-06,0.0,0.0001893188891699,0.0,0.0,11.910439491271973,0.0,0.0,0.0,0.3018311560153961,4.0,0.0,1.0
731340,293.181396484375,297.1499938964844,293.1499938964844,0.072267398238182,-1776.711669921875,304.1533203125,0.7356100082397461,0.1251268237829208,0.1136018261313438,293.1455078125,297.1499938964844,293.1499938964844,0.0495221056044101,-1457.056884765625,304.1540832519531,0.6760725975036621,0.0969713702797889,0.0931574404239654,293.2033996582031,297.1499938964844,293.1499938964844,0.1648487895727157,-2657.8798828125,304.1568603515625,0.9131958484649658,0.2418328374624252,0.1698968857526779,293.2275695800781,297.1499938964844,293.1499938964844,0.2329184114933014,-4731.29345703125,304.17755126953125,0.9990000128746032,0.3674914836883545,0.3019515573978424,293.2989807128906,297.1499938964844,293.1499938964844,0.0067710075527429,-2371.766845703125,299.7731628417969,0.5319150686264038,0.050000000745058,0.2295338064432144,291.2184753417969,291.1499938964844,270.6583251953125,268.04620361328125,283.9910583496094,293.2989807128906,291.21844482421875,1.0,0.2291640192270279,0.8082972168922424,0.8082972168922424,1.0,1.0,-1.089879870414734,0.4480846524238586,0.6417951583862305,0.2375199347734451,0.0,0.0,0.3476950228214264,34.28158950805664,31.0,13.526877403259276,-7932.61376953125,137.02542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783569335937,306.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.244140625,18000.0,0.0,0.0,0.1848173588514328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595356702804565,0.2595402300357818,-4.558040018309839e-06,0.0,0.0001875661255326,0.0,0.0,11.358017921447754,0.0,0.0,0.0,0.2995750606060028,4.0,0.0,1.0
731400,293.181396484375,297.1499938964844,293.1499938964844,0.072267398238182,-1776.711669921875,304.1533203125,0.7356100082397461,0.1251268237829208,0.1136018261313438,293.1455078125,297.1499938964844,293.1499938964844,0.0495221056044101,-1457.056884765625,304.1540832519531,0.6760725975036621,0.0969713702797889,0.0931574404239654,293.2033996582031,297.1499938964844,293.1499938964844,0.1648487895727157,-2657.8798828125,304.1568603515625,0.9131958484649658,0.2418328374624252,0.1698968857526779,293.2275695800781,297.1499938964844,293.1499938964844,0.2329184114933014,-4731.29345703125,304.17755126953125,0.9990000128746032,0.3674914836883545,0.3019515573978424,293.2989807128906,297.1499938964844,293.1499938964844,0.0067710075527429,-2371.766845703125,299.7731628417969,0.5319150686264038,0.050000000745058,0.2295338064432144,291.2184753417969,291.1499938964844,270.6583251953125,268.04620361328125,283.9910583496094,293.2989807128906,291.21844482421875,1.0,0.2291640192270279,0.8082972168922424,0.8082972168922424,1.0,1.0,-1.089879870414734,0.4480846524238586,0.6417951583862305,0.2375199347734451,0.0,0.0,0.3476950228214264,34.28158950805664,31.0,13.526877403259276,-7932.61376953125,137.02542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783569335937,306.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.244140625,18000.0,0.0,0.0,0.1848173588514328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595356702804565,0.2595402300357818,-4.558040018309839e-06,0.0,0.0001875661255326,0.0,0.0,11.358017921447754,0.0,0.0,0.0,0.2995750606060028,4.0,0.0,1.0
731460,293.1807556152344,297.1499938964844,293.1499938964844,0.071830928325653,-1769.067626953125,304.1529541015625,0.7361012697219849,0.1244620159268379,0.1129927337169647,293.1553955078125,297.1499938964844,293.1499938964844,0.0481742098927497,-1433.736083984375,304.1549987792969,0.6737424731254578,0.0950885862112045,0.0915592312812805,293.2032165527344,297.1499938964844,293.1499938964844,0.1639060527086258,-2646.031005859375,304.1561279296875,0.9138951897621156,0.2405211478471756,0.1689639687538147,293.2122497558594,297.1499938964844,293.1499938964844,0.2307760715484619,-4698.77783203125,304.1717834472656,0.9990000128746032,0.3686469495296478,0.2996854782104492,293.2991943359375,297.1499938964844,293.1499938964844,0.006719356868416,-2359.18505859375,299.7165832519531,0.5334877371788025,0.050000000745058,0.2294657975435257,291.2049865722656,291.1499938964844,270.7313232421875,268.10614013671875,284.0257568359375,293.2991638183594,291.203857421875,1.0,0.2278149425983429,0.8082406520843506,0.8082406520843506,1.0,1.0,-1.0833075046539309,0.4451677501201629,0.6381397843360901,0.2358516156673431,0.0,0.0,0.3411298990249634,33.82626724243164,34.0,-9.885883331298828,-7818.00341796875,134.4822540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,306.09832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.470703125,18000.0,0.0,0.0,0.1823599189519882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251992791891098,0.2519973218441009,-4.533288120001089e-06,0.0,0.0001850721309892,0.0,0.0,10.936064720153809,0.0,0.0,0.0,0.2978329360485077,4.0,0.0,1.0
731520,293.1807556152344,297.1499938964844,293.1499938964844,0.071830928325653,-1769.067626953125,304.1529541015625,0.7361012697219849,0.1244620159268379,0.1129927337169647,293.1553955078125,297.1499938964844,293.1499938964844,0.0481742098927497,-1433.736083984375,304.1549987792969,0.6737424731254578,0.0950885862112045,0.0915592312812805,293.2032165527344,297.1499938964844,293.1499938964844,0.1639060527086258,-2646.031005859375,304.1561279296875,0.9138951897621156,0.2405211478471756,0.1689639687538147,293.2122497558594,297.1499938964844,293.1499938964844,0.2307760715484619,-4698.77783203125,304.1717834472656,0.9990000128746032,0.3686469495296478,0.2996854782104492,293.2991943359375,297.1499938964844,293.1499938964844,0.006719356868416,-2359.18505859375,299.7165832519531,0.5334877371788025,0.050000000745058,0.2294657975435257,291.2049865722656,291.1499938964844,270.7313232421875,268.10614013671875,284.0257568359375,293.2991638183594,291.203857421875,1.0,0.2278149425983429,0.8082406520843506,0.8082406520843506,1.0,1.0,-1.0833075046539309,0.4451677501201629,0.6381397843360901,0.2358516156673431,0.0,0.0,0.3411298990249634,33.82626724243164,34.0,-9.885883331298828,-7818.00341796875,134.4822540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,306.09832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.470703125,18000.0,0.0,0.0,0.1823599189519882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251992791891098,0.2519973218441009,-4.533288120001089e-06,0.0,0.0001850721309892,0.0,0.0,10.936064720153809,0.0,0.0,0.0,0.2978329360485077,4.0,0.0,1.0
731580,293.1801452636719,297.1499938964844,293.1499938964844,0.071375273168087,-1760.9881591796875,304.1527099609375,0.7338865995407104,0.1238080114126205,0.1124105304479599,293.1678161621094,297.1499938964844,293.1499938964844,0.0461378209292888,-1398.4837646484375,304.15673828125,0.6666404008865356,0.0924365147948265,0.0892415717244148,293.20294189453125,297.1499938964844,293.1499938964844,0.162922665476799,-2633.50927734375,304.1557312011719,0.9105103015899658,0.2392278611660003,0.1680678278207779,293.2064208984375,297.1499938964844,293.1499938964844,0.2318986803293228,-4719.8359375,304.16259765625,0.9990000128746032,0.3682719469070434,0.3010615706443786,293.29937744140625,297.1499938964844,293.1499938964844,0.0066698044538497,-2346.6123046875,299.66180419921875,0.5325301885604858,0.050000000745058,0.2295072674751281,291.1972351074219,291.1499938964844,270.80731201171875,268.1683044433594,284.0585327148437,293.29937744140625,291.1960144042969,1.0,0.2278388738632202,0.8081840872764587,0.8081840872764587,1.0,1.0,-1.0804513692855835,0.4439295530319214,0.6365218758583069,0.2350398898124694,0.0,0.0,0.3353399634361267,34.00567626953125,37.0,-12.536260604858398,-7746.0087890625,134.0788116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6257629394531,306.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.1484375,18000.0,0.0,0.0,0.1795008331537246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463607341051101,0.2463652491569519,-4.516378794505727e-06,0.0,0.0001821705227484,0.0,0.0,10.628765106201172,0.0,0.0,0.0,0.2965545356273651,4.0,0.0,1.0
731640,293.1801452636719,297.1499938964844,293.1499938964844,0.071375273168087,-1760.9881591796875,304.1527099609375,0.7338865995407104,0.1238080114126205,0.1124105304479599,293.1678161621094,297.1499938964844,293.1499938964844,0.0461378209292888,-1398.4837646484375,304.15673828125,0.6666404008865356,0.0924365147948265,0.0892415717244148,293.20294189453125,297.1499938964844,293.1499938964844,0.162922665476799,-2633.50927734375,304.1557312011719,0.9105103015899658,0.2392278611660003,0.1680678278207779,293.2064208984375,297.1499938964844,293.1499938964844,0.2318986803293228,-4719.8359375,304.16259765625,0.9990000128746032,0.3682719469070434,0.3010615706443786,293.29937744140625,297.1499938964844,293.1499938964844,0.0066698044538497,-2346.6123046875,299.66180419921875,0.5325301885604858,0.050000000745058,0.2295072674751281,291.1972351074219,291.1499938964844,270.80731201171875,268.1683044433594,284.0585327148437,293.29937744140625,291.1960144042969,1.0,0.2278388738632202,0.8081840872764587,0.8081840872764587,1.0,1.0,-1.0804513692855835,0.4439295530319214,0.6365218758583069,0.2350398898124694,0.0,0.0,0.3353399634361267,34.00567626953125,37.0,-12.536260604858398,-7746.0087890625,134.0788116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6257629394531,306.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.1484375,18000.0,0.0,0.0,0.1795008331537246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463607341051101,0.2463652491569519,-4.516378794505727e-06,0.0,0.0001821705227484,0.0,0.0,10.628765106201172,0.0,0.0,0.0,0.2965545356273651,4.0,0.0,1.0
731700,293.1798400878906,297.1499938964844,293.1499938964844,0.0711714178323745,-1757.4141845703125,304.152587890625,0.731943666934967,0.1234854236245155,0.1121308654546737,293.17486572265625,297.1499938964844,293.1499938964844,0.0448930710554122,-1377.0469970703125,304.15777587890625,0.6615583300590515,0.0908306464552879,0.087825246155262,293.20281982421875,297.1499938964844,293.1499938964844,0.1624698489904403,-2627.77392578125,304.155517578125,0.907596230506897,0.2385806292295456,0.1676260083913803,293.207275390625,297.1499938964844,293.1499938964844,0.2335977852344513,-4748.984375,304.1572265625,0.9990000128746032,0.3673955798149109,0.3029049038887024,293.2995910644531,297.1499938964844,293.1499938964844,0.0066464594565331,-2340.89453125,299.6333923339844,0.53126060962677,0.050000000745058,0.2295630127191543,291.1913146972656,291.1499938964844,270.8462829589844,268.2001037597656,284.0742492675781,293.299560546875,291.1898498535156,1.0,0.2282824516296386,0.8081557750701904,0.8081557750701904,1.0,1.0,-1.0801643133163452,0.4438342452049255,0.6363300681114197,0.2348712831735611,0.0,0.0,0.3331726789474487,34.296932220458984,37.0,-15.206883430480955,-7717.70654296875,134.54049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6759948730469,306.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.73046875,18000.0,0.0,0.0,0.177995353937149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440321594476699,0.2440366744995117,-4.509170594246825e-06,0.0,0.000180642644409,0.0,0.0,10.502236366271973,0.0,0.0,0.0,0.2960321307182312,4.0,0.0,1.0
731760,293.1795349121094,297.1499938964844,293.1499938964844,0.0709744915366172,-1753.9691162109375,304.1524963378906,0.7295270562171936,0.1231640502810478,0.1118571311235427,293.1824035644531,297.1499938964844,293.1499938964844,0.043486475944519,-1352.8857421875,304.1589050292969,0.65558922290802,0.0890331342816352,0.086234226822853,293.2027282714844,297.1499938964844,293.1499938964844,0.1620241850614547,-2622.125732421875,304.15533447265625,0.9040735363960266,0.2379306852817535,0.1671861261129379,293.2105407714844,297.1499938964844,293.1499938964844,0.235956534743309,-4788.7919921875,304.151611328125,0.9990000128746032,0.3660294115543365,0.3054261207580566,293.2999267578125,297.1499938964844,293.1499938964844,0.0066237673163414,-2335.373779296875,299.6044616699219,0.5295485854148865,0.050000000745058,0.2296397686004638,291.1849670410156,291.1499938964844,270.8858642578125,268.2323608398437,284.089599609375,293.29986572265625,291.18359375,1.0,0.2289766073226928,0.808067262172699,0.808067262172699,1.0,1.0,-1.0805158615112305,0.444033682346344,0.6364822387695312,0.2348126769065857,0.0,0.0,0.3314767181873321,34.708213806152344,40.0,-16.366680145263672,-7696.67626953125,135.38702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181396484375,306.1277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.755859375,18000.0,0.0,0.0,0.1764784306287765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422119975090026,0.2422165125608444,-4.503231139096897e-06,0.0,0.0001791031681932,0.0,0.0,10.403077125549316,0.0,0.0,0.0,0.2956176996231079,4.0,0.0,1.0
731820,293.1790466308594,297.1499938964844,293.1499938964844,0.0705846697092056,-1747.1416015625,304.1523132324219,0.7234818935394287,0.1225196048617363,0.1113214269280433,293.1990966796875,297.1499938964844,293.1499938964844,0.0401547439396381,-1295.7835693359375,304.1614990234375,0.6414029002189636,0.0848324447870254,0.0825023353099823,293.2026062011719,297.1499938964844,293.1499938964844,0.1611236929893493,-2610.67041015625,304.1550598144531,0.8955960869789124,0.2366170436143875,0.166307121515274,293.2240600585937,297.1499938964844,293.1499938964844,0.2424115389585495,-4896.07275390625,304.14031982421875,0.9990000128746032,0.3617733120918274,0.312254399061203,293.3009338378906,297.1499938964844,293.1499938964844,0.0065788934007287,-2324.3779296875,299.5456237792969,0.5250532627105713,0.050000000745058,0.2298507988452911,291.17315673828125,291.1499938964844,270.9666748046875,268.2980651855469,284.118896484375,293.30084228515625,291.171875,1.0,0.2310157269239425,0.8078902363777161,0.8078902363777161,1.0,1.0,-1.0827869176864624,0.4451903700828552,0.6375965476036072,0.2349138110876083,0.0,0.0,0.3291878998279571,35.85553741455078,28.0,-16.465085983276367,-7668.86328125,138.08714294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77301025390625,306.1293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5625,18000.0,0.0,0.0,0.1735346466302871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397106438875198,0.2397151440382003,-4.4948183131054975e-06,0.0,0.0001761156017892,0.0,0.0,10.26686668395996,0.0,0.0,0.0,0.295044481754303,4.0,0.0,1.0
731880,293.1790466308594,297.1499938964844,293.1499938964844,0.0705846697092056,-1747.1416015625,304.1523132324219,0.7234818935394287,0.1225196048617363,0.1113214269280433,293.1990966796875,297.1499938964844,293.1499938964844,0.0401547439396381,-1295.7835693359375,304.1614990234375,0.6414029002189636,0.0848324447870254,0.0825023353099823,293.2026062011719,297.1499938964844,293.1499938964844,0.1611236929893493,-2610.67041015625,304.1550598144531,0.8955960869789124,0.2366170436143875,0.166307121515274,293.2240600585937,297.1499938964844,293.1499938964844,0.2424115389585495,-4896.07275390625,304.14031982421875,0.9990000128746032,0.3617733120918274,0.312254399061203,293.3009338378906,297.1499938964844,293.1499938964844,0.0065788934007287,-2324.3779296875,299.5456237792969,0.5250532627105713,0.050000000745058,0.2298507988452911,291.17315673828125,291.1499938964844,270.9666748046875,268.2980651855469,284.118896484375,293.30084228515625,291.171875,1.0,0.2310157269239425,0.8078902363777161,0.8078902363777161,1.0,1.0,-1.0827869176864624,0.4451903700828552,0.6375965476036072,0.2349138110876083,0.0,0.0,0.3291878998279571,35.85553741455078,28.0,-16.465085983276367,-7668.86328125,138.08714294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77301025390625,306.1293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5625,18000.0,0.0,0.0,0.1735346466302871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397106438875198,0.2397151440382003,-4.4948183131054975e-06,0.0,0.0001761156017892,0.0,0.0,10.26686668395996,0.0,0.0,0.0,0.295044481754303,4.0,0.0,1.0
731940,293.17840576171875,297.1499938964844,293.1499938964844,0.0700489282608032,-1737.468994140625,304.1524353027344,0.7258045673370361,0.1219137385487556,0.1107343956828117,293.2148132324219,297.1499938964844,293.1499938964844,0.0362461805343627,-1228.4332275390625,304.1641540527344,0.6337733864784241,0.0803961455821991,0.0782202333211898,293.2024230957031,297.1499938964844,293.1499938964844,0.1599518358707428,-2595.390869140625,304.1553649902344,0.898679792881012,0.2353215217590332,0.1653754264116287,293.2360534667969,297.1499938964844,293.1499938964844,0.2381047159433365,-4823.2490234375,304.1513671875,0.9990000128746032,0.3574298322200775,0.3074146509170532,293.3021850585937,297.1499938964844,293.1499938964844,0.0065174475312232,-2307.108154296875,299.4905700683594,0.5282185077667236,0.050000000745058,0.2297009974718094,291.175048828125,291.1499938964844,271.04937744140625,268.3651123046875,284.161376953125,293.3021240234375,291.1777038574219,1.0,0.2275561243295669,0.8077132105827332,0.8077132105827332,1.0,1.0,-1.069844126701355,0.4394396841526031,0.6304044127464294,0.2316641062498092,0.0,0.0,0.3261629343032837,34.87752151489258,25.0,10.542265892028809,-7595.552734375,132.96421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7916259765625,306.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.119140625,18000.0,0.0,0.0,0.1708108037710189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376868277788162,0.2376913130283355,-4.489682851271937e-06,0.0,0.0001733512617647,0.0,0.0,10.160780906677246,0.0,0.0,0.0,0.2945946156978607,4.0,0.0,1.0
732000,293.17840576171875,297.1499938964844,293.1499938964844,0.0700489282608032,-1737.468994140625,304.1524353027344,0.7258045673370361,0.1219137385487556,0.1107343956828117,293.2148132324219,297.1499938964844,293.1499938964844,0.0362461805343627,-1228.4332275390625,304.1641540527344,0.6337733864784241,0.0803961455821991,0.0782202333211898,293.2024230957031,297.1499938964844,293.1499938964844,0.1599518358707428,-2595.390869140625,304.1553649902344,0.898679792881012,0.2353215217590332,0.1653754264116287,293.2360534667969,297.1499938964844,293.1499938964844,0.2381047159433365,-4823.2490234375,304.1513671875,0.9990000128746032,0.3574298322200775,0.3074146509170532,293.3021850585937,297.1499938964844,293.1499938964844,0.0065174475312232,-2307.108154296875,299.4905700683594,0.5282185077667236,0.050000000745058,0.2297009974718094,291.175048828125,291.1499938964844,271.04937744140625,268.3651123046875,284.161376953125,293.3021240234375,291.1777038574219,1.0,0.2275561243295669,0.8077132105827332,0.8077132105827332,1.0,1.0,-1.069844126701355,0.4394396841526031,0.6304044127464294,0.2316641062498092,0.0,0.0,0.3261629343032837,34.87752151489258,25.0,10.542265892028809,-7595.552734375,132.96421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7916259765625,306.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.119140625,18000.0,0.0,0.0,0.1708108037710189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376868277788162,0.2376913130283355,-4.489682851271937e-06,0.0,0.0001733512617647,0.0,0.0,10.160780906677246,0.0,0.0,0.0,0.2945946156978607,4.0,0.0,1.0
732060,293.1777038574219,297.1499938964844,293.1499938964844,0.0694051906466484,-1725.6390380859375,304.1527099609375,0.7305233478546143,0.1213366240262985,0.1101632192730903,293.2261657714844,297.1499938964844,293.1499938964844,0.0326755121350288,-1165.815673828125,304.16534423828125,0.6289190053939819,0.0764457434415817,0.0743515789508819,293.2022399902344,297.1499938964844,293.1499938964844,0.1585216969251632,-2576.468505859375,304.15594482421875,0.9050642848014832,0.2340291738510131,0.164438247680664,293.23272705078125,297.1499938964844,293.1499938964844,0.2304006069898605,-4695.095703125,304.16363525390625,0.9990000128746032,0.3559033274650574,0.2994714081287384,293.3033142089844,297.1499938964844,293.1499938964844,0.0064459922723472,-2285.326416015625,299.4429626464844,0.5336383581161499,0.050000000745058,0.2294602245092392,291.1973876953125,291.1499938964844,271.13360595703125,268.4332275390625,284.20904541015625,293.3032531738281,291.1987609863281,1.0,0.2234701067209243,0.8075352907180786,0.8075352907180786,1.0,1.0,-1.0535657405853271,0.4321634769439697,0.6214022636413574,0.227763146162033,0.0,0.0,0.3181958198547363,33.37406539916992,28.0,20.41548538208008,-7443.35107421875,126.18025970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039245605469,306.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.109375,18000.0,0.0,0.0,0.1681002080440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314148992300033,0.2314193844795227,-4.477936727198539e-06,0.0,0.0001706003386061,0.0,0.0,9.843295097351074,0.0,0.0,0.0,0.2933444380760193,4.0,0.0,1.0
732120,293.1777038574219,297.1499938964844,293.1499938964844,0.0694051906466484,-1725.6390380859375,304.1527099609375,0.7305233478546143,0.1213366240262985,0.1101632192730903,293.2261657714844,297.1499938964844,293.1499938964844,0.0326755121350288,-1165.815673828125,304.16534423828125,0.6289190053939819,0.0764457434415817,0.0743515789508819,293.2022399902344,297.1499938964844,293.1499938964844,0.1585216969251632,-2576.468505859375,304.15594482421875,0.9050642848014832,0.2340291738510131,0.164438247680664,293.23272705078125,297.1499938964844,293.1499938964844,0.2304006069898605,-4695.095703125,304.16363525390625,0.9990000128746032,0.3559033274650574,0.2994714081287384,293.3033142089844,297.1499938964844,293.1499938964844,0.0064459922723472,-2285.326416015625,299.4429626464844,0.5336383581161499,0.050000000745058,0.2294602245092392,291.1973876953125,291.1499938964844,271.13360595703125,268.4332275390625,284.20904541015625,293.3032531738281,291.1987609863281,1.0,0.2234701067209243,0.8075352907180786,0.8075352907180786,1.0,1.0,-1.0535657405853271,0.4321634769439697,0.6214022636413574,0.227763146162033,0.0,0.0,0.3181958198547363,33.37406539916992,28.0,20.41548538208008,-7443.35107421875,126.18025970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039245605469,306.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.109375,18000.0,0.0,0.0,0.1681002080440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314148992300033,0.2314193844795227,-4.477936727198539e-06,0.0,0.0001706003386061,0.0,0.0,9.843295097351074,0.0,0.0,0.0,0.2933444380760193,4.0,0.0,1.0
732180,293.1769714355469,297.1499938964844,293.1499938964844,0.06890819221735,-1716.7064208984375,304.1526184082031,0.7322919964790344,0.1207790002226829,0.1096361801028251,293.2370910644531,297.1499938964844,293.1499938964844,0.0292928274720907,-1105.433349609375,304.1658935546875,0.6209872364997864,0.0723075121641159,0.0705148726701736,293.2020874023437,297.1499938964844,293.1499938964844,0.1573427617549896,-2561.086181640625,304.1559143066406,0.9073479175567628,0.2327361404895782,0.1635202765464782,293.2239074707031,297.1499938964844,293.1499938964844,0.2266928106546402,-4634.67626953125,304.1649780273437,0.9990000128746032,0.3555949628353119,0.2957091033458709,293.3040466308594,297.1499938964844,293.1499938964844,0.006385404150933,-2267.952392578125,299.3901062011719,0.5363035798072815,0.050000000745058,0.2293485105037689,291.2032470703125,291.1499938964844,271.218994140625,268.50213623046875,284.2534484863281,293.30401611328125,291.20294189453125,1.0,0.2212460786104202,0.8073574304580688,0.8073574304580688,1.0,1.0,-1.0425732135772705,0.4272485375404358,0.6153246760368347,0.2251475900411605,0.0,0.0,0.3105362355709076,32.6323127746582,31.0,6.817258358001709,-7298.4541015625,122.18551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8292541503906,306.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.203125,18000.0,0.0,0.0,0.1651835739612579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245431691408157,0.2245476394891739,-4.461058324523037e-06,0.0,0.0001676403189776,0.0,0.0,9.491096496582031,0.0,0.0,0.0,0.2919276356697082,4.0,0.0,1.0
732240,293.1769714355469,297.1499938964844,293.1499938964844,0.06890819221735,-1716.7064208984375,304.1526184082031,0.7322919964790344,0.1207790002226829,0.1096361801028251,293.2370910644531,297.1499938964844,293.1499938964844,0.0292928274720907,-1105.433349609375,304.1658935546875,0.6209872364997864,0.0723075121641159,0.0705148726701736,293.2020874023437,297.1499938964844,293.1499938964844,0.1573427617549896,-2561.086181640625,304.1559143066406,0.9073479175567628,0.2327361404895782,0.1635202765464782,293.2239074707031,297.1499938964844,293.1499938964844,0.2266928106546402,-4634.67626953125,304.1649780273437,0.9990000128746032,0.3555949628353119,0.2957091033458709,293.3040466308594,297.1499938964844,293.1499938964844,0.006385404150933,-2267.952392578125,299.3901062011719,0.5363035798072815,0.050000000745058,0.2293485105037689,291.2032470703125,291.1499938964844,271.218994140625,268.50213623046875,284.2534484863281,293.30401611328125,291.20294189453125,1.0,0.2212460786104202,0.8073574304580688,0.8073574304580688,1.0,1.0,-1.0425732135772705,0.4272485375404358,0.6153246760368347,0.2251475900411605,0.0,0.0,0.3105362355709076,32.6323127746582,31.0,6.817258358001709,-7298.4541015625,122.18551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8292541503906,306.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.203125,18000.0,0.0,0.0,0.1651835739612579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245431691408157,0.2245476394891739,-4.461058324523037e-06,0.0,0.0001676403189776,0.0,0.0,9.491096496582031,0.0,0.0,0.0,0.2919276356697082,4.0,0.0,1.0
732300,293.1766052246094,297.1499938964844,293.1499938964844,0.0687066838145256,-1713.15673828125,304.1524963378906,0.7320230603218079,0.1205085217952728,0.1093888133764267,293.2433776855469,297.1499938964844,293.1499938964844,0.0273449290543794,-1070.056396484375,304.1665344238281,0.6150562763214111,0.0699694529175758,0.0683958604931831,293.2020263671875,297.1499938964844,293.1499938964844,0.1568320542573928,-2554.4951171875,304.15576171875,0.906792938709259,0.2320913821458816,0.1630690991878509,293.2209167480469,297.1499938964844,293.1499938964844,0.2263532876968383,-4629.86181640625,304.1628723144531,0.9990000128746032,0.3552517890930176,0.2953936755657196,293.3043212890625,297.1499938964844,293.1499938964844,0.0063586239702999,-2260.666259765625,299.3619689941406,0.5365300178527832,0.050000000745058,0.2293393015861511,291.2009582519531,291.1499938964844,271.26202392578125,268.53680419921875,284.2742004394531,293.3042907714844,291.2001647949219,1.0,0.2207058072090149,0.807268500328064,0.807268500328064,1.0,1.0,-1.0388010740280151,0.4255661070346832,0.6132349371910095,0.2242363542318344,0.0,0.0,0.3073549568653106,32.53326416015625,31.0,-0.68764328956604,-7238.58056640625,121.1057586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84332275390625,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.978515625,18000.0,0.0,0.0,0.1636701822280883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216008305549621,0.2216052860021591,-4.453137080417946e-06,0.0,0.0001661044370848,0.0,0.0,9.340250968933104,0.0,0.0,0.0,0.2913123071193695,4.0,0.0,1.0
732360,293.1762390136719,297.1499938964844,293.1499938964844,0.0685233920812606,-1709.954345703125,304.1523742675781,0.7310981154441833,0.1202429831027984,0.109151542186737,293.2503662109375,297.1499938964844,293.1499938964844,0.0256240498274564,-1035.9901123046875,304.16668701171875,0.6073181629180908,0.0674138143658638,0.0660876110196113,293.2019348144531,297.1499938964844,293.1499938964844,0.1563474237918853,-2548.260009765625,304.1556091308594,0.9052810668945312,0.2314474433660507,0.1626227796077728,293.2196044921875,297.1499938964844,293.1499938964844,0.2268556803464889,-4639.0634765625,304.1596069335937,0.9990000128746032,0.354611724615097,0.2959647178649902,293.3045349121094,297.1499938964844,293.1499938964844,0.0063334531150758,-2253.947021484375,299.333251953125,0.5361207127571106,0.050000000745058,0.2293562889099121,291.1971130371094,291.1499938964844,271.3052062988281,268.5715637207031,284.29400634765625,293.30450439453125,291.196044921875,1.0,0.2204994112253189,0.8072519302368164,0.8072519302368164,1.0,1.0,-1.0359151363372805,0.4242949187755584,0.6116202473640442,0.2235130369663238,0.0,0.0,0.304594337940216,32.58522033691406,34.0,-6.316622257232666,-7187.19775390625,120.5090789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8555908203125,306.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.169921875,18000.0,0.0,0.0,0.1621480733156204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219068557024002,0.2190729975700378,-4.446153070603032e-06,0.0,0.0001645596930757,0.0,0.0,9.210769653320312,0.0,0.0,0.0,0.2907804548740387,4.0,0.0,1.0
732420,293.175537109375,297.1499938964844,293.1499938964844,0.0681941881775856,-1704.253173828125,304.1521301269531,0.7275130152702332,0.1197210028767585,0.1087013930082321,293.2666015625,297.1499938964844,293.1499938964844,0.0216834489256143,-954.8605346679688,304.1676940917969,0.5860829949378967,0.0615860037505626,0.0608293674886226,293.2018127441406,297.1499938964844,293.1499938964844,0.1554263234138488,-2536.435302734375,304.1552734375,0.899890661239624,0.2301574051380157,0.1617409288883209,293.22314453125,297.1499938964844,293.1499938964844,0.2301263660192489,-4694.84716796875,304.1509094238281,0.9990000128746032,0.3521479070186615,0.2994828820228576,293.3050537109375,297.1499938964844,293.1499938964844,0.0062861870974302,-2241.563720703125,299.2746276855469,0.533630907535553,0.050000000745058,0.2294612526893615,291.18682861328125,291.1499938964844,271.3918762207031,268.6412353515625,284.3310241699219,293.30499267578125,291.1854553222656,1.0,0.220963254570961,0.8072187900543213,0.8072187900543213,1.0,1.0,-1.0323528051376345,0.4227857291698456,0.6095671057701111,0.22245953977108,0.0,0.0,0.300346314907074,33.09413146972656,37.0,-13.28539752960205,-7105.7890625,120.5570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8683776855469,305.9770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.654296875,18000.0,0.0,0.0,0.1591662317514419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151261121034622,0.2151305526494979,-4.435041773831472e-06,0.0,0.0001615334913367,0.0,0.0,9.009966850280762,0.0,0.0,0.0,0.289952278137207,4.0,0.0,1.0
732480,293.175537109375,297.1499938964844,293.1499938964844,0.0681941881775856,-1704.253173828125,304.1521301269531,0.7275130152702332,0.1197210028767585,0.1087013930082321,293.2666015625,297.1499938964844,293.1499938964844,0.0216834489256143,-954.8605346679688,304.1676940917969,0.5860829949378967,0.0615860037505626,0.0608293674886226,293.2018127441406,297.1499938964844,293.1499938964844,0.1554263234138488,-2536.435302734375,304.1552734375,0.899890661239624,0.2301574051380157,0.1617409288883209,293.22314453125,297.1499938964844,293.1499938964844,0.2301263660192489,-4694.84716796875,304.1509094238281,0.9990000128746032,0.3521479070186615,0.2994828820228576,293.3050537109375,297.1499938964844,293.1499938964844,0.0062861870974302,-2241.563720703125,299.2746276855469,0.533630907535553,0.050000000745058,0.2294612526893615,291.18682861328125,291.1499938964844,271.3918762207031,268.6412353515625,284.3310241699219,293.30499267578125,291.1854553222656,1.0,0.220963254570961,0.8072187900543213,0.8072187900543213,1.0,1.0,-1.0323528051376345,0.4227857291698456,0.6095671057701111,0.22245953977108,0.0,0.0,0.300346314907074,33.09413146972656,37.0,-13.28539752960205,-7105.7890625,120.5570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8683776855469,305.9770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.654296875,18000.0,0.0,0.0,0.1591662317514419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151261121034622,0.2151305526494979,-4.435041773831472e-06,0.0,0.0001615334913367,0.0,0.0,9.009966850280762,0.0,0.0,0.0,0.289952278137207,4.0,0.0,1.0
732540,293.1749267578125,297.1499938964844,293.1499938964844,0.0678909569978714,-1699.0308837890625,304.1519470214844,0.7219916582107544,0.11920166015625,0.1082727909088134,293.2857971191406,297.1499938964844,293.1499938964844,0.0175664648413658,-858.6041259765625,304.16864013671875,0.5564811825752258,0.0547441765666008,0.0546440072357654,293.2017517089844,297.1499938964844,293.1499938964844,0.1545309126377105,-2524.932861328125,304.1549987792969,0.8918808102607727,0.2288567870855331,0.1608662605285644,293.2354431152344,297.1499938964844,293.1499938964844,0.2360132485628128,-4793.13623046875,304.1407775878906,0.9990000128746032,0.3478156924247741,0.3057171702384949,293.3056945800781,297.1499938964844,293.1499938964844,0.0062414780259132,-2229.966796875,299.2147827148437,0.5293541550636292,0.050000000745058,0.2296501398086547,291.1752624511719,291.1499938964844,271.4786376953125,268.7108459472656,284.3647155761719,293.3056640625,291.1739196777344,1.0,0.2224083244800567,0.807185709476471,0.807185709476471,1.0,1.0,-1.0310732126235962,0.4223760068416595,0.6086971759796143,0.2217195481061935,0.0,0.0,0.297752171754837,34.075767517089844,25.0,-15.532684326171877,-7049.16064453125,121.97527313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583068847656,305.9359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.66796875,18000.0,0.0,0.0,0.1564060151576995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212624117732048,0.2126285433769226,-4.4275648178881966e-06,0.0,0.0001587322185514,0.0,0.0,8.882502555847168,0.0,0.0,0.0,0.2894214391708374,4.0,0.0,1.0
732600,293.1749267578125,297.1499938964844,293.1499938964844,0.0678909569978714,-1699.0308837890625,304.1519470214844,0.7219916582107544,0.11920166015625,0.1082727909088134,293.2857971191406,297.1499938964844,293.1499938964844,0.0175664648413658,-858.6041259765625,304.16864013671875,0.5564811825752258,0.0547441765666008,0.0546440072357654,293.2017517089844,297.1499938964844,293.1499938964844,0.1545309126377105,-2524.932861328125,304.1549987792969,0.8918808102607727,0.2288567870855331,0.1608662605285644,293.2354431152344,297.1499938964844,293.1499938964844,0.2360132485628128,-4793.13623046875,304.1407775878906,0.9990000128746032,0.3478156924247741,0.3057171702384949,293.3056945800781,297.1499938964844,293.1499938964844,0.0062414780259132,-2229.966796875,299.2147827148437,0.5293541550636292,0.050000000745058,0.2296501398086547,291.1752624511719,291.1499938964844,271.4786376953125,268.7108459472656,284.3647155761719,293.3056640625,291.1739196777344,1.0,0.2224083244800567,0.807185709476471,0.807185709476471,1.0,1.0,-1.0310732126235962,0.4223760068416595,0.6086971759796143,0.2217195481061935,0.0,0.0,0.297752171754837,34.075767517089844,25.0,-15.532684326171877,-7049.16064453125,121.97527313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583068847656,305.9359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.66796875,18000.0,0.0,0.0,0.1564060151576995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212624117732048,0.2126285433769226,-4.4275648178881966e-06,0.0,0.0001587322185514,0.0,0.0,8.882502555847168,0.0,0.0,0.0,0.2894214391708374,4.0,0.0,1.0
732660,293.1741638183594,297.1499938964844,293.1499938964844,0.0674422979354858,-1690.9862060546875,304.15203857421875,0.7251708507537842,0.1187216639518737,0.1077963933348655,293.3040466308594,297.1499938964844,293.1499938964844,0.0136195169761776,-752.1090087890625,304.1361694335937,0.5344144701957703,0.050000000745058,0.0486476086080074,293.2015991210937,297.1499938964844,293.1499938964844,0.1533699482679367,-2509.6455078125,304.1553039550781,0.8958041071891785,0.2275799363851547,0.1599439084529876,293.2461853027344,297.1499938964844,293.1499938964844,0.2310008853673935,-4708.2109375,304.15289306640625,0.9990000128746032,0.3434392213821411,0.3001040518283844,293.3063659667969,297.1499938964844,293.1499938964844,0.0061821811832487,-2212.51318359375,299.1600952148437,0.5331974029541016,0.050000000745058,0.2294802814722061,291.1778869628906,291.1499938964844,271.5651550292969,268.7801208496094,284.416748046875,293.30633544921875,291.1809387207031,1.0,0.2184061259031295,0.8070552945137024,0.8070552945137024,1.0,1.0,-1.0152629613876345,0.4150701463222503,0.6001927852630615,0.2187215536832809,0.0,0.0,0.2943191230297088,32.981746673583984,25.0,12.703761100769045,-6954.4267578125,116.35091400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,305.9302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3828125,18000.0,0.0,0.0,0.1539514064788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105381041765213,0.2105425298213958,-4.422854090080364e-06,0.0,0.0001562411052873,0.0,0.0,8.779618263244629,0.0,0.0,0.0,0.288992166519165,4.0,0.0,1.0
732720,293.1741638183594,297.1499938964844,293.1499938964844,0.0674422979354858,-1690.9862060546875,304.15203857421875,0.7251708507537842,0.1187216639518737,0.1077963933348655,293.3040466308594,297.1499938964844,293.1499938964844,0.0136195169761776,-752.1090087890625,304.1361694335937,0.5344144701957703,0.050000000745058,0.0486476086080074,293.2015991210937,297.1499938964844,293.1499938964844,0.1533699482679367,-2509.6455078125,304.1553039550781,0.8958041071891785,0.2275799363851547,0.1599439084529876,293.2461853027344,297.1499938964844,293.1499938964844,0.2310008853673935,-4708.2109375,304.15289306640625,0.9990000128746032,0.3434392213821411,0.3001040518283844,293.3063659667969,297.1499938964844,293.1499938964844,0.0061821811832487,-2212.51318359375,299.1600952148437,0.5331974029541016,0.050000000745058,0.2294802814722061,291.1778869628906,291.1499938964844,271.5651550292969,268.7801208496094,284.416748046875,293.30633544921875,291.1809387207031,1.0,0.2184061259031295,0.8070552945137024,0.8070552945137024,1.0,1.0,-1.0152629613876345,0.4150701463222503,0.6001927852630615,0.2187215536832809,0.0,0.0,0.2943191230297088,32.981746673583984,25.0,12.703761100769045,-6954.4267578125,116.35091400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,305.9302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3828125,18000.0,0.0,0.0,0.1539514064788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105381041765213,0.2105425298213958,-4.422854090080364e-06,0.0,0.0001562411052873,0.0,0.0,8.779618263244629,0.0,0.0,0.0,0.288992166519165,4.0,0.0,1.0
732780,293.173583984375,297.1499938964844,293.1499938964844,0.0669094398617744,-1681.3057861328125,304.1522521972656,0.729901134967804,0.1182257756590843,0.1073156297206878,293.3251342773437,297.1499938964844,293.1499938964844,0.0135265607386827,-748.1626586914062,304.01904296875,0.5386010408401489,0.050000000745058,0.0483302474021911,293.2015075683594,297.1499938964844,293.1499938964844,0.1520380824804306,-2491.93310546875,304.1557312011719,0.9018902778625488,0.2262879163026809,0.1590142101049423,293.2414855957031,297.1499938964844,293.1499938964844,0.2237534373998642,-4587.302734375,304.1637268066406,0.9990000128746032,0.3419353067874908,0.2925384044647217,293.30682373046875,297.1499938964844,293.1499938964844,0.0061162407509982,-2192.001708984375,299.1117553710937,0.53859943151474,0.050000000745058,0.2292562276124954,291.1959533691406,291.1499938964844,271.65106201171875,268.8488464355469,284.4642944335937,293.30682373046875,291.19586181640625,1.0,0.2151858806610107,0.8069248795509338,0.8069248795509338,1.0,1.0,-1.0038362741470337,0.4098708927631378,0.5939654111862183,0.216356948018074,0.0,0.0,0.2866427302360534,31.64689826965332,25.0,10.909576416015623,-6811.20458984375,111.44816589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7981262207031,305.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.236328125,18000.0,0.0,0.0,0.1515905559062957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048005163669586,0.2048049420118332,-4.412791440699948e-06,0.0,0.0001538451469969,0.0,0.0,8.503950119018555,0.0,0.0,0.0,0.2879252731800079,4.0,0.0,1.0
