time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732840,293.173583984375,297.1499938964844,293.1499938964844,0.0669094398617744,-1681.3057861328125,304.1522521972656,0.729901134967804,0.1182257756590843,0.1073156297206878,293.3251342773437,297.1499938964844,293.1499938964844,0.0135265607386827,-748.1626586914062,304.01904296875,0.5386010408401489,0.050000000745058,0.0483302474021911,293.2015075683594,297.1499938964844,293.1499938964844,0.1520380824804306,-2491.93310546875,304.1557312011719,0.9018902778625488,0.2262879163026809,0.1590142101049423,293.2414855957031,297.1499938964844,293.1499938964844,0.2237534373998642,-4587.302734375,304.1637268066406,0.9990000128746032,0.3419353067874908,0.2925384044647217,293.30682373046875,297.1499938964844,293.1499938964844,0.0061162407509982,-2192.001708984375,299.1117553710937,0.53859943151474,0.050000000745058,0.2292562276124954,291.1959533691406,291.1499938964844,271.65106201171875,268.8488464355469,284.4642944335937,293.30682373046875,291.19586181640625,1.0,0.2151858806610107,0.8069248795509338,0.8069248795509338,1.0,1.0,-1.0038362741470337,0.4098708927631378,0.5939654111862183,0.216356948018074,0.0,0.0,0.2866427302360534,31.64689826965332,25.0,10.909576416015623,-6811.20458984375,111.44816589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7981262207031,305.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.236328125,18000.0,0.0,0.0,0.1515905559062957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048005163669586,0.2048049420118332,-4.412791440699948e-06,0.0,0.0001538451469969,0.0,0.0,8.503950119018555,0.0,0.0,0.0,0.2879252731800079,4.0,0.0,1.0
732900,293.1734619140625,297.1499938964844,293.1499938964844,0.0666955709457397,-1677.544189453125,304.1522216796875,0.7318194508552551,0.117951676249504,0.1070610582828521,293.3393249511719,297.1499938964844,293.1499938964844,0.0133368140086531,-743.6840209960938,303.9487609863281,0.540938138961792,0.050000000745058,0.0483104661107063,293.2015380859375,297.1499938964844,293.1499938964844,0.1514987796545028,-2484.892333984375,304.1556701660156,0.9043680429458618,0.2256283164024353,0.1585440635681152,293.2366943359375,297.1499938964844,293.1499938964844,0.2208457589149475,-4539.1689453125,304.16650390625,0.9990000128746032,0.3417202532291412,0.2893688678741455,293.3069152832031,297.1499938964844,293.1499938964844,0.0060875853523612,-2183.781982421875,299.0839233398437,0.540938138961792,0.050000000745058,0.2291640639305114,291.1944885253906,291.1499938964844,271.69366455078125,268.88287353515625,284.48614501953125,293.306884765625,291.1939392089844,1.0,0.2137684822082519,0.8068596720695496,0.8068596720695496,1.0,1.0,-0.9990274906158448,0.4077071845531463,0.591320276260376,0.215301975607872,0.0,0.0,0.2838157117366791,31.095563888549805,25.0,3.496628522872925,-6749.748046875,109.43140411376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78961181640625,305.8191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.779296875,18000.0,0.0,0.0,0.1503884196281433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023097723722458,0.2023141831159591,-4.406600055517629e-06,0.0,0.000152625128976,0.0,0.0,8.381721496582031,0.0,0.0,0.0,0.2874346375465393,4.0,0.0,1.0
732960,293.17352294921875,297.1499938964844,293.1499938964844,0.0664611384272575,-1673.4144287109375,304.1522521972656,0.7334946393966675,0.1176453605294227,0.1067847833037376,293.3553771972656,297.1499938964844,293.1499938964844,0.0131364231929183,-738.8553466796875,303.87139892578125,0.5431007742881775,0.050000000745058,0.0482930056750774,293.20166015625,297.1499938964844,293.1499938964844,0.150948092341423,-2477.68798828125,304.1556396484375,0.9066120982170104,0.2249525636434555,0.1580662280321121,293.231201171875,297.1499938964844,293.1499938964844,0.2181812971830368,-4495.154296875,304.1683349609375,0.9990000128746032,0.3416973054409027,0.2864899933338165,293.306884765625,297.1499938964844,293.1499938964844,0.0060597886331379,-2175.768798828125,299.05621337890625,0.5431007742881775,0.050000000745058,0.2290812134742736,291.1929016113281,291.1499938964844,271.7359924316406,268.91668701171875,284.507080078125,293.306884765625,291.1925964355469,1.0,0.212466150522232,0.8068685531616211,0.8068685531616211,1.0,1.0,-0.9945464134216307,0.4057140052318573,0.588832437992096,0.2142817229032516,0.0,0.0,0.2811211049556732,30.597335815429688,28.0,0.463141918182373,-6695.62158203125,107.59355926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78253173828125,305.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.10546875,18000.0,0.0,0.0,0.1491871476173401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001746445894241,0.2001790553331375,-4.401208570925519e-06,0.0,0.0001514059840701,0.0,0.0,8.277233123779297,0.0,0.0,0.0,0.2870071530342102,4.0,0.0,1.0
733020,293.17431640625,297.1499938964844,293.1499938964844,0.0659287497401237,-1664.074951171875,304.1523742675781,0.7338480353355408,0.1168879866600036,0.1061396449804306,293.3920288085937,297.1499938964844,293.1499938964844,0.0127168223261833,-728.5469970703125,303.6967468261719,0.5447587370872498,0.050000000745058,0.0482799410820007,293.2022399902344,297.1499938964844,293.1499938964844,0.149850457906723,-2463.34765625,304.15557861328125,0.9070590138435364,0.223528578877449,0.157081127166748,293.2221069335937,297.1499938964844,293.1499938964844,0.2160964608192443,-4461.98828125,304.1654968261719,0.9990000128746032,0.341495156288147,0.2843150496482849,293.3067932128906,297.1499938964844,293.1499938964844,0.0060081696137785,-2161.11865234375,299.0001525878906,0.5447587370872498,0.050000000745058,0.2290192544460296,291.1876525878906,291.1499938964844,271.8196105957031,268.9833984375,284.5416564941406,293.3067932128906,291.1861877441406,1.0,0.2114232331514358,0.8068863749504089,0.8068863749504089,1.0,1.0,-0.9898869395256042,0.403815746307373,0.5860711932182312,0.2127687036991119,0.0,0.0,0.2763397395610809,30.19847297668457,31.0,-9.398674964904783,-6604.787109375,105.8988265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7676696777344,305.727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.59375,18000.0,0.0,0.0,0.146834447979927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962531358003616,0.1962575316429138,-4.391726633912185e-06,0.0,0.0001490182912675,0.0,0.0,8.087129592895508,0.0,0.0,0.0,0.2862389683723449,4.0,0.0,1.0
733080,293.17431640625,297.1499938964844,293.1499938964844,0.0659287497401237,-1664.074951171875,304.1523742675781,0.7338480353355408,0.1168879866600036,0.1061396449804306,293.3920288085937,297.1499938964844,293.1499938964844,0.0127168223261833,-728.5469970703125,303.6967468261719,0.5447587370872498,0.050000000745058,0.0482799410820007,293.2022399902344,297.1499938964844,293.1499938964844,0.149850457906723,-2463.34765625,304.15557861328125,0.9070590138435364,0.223528578877449,0.157081127166748,293.2221069335937,297.1499938964844,293.1499938964844,0.2160964608192443,-4461.98828125,304.1654968261719,0.9990000128746032,0.341495156288147,0.2843150496482849,293.3067932128906,297.1499938964844,293.1499938964844,0.0060081696137785,-2161.11865234375,299.0001525878906,0.5447587370872498,0.050000000745058,0.2290192544460296,291.1876525878906,291.1499938964844,271.8196105957031,268.9833984375,284.5416564941406,293.3067932128906,291.1861877441406,1.0,0.2114232331514358,0.8068863749504089,0.8068863749504089,1.0,1.0,-0.9898869395256042,0.403815746307373,0.5860711932182312,0.2127687036991119,0.0,0.0,0.2763397395610809,30.19847297668457,31.0,-9.398674964904783,-6604.787109375,105.8988265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7676696777344,305.727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.59375,18000.0,0.0,0.0,0.146834447979927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962531358003616,0.1962575316429138,-4.391726633912185e-06,0.0,0.0001490182912675,0.0,0.0,8.087129592895508,0.0,0.0,0.0,0.2862389683723449,4.0,0.0,1.0
733140,293.1762084960937,297.1499938964844,293.1499938964844,0.065286248922348,-1652.9173583984375,304.1526794433594,0.7310981154441833,0.1158904582262039,0.1053073555231094,293.4335021972656,297.1499938964844,293.1499938964844,0.012280199676752,-717.5592041015625,303.49615478515625,0.5438216328620911,0.050000000745058,0.0482873283326625,293.1976013183594,297.1499938964844,293.1499938964844,0.1493339091539383,-2456.90625,304.1545104980469,0.9044930338859558,0.223123699426651,0.1565085500478744,293.22021484375,297.1499938964844,293.1499938964844,0.2172827720642089,-4483.74853515625,304.1582946777344,0.9990000128746032,0.3400692641735077,0.2855412364006042,293.3068542480469,297.1499938964844,293.1499938964844,0.005961908493191,-2148.700439453125,298.9400634765625,0.5438216328620911,0.050000000745058,0.2290542870759964,291.17340087890625,291.1499938964844,271.90155029296875,269.0487060546875,284.56787109375,293.3068542480469,291.17144775390625,1.0,0.2117547988891601,0.8069041967391968,0.8069041967391968,1.0,1.0,-0.989721655845642,0.4041047096252441,0.585616946220398,0.2117779701948166,0.0,0.0,0.2741290330886841,30.362380981445312,34.0,-18.44121360778809,-6553.7861328125,106.13904571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74322509765625,305.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.396484375,18000.0,0.0,0.0,0.1446520239114761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194048672914505,0.1940530687570572,-4.385047304822365e-06,0.0,0.0001468034170102,0.0,0.0,7.9784770011901855,0.0,0.0,0.0,0.2857860922813415,4.0,0.0,1.0
733200,293.1762084960937,297.1499938964844,293.1499938964844,0.065286248922348,-1652.9173583984375,304.1526794433594,0.7310981154441833,0.1158904582262039,0.1053073555231094,293.4335021972656,297.1499938964844,293.1499938964844,0.012280199676752,-717.5592041015625,303.49615478515625,0.5438216328620911,0.050000000745058,0.0482873283326625,293.1976013183594,297.1499938964844,293.1499938964844,0.1493339091539383,-2456.90625,304.1545104980469,0.9044930338859558,0.223123699426651,0.1565085500478744,293.22021484375,297.1499938964844,293.1499938964844,0.2172827720642089,-4483.74853515625,304.1582946777344,0.9990000128746032,0.3400692641735077,0.2855412364006042,293.3068542480469,297.1499938964844,293.1499938964844,0.005961908493191,-2148.700439453125,298.9400634765625,0.5438216328620911,0.050000000745058,0.2290542870759964,291.17340087890625,291.1499938964844,271.90155029296875,269.0487060546875,284.56787109375,293.3068542480469,291.17144775390625,1.0,0.2117547988891601,0.8069041967391968,0.8069041967391968,1.0,1.0,-0.989721655845642,0.4041047096252441,0.585616946220398,0.2117779701948166,0.0,0.0,0.2741290330886841,30.362380981445312,34.0,-18.44121360778809,-6553.7861328125,106.13904571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74322509765625,305.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.396484375,18000.0,0.0,0.0,0.1446520239114761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194048672914505,0.1940530687570572,-4.385047304822365e-06,0.0,0.0001468034170102,0.0,0.0,7.9784770011901855,0.0,0.0,0.0,0.2857860922813415,4.0,0.0,1.0
733260,293.1790466308594,297.1499938964844,293.1499938964844,0.0644770190119743,-1638.8758544921875,304.15313720703125,0.7258903980255127,0.1146542429924011,0.1042741760611534,293.4783630371094,297.1499938964844,293.1499938964844,0.0118260709568858,-705.5529174804688,303.271728515625,0.5409379005432129,0.050000000745058,0.0483105406165123,293.18902587890625,297.1499938964844,293.1499938964844,0.1498965471982956,-2464.879150390625,304.1520690917969,0.9010055065155028,0.2236613035202026,0.1568430811166763,293.2265014648437,297.1499938964844,293.1499938964844,0.2209507822990417,-4546.60400390625,304.1493835449219,0.9990000128746032,0.3370306491851806,0.289369523525238,293.3072509765625,297.1499938964844,293.1499938964844,0.0059178909286856,-2137.07568359375,298.8779602050781,0.5409379005432129,0.050000000745058,0.2291644066572189,291.15679931640625,291.1499938964844,271.9814453125,269.11236572265625,284.5867614746094,293.3072204589844,291.1546936035156,1.0,0.2132536172866821,0.8068313002586365,0.8068313002586365,1.0,1.0,-0.9936365485191344,0.4063698947429657,0.5872666835784912,0.2112546116113662,0.0,0.0,0.2743197977542877,30.967788696289062,25.0,-22.51070022583008,-6541.20361328125,108.02030181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69677734375,305.6239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.1428280919790268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936865895986557,0.1936909705400467,-4.382385668577626e-06,0.0,0.0001449523551855,0.0,0.0,7.957928657531738,0.0,0.0,0.0,0.2856832444667816,4.0,0.0,1.0
733320,293.1790466308594,297.1499938964844,293.1499938964844,0.0644770190119743,-1638.8758544921875,304.15313720703125,0.7258903980255127,0.1146542429924011,0.1042741760611534,293.4783630371094,297.1499938964844,293.1499938964844,0.0118260709568858,-705.5529174804688,303.271728515625,0.5409379005432129,0.050000000745058,0.0483105406165123,293.18902587890625,297.1499938964844,293.1499938964844,0.1498965471982956,-2464.879150390625,304.1520690917969,0.9010055065155028,0.2236613035202026,0.1568430811166763,293.2265014648437,297.1499938964844,293.1499938964844,0.2209507822990417,-4546.60400390625,304.1493835449219,0.9990000128746032,0.3370306491851806,0.289369523525238,293.3072509765625,297.1499938964844,293.1499938964844,0.0059178909286856,-2137.07568359375,298.8779602050781,0.5409379005432129,0.050000000745058,0.2291644066572189,291.15679931640625,291.1499938964844,271.9814453125,269.11236572265625,284.5867614746094,293.3072204589844,291.1546936035156,1.0,0.2132536172866821,0.8068313002586365,0.8068313002586365,1.0,1.0,-0.9936365485191344,0.4063698947429657,0.5872666835784912,0.2112546116113662,0.0,0.0,0.2743197977542877,30.967788696289062,25.0,-22.51070022583008,-6541.20361328125,108.02030181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69677734375,305.6239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.1428280919790268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936865895986557,0.1936909705400467,-4.382385668577626e-06,0.0,0.0001449523551855,0.0,0.0,7.957928657531738,0.0,0.0,0.0,0.2856832444667816,4.0,0.0,1.0
733380,293.18231201171875,297.1499938964844,293.1499938964844,0.0633765086531639,-1619.5924072265625,304.1539306640625,0.7269845604896545,0.1132548078894615,0.1030102372169494,293.5219421386719,297.1499938964844,293.1499938964844,0.0113485623151063,-691.5889892578125,303.03582763671875,0.5446385741233826,0.050000000745058,0.0482809245586395,293.17999267578125,297.1499938964844,293.1499938964844,0.1504504233598709,-2472.439208984375,304.1504821777344,0.90732741355896,0.2244950234889984,0.157296672463417,293.2326965332031,297.1499938964844,293.1499938964844,0.2166546732187271,-4473.90673828125,304.1572265625,0.9990000128746032,0.3338178396224975,0.284472107887268,293.3080139160156,297.1499938964844,293.1499938964844,0.0058631971478462,-2121.00732421875,298.8191223144531,0.5446385741233826,0.050000000745058,0.2290239185094833,291.1512756347656,291.1499938964844,272.0589294433594,269.174072265625,284.61962890625,293.3079528808594,291.1531066894531,1.0,0.2106827199459076,0.8067584037780762,0.8067584037780762,1.0,1.0,-0.9865878224372864,0.4033868908882141,0.5832009315490723,0.2092412710189819,0.0,0.0,0.2748903036117553,30.122074127197266,28.0,1.0695223808288574,-6514.06494140625,105.05272674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6252746582031,305.6119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.080078125,18000.0,0.0,0.0,0.1414931565523147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944257467985153,0.1944301277399063,-4.383310624689329e-06,0.0,0.0001435975718777,0.0,0.0,7.991954326629639,0.0,0.0,0.0,0.2858002483844757,4.0,0.0,1.0
733440,293.18231201171875,297.1499938964844,293.1499938964844,0.0633765086531639,-1619.5924072265625,304.1539306640625,0.7269845604896545,0.1132548078894615,0.1030102372169494,293.5219421386719,297.1499938964844,293.1499938964844,0.0113485623151063,-691.5889892578125,303.03582763671875,0.5446385741233826,0.050000000745058,0.0482809245586395,293.17999267578125,297.1499938964844,293.1499938964844,0.1504504233598709,-2472.439208984375,304.1504821777344,0.90732741355896,0.2244950234889984,0.157296672463417,293.2326965332031,297.1499938964844,293.1499938964844,0.2166546732187271,-4473.90673828125,304.1572265625,0.9990000128746032,0.3338178396224975,0.284472107887268,293.3080139160156,297.1499938964844,293.1499938964844,0.0058631971478462,-2121.00732421875,298.8191223144531,0.5446385741233826,0.050000000745058,0.2290239185094833,291.1512756347656,291.1499938964844,272.0589294433594,269.174072265625,284.61962890625,293.3079528808594,291.1531066894531,1.0,0.2106827199459076,0.8067584037780762,0.8067584037780762,1.0,1.0,-0.9865878224372864,0.4033868908882141,0.5832009315490723,0.2092412710189819,0.0,0.0,0.2748903036117553,30.122074127197266,28.0,1.0695223808288574,-6514.06494140625,105.05272674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6252746582031,305.6119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.080078125,18000.0,0.0,0.0,0.1414931565523147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944257467985153,0.1944301277399063,-4.383310624689329e-06,0.0,0.0001435975718777,0.0,0.0,7.991954326629639,0.0,0.0,0.0,0.2858002483844757,4.0,0.0,1.0
733500,293.1837158203125,297.1499938964844,293.1499938964844,0.0627534911036491,-1608.5775146484375,304.15435791015625,0.7270163893699646,0.1125729382038116,0.1023778691887855,293.5412902832031,297.1499938964844,293.1499938964844,0.0111134657636284,-684.1361083984375,302.91998291015625,0.5460145473480225,0.050000000745058,0.048270259052515,293.1747741699219,297.1499938964844,293.1499938964844,0.1508049964904785,-2477.091796875,304.1497497558594,0.9103007316589355,0.2251405119895935,0.1577115207910537,293.23199462890625,297.1499938964844,293.1499938964844,0.2148218303918838,-4443.23583984375,304.1591796875,0.9990000128746032,0.3329044878482818,0.282685250043869,293.3084716796875,297.1499938964844,293.1499938964844,0.0058327983133494,-2111.1708984375,298.794189453125,0.5460145473480225,0.050000000745058,0.228973314166069,291.16021728515625,291.1499938964844,272.0966796875,269.2041320800781,284.63525390625,293.30841064453125,291.16217041015625,1.0,0.2101041227579116,0.8067219853401184,0.8067219853401184,1.0,1.0,-0.984105110168457,0.4024116396903991,0.5816934704780579,0.2083327770233154,0.0,0.0,0.2733221650123596,29.81382751464844,28.0,10.643428802490234,-6484.6533203125,103.9995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5862121582031,305.5874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1409725397825241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937638074159622,0.1937681883573532,-4.383267423690995e-06,0.0,0.0001430692063877,0.0,0.0,7.962861061096191,0.0,0.0,0.0,0.2856940031051636,4.0,0.0,1.0
733560,293.1849365234375,297.1499938964844,293.1499938964844,0.0621894486248493,-1598.71484375,304.1545715332031,0.7260916233062744,0.1119040548801422,0.101769283413887,293.5600280761719,297.1499938964844,293.1499938964844,0.0108895683661103,-677.01171875,302.8020324707031,0.5464180111885071,0.050000000745058,0.0482671670615673,293.1704406738281,297.1499938964844,293.1499938964844,0.1512432545423507,-2482.922607421875,304.14898681640625,0.911811888217926,0.2256803065538406,0.1581240594387054,293.2315979003906,297.1499938964844,293.1499938964844,0.2142431735992431,-4433.890625,304.1585388183594,0.9990000128746032,0.331944465637207,0.2821642756462097,293.3089599609375,297.1499938964844,293.1499938964844,0.0058044712059199,-2102.450439453125,298.7669677734375,0.5464180111885071,0.050000000745058,0.2289586663246154,291.1639099121094,291.1499938964844,272.1336975097656,269.2336120605469,284.6478271484375,293.30889892578125,291.1636657714844,1.0,0.2098863273859024,0.8066734671592712,0.8066734671592712,1.0,1.0,-0.9832223653793336,0.4021925926208496,0.5810297727584839,0.2076623886823654,0.0,0.0,0.2719756960868835,29.71455192565918,31.0,4.7756524085998535,-6451.52099609375,103.64348602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487670898437,305.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.068359375,18000.0,0.0,0.0,0.1405127495527267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926238536834716,0.1926282346248626,-4.381651251605945e-06,0.0,0.0001426025701221,0.0,0.0,7.910109996795654,0.0,0.0,0.0,0.2855014204978943,4.0,0.0,1.0
733620,293.1871337890625,297.1499938964844,293.1499938964844,0.0611611567437648,-1580.9757080078125,304.1547546386719,0.7222718596458435,0.1105711534619331,0.1005772575736045,293.5903015136719,297.1499938964844,293.1499938964844,0.0105011444538831,-664.5081176757812,302.5744934082031,0.5452810525894165,0.050000000745058,0.0482759550213813,293.16461181640625,297.1499938964844,293.1499938964844,0.152012214064598,-2493.23876953125,304.1480712890625,0.9112685322761536,0.2263515442609787,0.1586947292089462,293.23419189453125,297.1499938964844,293.1499938964844,0.2156060189008712,-4457.91357421875,304.1533203125,0.9990000128746032,0.3293623328208923,0.2836358547210693,293.3099975585937,297.1499938964844,293.1499938964844,0.0057542407885193,-2087.9345703125,298.7059326171875,0.5452810525894165,0.050000000745058,0.2290003448724746,291.156494140625,291.1499938964844,272.205322265625,269.2906494140625,284.66815185546875,293.3099060058594,291.1553955078125,1.0,0.2104362696409225,0.8065764904022217,0.8065764904022217,1.0,1.0,-0.98430198431015,0.4030972421169281,0.5812047123908997,0.2067523449659347,0.0,0.0,0.2715375423431396,29.925308227539062,25.0,-7.209338665008545,-6419.2607421875,104.22911834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787292480469,305.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.1397597044706344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917927265167236,0.1917971074581146,-4.378660833026515e-06,0.0,0.0001418383326381,0.0,0.0,7.868556022644043,0.0,0.0,0.0,0.2853287160396576,4.0,0.0,1.0
733680,293.1871337890625,297.1499938964844,293.1499938964844,0.0611611567437648,-1580.9757080078125,304.1547546386719,0.7222718596458435,0.1105711534619331,0.1005772575736045,293.5903015136719,297.1499938964844,293.1499938964844,0.0105011444538831,-664.5081176757812,302.5744934082031,0.5452810525894165,0.050000000745058,0.0482759550213813,293.16461181640625,297.1499938964844,293.1499938964844,0.152012214064598,-2493.23876953125,304.1480712890625,0.9112685322761536,0.2263515442609787,0.1586947292089462,293.23419189453125,297.1499938964844,293.1499938964844,0.2156060189008712,-4457.91357421875,304.1533203125,0.9990000128746032,0.3293623328208923,0.2836358547210693,293.3099975585937,297.1499938964844,293.1499938964844,0.0057542407885193,-2087.9345703125,298.7059326171875,0.5452810525894165,0.050000000745058,0.2290003448724746,291.156494140625,291.1499938964844,272.205322265625,269.2906494140625,284.66815185546875,293.3099060058594,291.1553955078125,1.0,0.2104362696409225,0.8065764904022217,0.8065764904022217,1.0,1.0,-0.98430198431015,0.4030972421169281,0.5812047123908997,0.2067523449659347,0.0,0.0,0.2715375423431396,29.925308227539062,25.0,-7.209338665008545,-6419.2607421875,104.22911834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787292480469,305.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.1397597044706344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917927265167236,0.1917971074581146,-4.378660833026515e-06,0.0,0.0001418383326381,0.0,0.0,7.868556022644043,0.0,0.0,0.0,0.2853287160396576,4.0,0.0,1.0
733740,293.1885986328125,297.1499938964844,293.1499938964844,0.060101106762886,-1562.669189453125,304.1549377441406,0.7229027152061462,0.1093311458826065,0.0994072407484054,293.61090087890625,297.1499938964844,293.1499938964844,0.010140630416572,-652.0448608398438,302.36407470703125,0.5484606623649597,0.050000000745058,0.0482517257332801,293.15985107421875,297.1499938964844,293.1499938964844,0.1524377018213272,-2498.822998046875,304.14801025390625,0.9170478582382202,0.22693832218647,0.1590443402528762,293.237060546875,297.1499938964844,293.1499938964844,0.2119253724813461,-4395.73974609375,304.1586608886719,0.9990000128746032,0.326634407043457,0.2795435190200805,293.3109741210937,297.1499938964844,293.1499938964844,0.0056988033466041,-2071.078125,298.6470947265625,0.5484606623649597,0.050000000745058,0.2288854122161865,291.1549377441406,291.1499938964844,272.2735290527344,269.3450012207031,284.6968078613281,293.3109130859375,291.1563415527344,1.0,0.2083253562450409,0.8064795136451721,0.8064795136451721,1.0,1.0,-0.978242576122284,0.4005655646324157,0.5776770114898682,0.2049435675144195,0.0,0.0,0.271223247051239,29.228662490844727,25.0,4.618647575378418,-6383.68115234375,101.76780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085693359375,305.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.1392879784107208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918074935674667,0.1918118745088577,-4.378288394946139e-06,0.0,0.000141359589179,0.0,0.0,7.868553638458252,0.0,0.0,0.0,0.2853156626224518,4.0,0.0,1.0
733800,293.1885986328125,297.1499938964844,293.1499938964844,0.060101106762886,-1562.669189453125,304.1549377441406,0.7229027152061462,0.1093311458826065,0.0994072407484054,293.61090087890625,297.1499938964844,293.1499938964844,0.010140630416572,-652.0448608398438,302.36407470703125,0.5484606623649597,0.050000000745058,0.0482517257332801,293.15985107421875,297.1499938964844,293.1499938964844,0.1524377018213272,-2498.822998046875,304.14801025390625,0.9170478582382202,0.22693832218647,0.1590443402528762,293.237060546875,297.1499938964844,293.1499938964844,0.2119253724813461,-4395.73974609375,304.1586608886719,0.9990000128746032,0.326634407043457,0.2795435190200805,293.3109741210937,297.1499938964844,293.1499938964844,0.0056988033466041,-2071.078125,298.6470947265625,0.5484606623649597,0.050000000745058,0.2288854122161865,291.1549377441406,291.1499938964844,272.2735290527344,269.3450012207031,284.6968078613281,293.3109130859375,291.1563415527344,1.0,0.2083253562450409,0.8064795136451721,0.8064795136451721,1.0,1.0,-0.978242576122284,0.4005655646324157,0.5776770114898682,0.2049435675144195,0.0,0.0,0.271223247051239,29.228662490844727,25.0,4.618647575378418,-6383.68115234375,101.76780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085693359375,305.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.1392879784107208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918074935674667,0.1918118745088577,-4.378288394946139e-06,0.0,0.000141359589179,0.0,0.0,7.868553638458252,0.0,0.0,0.0,0.2853156626224518,4.0,0.0,1.0
733860,293.1889038085937,297.1499938964844,293.1499938964844,0.0591179355978965,-1545.63916015625,304.1549377441406,0.723998486995697,0.108291745185852,0.0984060391783714,293.6259460449219,297.1499938964844,293.1499938964844,0.0098013896495103,-639.4943237304688,302.1639099121094,0.5517733097076416,0.050000000745058,0.0482274144887924,293.1543884277344,297.1499938964844,293.1499938964844,0.1529629975557327,-2505.59716796875,304.1477966308594,0.9236483573913574,0.2278016507625579,0.1596111059188842,293.2340087890625,297.1499938964844,293.1499938964844,0.207841008901596,-4327.13427734375,304.1624755859375,0.9990000128746032,0.3250407874584198,0.2753336727619171,293.3117370605469,297.1499938964844,293.1499938964844,0.0056404117494821,-2052.347900390625,298.59405517578125,0.5517733097076416,0.050000000745058,0.2287700921297073,291.1661376953125,291.1499938964844,272.337890625,269.3963317871094,284.7249450683594,293.3116760253906,291.16668701171875,1.0,0.2066123634576797,0.8063890337944031,0.8063890337944031,1.0,1.0,-0.9724990725517272,0.3981697857379913,0.5743293166160583,0.2032285332679748,0.0,0.0,0.2682364284992218,28.53433609008789,28.0,8.851423263549805,-6319.9150390625,99.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3496398925781,305.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1389668434858322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899837106466293,0.1899880766868591,-4.376054675958585e-06,0.0,0.0001410336844855,0.0,0.0,7.785084724426269,0.0,0.0,0.0,0.285002052783966,4.0,0.0,1.0
733920,293.1889038085937,297.1499938964844,293.1499938964844,0.0591179355978965,-1545.63916015625,304.1549377441406,0.723998486995697,0.108291745185852,0.0984060391783714,293.6259460449219,297.1499938964844,293.1499938964844,0.0098013896495103,-639.4943237304688,302.1639099121094,0.5517733097076416,0.050000000745058,0.0482274144887924,293.1543884277344,297.1499938964844,293.1499938964844,0.1529629975557327,-2505.59716796875,304.1477966308594,0.9236483573913574,0.2278016507625579,0.1596111059188842,293.2340087890625,297.1499938964844,293.1499938964844,0.207841008901596,-4327.13427734375,304.1624755859375,0.9990000128746032,0.3250407874584198,0.2753336727619171,293.3117370605469,297.1499938964844,293.1499938964844,0.0056404117494821,-2052.347900390625,298.59405517578125,0.5517733097076416,0.050000000745058,0.2287700921297073,291.1661376953125,291.1499938964844,272.337890625,269.3963317871094,284.7249450683594,293.3116760253906,291.16668701171875,1.0,0.2066123634576797,0.8063890337944031,0.8063890337944031,1.0,1.0,-0.9724990725517272,0.3981697857379913,0.5743293166160583,0.2032285332679748,0.0,0.0,0.2682364284992218,28.53433609008789,28.0,8.851423263549805,-6319.9150390625,99.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3496398925781,305.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1389668434858322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899837106466293,0.1899880766868591,-4.376054675958585e-06,0.0,0.0001410336844855,0.0,0.0,7.785084724426269,0.0,0.0,0.0,0.285002052783966,4.0,0.0,1.0
733980,293.1886901855469,297.1499938964844,293.1499938964844,0.0583334751427173,-1532.25390625,304.1545715332031,0.7224664688110352,0.1073487028479576,0.0975454449653625,293.63787841796875,297.1499938964844,293.1499938964844,0.0094945775344967,-627.9703979492188,301.9656982421875,0.5522130131721497,0.050000000745058,0.0482242666184902,293.1509704589844,297.1499938964844,293.1499938964844,0.1535527557134628,-2513.3623046875,304.1475524902344,0.9254409670829772,0.2283868789672851,0.1600904613733291,293.2319030761719,297.1499938964844,293.1499938964844,0.2072124630212783,-4317.71337890625,304.1591796875,0.9990000128746032,0.3233523368835449,0.274777203798294,293.31219482421875,297.1499938964844,293.1499938964844,0.005588392727077,-2036.452880859375,298.53643798828125,0.5522130131721497,0.050000000745058,0.2287551611661911,291.1653747558594,291.1499938964844,272.3980712890625,269.4444274902344,284.7459411621094,293.3121643066406,291.16461181640625,1.0,0.20642951130867,0.8062986135482788,0.8062986135482788,1.0,1.0,-0.9713497757911682,0.397904485464096,0.5734453201293945,0.2023011445999145,0.0,0.0,0.2661261260509491,28.42642593383789,31.0,-1.801666140556336,-6272.71826171875,98.9850845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099975585937,305.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3984375,18000.0,0.0,0.0,0.1386490017175674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188180461525917,0.1881848275661468,-4.371953764348291e-06,0.0,0.0001407111121807,0.0,0.0,7.699538230895996,0.0,0.0,0.0,0.2846640646457672,4.0,0.0,1.0
734040,293.1886901855469,297.1499938964844,293.1499938964844,0.0583334751427173,-1532.25390625,304.1545715332031,0.7224664688110352,0.1073487028479576,0.0975454449653625,293.63787841796875,297.1499938964844,293.1499938964844,0.0094945775344967,-627.9703979492188,301.9656982421875,0.5522130131721497,0.050000000745058,0.0482242666184902,293.1509704589844,297.1499938964844,293.1499938964844,0.1535527557134628,-2513.3623046875,304.1475524902344,0.9254409670829772,0.2283868789672851,0.1600904613733291,293.2319030761719,297.1499938964844,293.1499938964844,0.2072124630212783,-4317.71337890625,304.1591796875,0.9990000128746032,0.3233523368835449,0.274777203798294,293.31219482421875,297.1499938964844,293.1499938964844,0.005588392727077,-2036.452880859375,298.53643798828125,0.5522130131721497,0.050000000745058,0.2287551611661911,291.1653747558594,291.1499938964844,272.3980712890625,269.4444274902344,284.7459411621094,293.3121643066406,291.16461181640625,1.0,0.20642951130867,0.8062986135482788,0.8062986135482788,1.0,1.0,-0.9713497757911682,0.397904485464096,0.5734453201293945,0.2023011445999145,0.0,0.0,0.2661261260509491,28.42642593383789,31.0,-1.801666140556336,-6272.71826171875,98.9850845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099975585937,305.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3984375,18000.0,0.0,0.0,0.1386490017175674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188180461525917,0.1881848275661468,-4.371953764348291e-06,0.0,0.0001407111121807,0.0,0.0,7.699538230895996,0.0,0.0,0.0,0.2846640646457672,4.0,0.0,1.0
734100,293.18865966796875,297.1499938964844,293.1499938964844,0.0579670369625091,-1526.056396484375,304.1544189453125,0.720657467842102,0.1068639755249023,0.0971231088042259,293.6430969238281,297.1499938964844,293.1499938964844,0.0093506658449769,-622.4861450195312,301.8664855957031,0.5514010787010193,0.050000000745058,0.0482301227748394,293.1504821777344,297.1499938964844,293.1499938964844,0.1537474393844604,-2515.938720703125,304.14764404296875,0.9243807792663574,0.2284715920686721,0.1602054089307785,293.23291015625,297.1499938964844,293.1499938964844,0.2081376612186432,-4334.02490234375,304.15582275390625,0.9990000128746032,0.3221151232719421,0.2758051753044128,293.3124084472656,297.1499938964844,293.1499938964844,0.0055644218809902,-2029.3524169921875,298.5061950683594,0.5514010787010193,0.050000000745058,0.2287829518318176,291.16168212890625,291.1499938964844,272.4264831542969,269.4671630859375,284.754150390625,293.3123779296875,291.1606140136719,1.0,0.2068245261907577,0.8062533736228943,0.8062533736228943,1.0,1.0,-0.9722543954849244,0.3984470665454864,0.5738072991371155,0.2021170109510421,0.0,0.0,0.2657123804092407,28.5774040222168,31.0,-6.694727897644043,-6261.24658203125,99.42407989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945556640625,305.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1384996175765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187705397605896,0.1877097636461258,-4.370415354060242e-06,0.0,0.0001405595103278,0.0,0.0,7.676266193389893,0.0,0.0,0.0,0.2845663726329803,4.0,0.0,1.0
734160,293.18878173828125,297.1499938964844,293.1499938964844,0.0575917027890682,-1519.72265625,304.154296875,0.7181946635246277,0.1063516438007354,0.0966858640313148,293.64794921875,297.1499938964844,293.1499938964844,0.0092109264805912,-617.0830688476562,301.7670593261719,0.5500072836875916,0.050000000745058,0.0482403002679348,293.1507873535156,297.1499938964844,293.1499938964844,0.1538398116827011,-2517.160888671875,304.1479187011719,0.9221565127372742,0.2284068167209625,0.1602218598127365,293.2356262207031,297.1499938964844,293.1499938964844,0.2097596079111099,-4362.03369140625,304.1518249511719,0.9990000128746032,0.3205350041389465,0.2775735259056091,293.3126220703125,297.1499938964844,293.1499938964844,0.0055411583743989,-2022.5196533203125,298.4754333496094,0.5500072836875916,0.050000000745058,0.2288312017917633,291.1571044921875,291.1499938964844,272.4537048339844,269.489013671875,284.76123046875,293.3125915527344,291.1558837890625,1.0,0.2075024843215942,0.8062180280685425,0.8062180280685425,1.0,1.0,-0.9739413261413574,0.3993425369262695,0.5745988488197327,0.2020945250988006,0.0,0.0,0.2656971216201782,28.846818923950195,25.0,-10.13963508605957,-6257.201171875,100.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798767089844,305.305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.138371929526329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875330507755279,0.1875374168157577,-4.369466751086293e-06,0.0,0.0001404299109708,0.0,0.0,7.667165279388428,0.0,0.0,0.0,0.284523606300354,4.0,0.0,1.0
734220,293.18902587890625,297.1499938964844,293.1499938964844,0.0567192435264587,-1504.8909912109375,304.1543273925781,0.7183737754821777,0.1053167656064033,0.0957319587469101,293.6569519042969,297.1499938964844,293.1499938964844,0.0089248903095722,-605.41259765625,301.5690002441406,0.5523766875267029,0.050000000745058,0.0482231080532074,293.1515197753906,297.1499938964844,293.1499938964844,0.1537008285522461,-2515.207763671875,304.1488342285156,0.9256592988967896,0.2282350659370422,0.160069391131401,293.2403564453125,297.1499938964844,293.1499938964844,0.207104206085205,-4316.833984375,304.1559753417969,0.9990000128746032,0.3173936009407043,0.2745701968669891,293.3131408691406,297.1499938964844,293.1499938964844,0.0054887677542865,-2006.275634765625,298.4166259765625,0.5523766875267029,0.050000000745058,0.2287496626377105,291.1546325683594,291.1499938964844,272.5044860839844,269.5298156738281,284.78717041015625,293.3163452148437,291.1560974121094,1.0,0.2058198153972625,0.8061473369598389,0.8061473369598389,1.0,1.0,-0.9688946008682252,0.3970955610275268,0.5717990398406982,0.2009721100330352,0.0,0.0,0.2654950618743896,28.35124397277832,25.0,3.652330160140991,-6235.19677734375,98.3489227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25115966796875,305.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.1381980031728744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876058578491211,0.1876102238893509,-4.369199814391322e-06,0.0,0.000140253410791,0.0,0.0,7.66987419128418,0.0,0.0,0.0,0.2845220565795898,4.0,0.0,1.0
734280,293.18902587890625,297.1499938964844,293.1499938964844,0.0567192435264587,-1504.8909912109375,304.1543273925781,0.7183737754821777,0.1053167656064033,0.0957319587469101,293.6569519042969,297.1499938964844,293.1499938964844,0.0089248903095722,-605.41259765625,301.5690002441406,0.5523766875267029,0.050000000745058,0.0482231080532074,293.1515197753906,297.1499938964844,293.1499938964844,0.1537008285522461,-2515.207763671875,304.1488342285156,0.9256592988967896,0.2282350659370422,0.160069391131401,293.2403564453125,297.1499938964844,293.1499938964844,0.207104206085205,-4316.833984375,304.1559753417969,0.9990000128746032,0.3173936009407043,0.2745701968669891,293.3131408691406,297.1499938964844,293.1499938964844,0.0054887677542865,-2006.275634765625,298.4166259765625,0.5523766875267029,0.050000000745058,0.2287496626377105,291.1546325683594,291.1499938964844,272.5044860839844,269.5298156738281,284.78717041015625,293.3163452148437,291.1560974121094,1.0,0.2058198153972625,0.8061473369598389,0.8061473369598389,1.0,1.0,-0.9688946008682252,0.3970955610275268,0.5717990398406982,0.2009721100330352,0.0,0.0,0.2654950618743896,28.35124397277832,25.0,3.652330160140991,-6235.19677734375,98.3489227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25115966796875,305.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.1381980031728744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876058578491211,0.1876102238893509,-4.369199814391322e-06,0.0,0.000140253410791,0.0,0.0,7.66987419128418,0.0,0.0,0.0,0.2845220565795898,4.0,0.0,1.0
734340,293.1888427734375,297.1499938964844,293.1499938964844,0.0558276176452636,-1489.6239013671875,304.15435791015625,0.7189109921455383,0.1043673902750015,0.0948481336236,293.6653137207031,297.1499938964844,293.1499938964844,0.0086400965228676,-593.0336303710938,301.3726806640625,0.5549638867378235,0.050000000745058,0.0482048466801643,293.1514587402344,297.1499938964844,293.1499938964844,0.1535229682922363,-2512.623291015625,304.1495056152344,0.9298062324523926,0.2282083481550216,0.1600445955991745,293.23944091796875,297.1499938964844,293.1499938964844,0.2038908004760742,-4262.4873046875,304.15924072265625,0.9990000128746032,0.3152851164340973,0.2713005244731903,293.3136291503906,297.1499938964844,293.1499938964844,0.0054322103969752,-1987.6419677734373,298.3642272949219,0.5549638867378235,0.050000000745058,0.2286630421876907,291.1669921875,291.1499938964844,272.54998779296875,269.5666198730469,284.8113098144531,293.3163146972656,291.16766357421875,1.0,0.2044489681720733,0.8060765862464905,0.8060765862464905,1.0,1.0,-0.9637523889541626,0.394746720790863,0.5690056681632996,0.1999906599521637,0.0,0.0,0.2623204886913299,27.8308219909668,25.0,9.693031311035156,-6182.26904296875,96.43048095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232666015625,305.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.654296875,18000.0,0.0,0.0,0.1380209028720855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185747817158699,0.1857521831989288,-4.367082055978244e-06,0.0,0.000140073680086,0.0,0.0,7.585669994354248,0.0,0.0,0.0,0.2842075824737549,4.0,0.0,1.0
734400,293.1888427734375,297.1499938964844,293.1499938964844,0.0558276176452636,-1489.6239013671875,304.15435791015625,0.7189109921455383,0.1043673902750015,0.0948481336236,293.6653137207031,297.1499938964844,293.1499938964844,0.0086400965228676,-593.0336303710938,301.3726806640625,0.5549638867378235,0.050000000745058,0.0482048466801643,293.1514587402344,297.1499938964844,293.1499938964844,0.1535229682922363,-2512.623291015625,304.1495056152344,0.9298062324523926,0.2282083481550216,0.1600445955991745,293.23944091796875,297.1499938964844,293.1499938964844,0.2038908004760742,-4262.4873046875,304.15924072265625,0.9990000128746032,0.3152851164340973,0.2713005244731903,293.3136291503906,297.1499938964844,293.1499938964844,0.0054322103969752,-1987.6419677734373,298.3642272949219,0.5549638867378235,0.050000000745058,0.2286630421876907,291.1669921875,291.1499938964844,272.54998779296875,269.5666198730469,284.8113098144531,293.3163146972656,291.16766357421875,1.0,0.2044489681720733,0.8060765862464905,0.8060765862464905,1.0,1.0,-0.9637523889541626,0.394746720790863,0.5690056681632996,0.1999906599521637,0.0,0.0,0.2623204886913299,27.8308219909668,25.0,9.693031311035156,-6182.26904296875,96.43048095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232666015625,305.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.654296875,18000.0,0.0,0.0,0.1380209028720855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185747817158699,0.1857521831989288,-4.367082055978244e-06,0.0,0.000140073680086,0.0,0.0,7.585669994354248,0.0,0.0,0.0,0.2842075824737549,4.0,0.0,1.0
734460,293.1835021972656,297.1499938964844,293.1499938964844,0.0557056851685047,-1487.6531982421875,304.1531066894531,0.7211223840713501,0.1044760048389434,0.0947417989373207,293.6670227050781,297.1499938964844,293.1499938964844,0.0083952955901622,-582.2100830078125,301.1898498535156,0.5573886036872864,0.050000000745058,0.0481881722807884,293.1474609375,297.1499938964844,293.1499938964844,0.1540024280548095,-2518.977783203125,304.1488647460937,0.9347063899040222,0.2289946973323822,0.1604736447334289,293.23150634765625,297.1499938964844,293.1499938964844,0.2010325342416763,-4214.45166015625,304.160888671875,0.9990000128746032,0.3146316707134247,0.2682356834411621,293.307861328125,297.1499938964844,293.1499938964844,0.0053960192017257,-1976.1253662109373,298.3243408203125,0.5573886036872864,0.050000000745058,0.2285839468240738,291.168701171875,291.1499938964844,272.5926513671875,269.6015319824219,284.8305053710937,293.3122863769531,291.16864013671875,1.0,0.2032938599586486,0.806020200252533,0.806020200252533,1.0,1.0,-0.960345983505249,0.3931655883789062,0.5671803951263428,0.1994064897298813,0.0,0.0,0.2596470415592193,27.3717098236084,28.0,3.0641744136810303,-6134.8291015625,94.98250579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,305.2527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.609375,18000.0,0.0,0.0,0.1377033144235611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837090700864792,0.1837134212255478,-4.362788786238525e-06,0.0,0.0001397513551637,0.0,0.0,7.490241527557373,0.0,0.0,0.0,0.2838323414325714,4.0,0.0,1.0
734520,293.1835021972656,297.1499938964844,293.1499938964844,0.0557056851685047,-1487.6531982421875,304.1531066894531,0.7211223840713501,0.1044760048389434,0.0947417989373207,293.6670227050781,297.1499938964844,293.1499938964844,0.0083952955901622,-582.2100830078125,301.1898498535156,0.5573886036872864,0.050000000745058,0.0481881722807884,293.1474609375,297.1499938964844,293.1499938964844,0.1540024280548095,-2518.977783203125,304.1488647460937,0.9347063899040222,0.2289946973323822,0.1604736447334289,293.23150634765625,297.1499938964844,293.1499938964844,0.2010325342416763,-4214.45166015625,304.160888671875,0.9990000128746032,0.3146316707134247,0.2682356834411621,293.307861328125,297.1499938964844,293.1499938964844,0.0053960192017257,-1976.1253662109373,298.3243408203125,0.5573886036872864,0.050000000745058,0.2285839468240738,291.168701171875,291.1499938964844,272.5926513671875,269.6015319824219,284.8305053710937,293.3122863769531,291.16864013671875,1.0,0.2032938599586486,0.806020200252533,0.806020200252533,1.0,1.0,-0.960345983505249,0.3931655883789062,0.5671803951263428,0.1994064897298813,0.0,0.0,0.2596470415592193,27.3717098236084,28.0,3.0641744136810303,-6134.8291015625,94.98250579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,305.2527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.609375,18000.0,0.0,0.0,0.1377033144235611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837090700864792,0.1837134212255478,-4.362788786238525e-06,0.0,0.0001397513551637,0.0,0.0,7.490241527557373,0.0,0.0,0.0,0.2838323414325714,4.0,0.0,1.0
