time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734580,293.1811828613281,297.1499938964844,293.1499938964844,0.0554703436791896,-1483.7470703125,304.1524658203125,0.7201123237609863,0.1040977016091346,0.0944804176688194,293.670166015625,297.1499938964844,293.1499938964844,0.0081554912030696,-571.3563842773438,301.00164794921875,0.5570101141929626,0.050000000745058,0.0481907539069652,293.1473999023437,297.1499938964844,293.1499938964844,0.1542361378669738,-2522.05029296875,304.1488647460937,0.9344701766967772,0.2290801405906677,0.1606404334306717,293.2275085449219,297.1499938964844,293.1499938964844,0.2013644725084304,-4221.23828125,304.15655517578125,0.9990000128746032,0.3133890628814697,0.2687144577503204,293.303955078125,297.1499938964844,293.1499938964844,0.005358007736504,-1964.287353515625,298.2796936035156,0.5570101141929626,0.050000000745058,0.2285961806774139,291.166748046875,291.1499938964844,272.6350402832031,269.6368713378906,284.8500671386719,293.3164978027344,291.1660461425781,1.0,0.2035907655954361,0.8059637546539307,0.8059637546539307,1.0,1.0,-0.9608227014541626,0.3933957815170288,0.5674269795417786,0.1994458585977554,0.0,0.0,0.2574868500232696,27.441301345825195,25.0,-3.444740056991577,-6104.60498046875,95.1935577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241943359375,305.23077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.130859375,18000.0,0.0,0.0,0.1372578293085098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182058110833168,0.1820624768733978,-4.35901074524736e-06,0.0,0.0001392992417095,0.0,0.0,7.412708282470703,0.0,0.0,0.0,0.2835212349891662,4.0,0.0,1.0
734640,293.1811828613281,297.1499938964844,293.1499938964844,0.0554703436791896,-1483.7470703125,304.1524658203125,0.7201123237609863,0.1040977016091346,0.0944804176688194,293.670166015625,297.1499938964844,293.1499938964844,0.0081554912030696,-571.3563842773438,301.00164794921875,0.5570101141929626,0.050000000745058,0.0481907539069652,293.1473999023437,297.1499938964844,293.1499938964844,0.1542361378669738,-2522.05029296875,304.1488647460937,0.9344701766967772,0.2290801405906677,0.1606404334306717,293.2275085449219,297.1499938964844,293.1499938964844,0.2013644725084304,-4221.23828125,304.15655517578125,0.9990000128746032,0.3133890628814697,0.2687144577503204,293.303955078125,297.1499938964844,293.1499938964844,0.005358007736504,-1964.287353515625,298.2796936035156,0.5570101141929626,0.050000000745058,0.2285961806774139,291.166748046875,291.1499938964844,272.6350402832031,269.6368713378906,284.8500671386719,293.3164978027344,291.1660461425781,1.0,0.2035907655954361,0.8059637546539307,0.8059637546539307,1.0,1.0,-0.9608227014541626,0.3933957815170288,0.5674269795417786,0.1994458585977554,0.0,0.0,0.2574868500232696,27.441301345825195,25.0,-3.444740056991577,-6104.60498046875,95.1935577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241943359375,305.23077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.130859375,18000.0,0.0,0.0,0.1372578293085098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182058110833168,0.1820624768733978,-4.35901074524736e-06,0.0,0.0001392992417095,0.0,0.0,7.412708282470703,0.0,0.0,0.0,0.2835212349891662,4.0,0.0,1.0
734700,293.18048095703125,297.1499938964844,293.1499938964844,0.0552838034927845,-1480.636474609375,304.1523742675781,0.7200455665588379,0.1038435921072959,0.0942632406949997,293.6721496582031,297.1499938964844,293.1499938964844,0.0080365147441625,-565.8599853515625,300.9055480957031,0.5574593544006348,0.050000000745058,0.0481876954436302,293.14801025390625,297.1499938964844,293.1499938964844,0.1542211472988128,-2521.848388671875,304.14910888671875,0.9350850582122804,0.2289896607398986,0.1605909019708633,293.2274475097656,297.1499938964844,293.1499938964844,0.2008786648511886,-4213.18798828125,304.1562805175781,0.9990000128746032,0.3124222755432129,0.2681462168693542,293.3025207519531,297.1499938964844,293.1499938964844,0.0053382627665996,-1958.219482421875,298.2555847167969,0.5574593544006348,0.050000000745058,0.2285816818475723,291.1640014648437,291.1499938964844,272.6561279296875,269.6546936035156,284.8626708984375,293.3212890625,291.1635437011719,1.0,0.2032048553228378,0.8059355616569519,0.8059355616569519,1.0,1.0,-0.9598015546798706,0.3929051756858825,0.5668964385986328,0.1993114352226257,0.0,0.0,0.2568336129188537,27.353816986083984,25.0,-3.966939926147461,-6090.9658203125,94.84253692626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2482604980469,305.2279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.52734375,18000.0,0.0,0.0,0.1370046138763427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181495651602745,0.1815000027418136,-4.3574800656642765e-06,0.0,0.0001390422548865,0.0,0.0,7.38594388961792,0.0,0.0,0.0,0.2834113836288452,4.0,0.0,1.0
734760,293.1799011230469,297.1499938964844,293.1499938964844,0.0550509020686149,-1476.6939697265625,304.15234375,0.7206598520278931,0.1035682037472724,0.0940178260207176,293.67437744140625,297.1499938964844,293.1499938964844,0.0079157995060086,-560.106689453125,300.8092346191406,0.5586496591567993,0.050000000745058,0.048179667443037,293.1484069824219,297.1499938964844,293.1499938964844,0.154149904847145,-2520.85888671875,304.1493835449219,0.9368777871131896,0.2289355546236038,0.1605339348316192,293.2268981933594,297.1499938964844,293.1499938964844,0.1994968801736831,-4189.724609375,304.1576843261719,0.9990000128746032,0.3115444779396057,0.2666391134262085,293.3013916015625,297.1499938964844,293.1499938964844,0.0053169638849794,-1951.3798828125,298.2323303222656,0.5586496591567993,0.050000000745058,0.2285435944795608,291.1642761230469,291.1499938964844,272.6771850585937,269.6725769042969,284.876220703125,293.3245849609375,291.1649475097656,1.0,0.2025274187326431,0.8059043288230896,0.8059043288230896,1.0,1.0,-0.9575750827789308,0.3918468952178955,0.5657281875610352,0.1989977657794952,0.0,0.0,0.2558730542659759,27.127965927124023,25.0,1.285356044769287,-6075.23291015625,94.02262878417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25506591796875,305.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.20703125,18000.0,0.0,0.0,0.1367333531379699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809623390436172,0.1809666901826858,-4.3563022700254805e-06,0.0,0.0001387669617542,0.0,0.0,7.36104154586792,0.0,0.0,0.0,0.2833080887794494,4.0,0.0,1.0
734820,293.1791381835937,297.1499938964844,293.1499938964844,0.0545179061591625,-1467.631103515625,304.1524658203125,0.7210599184036255,0.1029648184776306,0.0934806242585182,293.6793518066406,297.1499938964844,293.1499938964844,0.0076761129312217,-548.3214721679688,300.6153564453125,0.5603317618370056,0.050000000745058,0.0481684878468513,293.14898681640625,297.1499938964844,293.1499938964844,0.1540092229843139,-2518.87841796875,304.1498107910156,0.9394424557685852,0.2288599014282226,0.1604723036289215,293.22491455078125,297.1499938964844,293.1499938964844,0.1974154859781265,-4154.62451171875,304.1585388183594,0.9990000128746032,0.3100016713142395,0.2645047903060913,293.2998046875,297.1499938964844,293.1499938964844,0.0052724247798323,-1936.7518310546875,298.18707275390625,0.5603317618370056,0.050000000745058,0.2284905761480331,291.17010498046875,291.1499938964844,272.7190856933594,269.70867919921875,284.9007568359375,293.3283386230469,291.1704406738281,1.0,0.2016490995883941,0.805841863155365,0.805841863155365,1.0,1.0,-0.9542169570922852,0.3902381658554077,0.5639787316322327,0.1985545754432678,0.0,0.0,0.2527678906917572,26.81153678894043,25.0,4.381986618041992,-6031.810546875,92.8317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718505859375,305.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1361132264137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790201365947723,0.1790244877338409,-4.353101303422591e-06,0.0,0.0001381376205245,0.0,0.0,7.272312164306641,0.0,0.0,0.0,0.2829650938510895,4.0,0.0,1.0
734880,293.1791381835937,297.1499938964844,293.1499938964844,0.0545179061591625,-1467.631103515625,304.1524658203125,0.7210599184036255,0.1029648184776306,0.0934806242585182,293.6793518066406,297.1499938964844,293.1499938964844,0.0076761129312217,-548.3214721679688,300.6153564453125,0.5603317618370056,0.050000000745058,0.0481684878468513,293.14898681640625,297.1499938964844,293.1499938964844,0.1540092229843139,-2518.87841796875,304.1498107910156,0.9394424557685852,0.2288599014282226,0.1604723036289215,293.22491455078125,297.1499938964844,293.1499938964844,0.1974154859781265,-4154.62451171875,304.1585388183594,0.9990000128746032,0.3100016713142395,0.2645047903060913,293.2998046875,297.1499938964844,293.1499938964844,0.0052724247798323,-1936.7518310546875,298.18707275390625,0.5603317618370056,0.050000000745058,0.2284905761480331,291.17010498046875,291.1499938964844,272.7190856933594,269.70867919921875,284.9007568359375,293.3283386230469,291.1704406738281,1.0,0.2016490995883941,0.805841863155365,0.805841863155365,1.0,1.0,-0.9542169570922852,0.3902381658554077,0.5639787316322327,0.1985545754432678,0.0,0.0,0.2527678906917572,26.81153678894043,25.0,4.381986618041992,-6031.810546875,92.8317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718505859375,305.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1361132264137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790201365947723,0.1790244877338409,-4.353101303422591e-06,0.0,0.0001381376205245,0.0,0.0,7.272312164306641,0.0,0.0,0.0,0.2829650938510895,4.0,0.0,1.0
734940,293.1787414550781,297.1499938964844,293.1499938964844,0.053968247026205,-1458.3680419921875,304.1525573730469,0.7209901809692383,0.1023119315505027,0.0928956791758537,293.6849365234375,297.1499938964844,293.1499938964844,0.0074430988170206,-536.58935546875,300.4169921875,0.5616734027862549,0.050000000745058,0.0481597073376178,293.1497802734375,297.1499938964844,293.1499938964844,0.1538959443569183,-2517.34375,304.1500549316406,0.9413837790489196,0.2287235409021377,0.1603814512491226,293.2233581542969,297.1499938964844,293.1499938964844,0.1957950592041015,-4127.5009765625,304.15838623046875,0.9990000128746032,0.3084221184253692,0.2627977430820465,293.2987976074219,297.1499938964844,293.1499938964844,0.0052286586724221,-1922.6583251953125,298.1384582519531,0.5616734027862549,0.050000000745058,0.2284489125013351,291.1711120605469,291.1499938964844,272.7607421875,269.7450866699219,284.9248352050781,293.3319702148437,291.17120361328125,1.0,0.2008907049894333,0.8057793974876404,0.8057793974876404,1.0,1.0,-0.9512963891029358,0.3888182640075683,0.5624781250953674,0.1982225328683853,0.0,0.0,0.2498642206192016,26.56134414672852,28.0,1.9355438947677608,-5988.7080078125,91.84236145019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,305.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.783203125,18000.0,0.0,0.0,0.1353517174720764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769756823778152,0.1769800335168838,-4.348921720520593e-06,0.0,0.0001373647828586,0.0,0.0,7.177896499633789,0.0,0.0,0.0,0.282593160867691,4.0,0.0,1.0
735000,293.1787414550781,297.1499938964844,293.1499938964844,0.053968247026205,-1458.3680419921875,304.1525573730469,0.7209901809692383,0.1023119315505027,0.0928956791758537,293.6849365234375,297.1499938964844,293.1499938964844,0.0074430988170206,-536.58935546875,300.4169921875,0.5616734027862549,0.050000000745058,0.0481597073376178,293.1497802734375,297.1499938964844,293.1499938964844,0.1538959443569183,-2517.34375,304.1500549316406,0.9413837790489196,0.2287235409021377,0.1603814512491226,293.2233581542969,297.1499938964844,293.1499938964844,0.1957950592041015,-4127.5009765625,304.15838623046875,0.9990000128746032,0.3084221184253692,0.2627977430820465,293.2987976074219,297.1499938964844,293.1499938964844,0.0052286586724221,-1922.6583251953125,298.1384582519531,0.5616734027862549,0.050000000745058,0.2284489125013351,291.1711120605469,291.1499938964844,272.7607421875,269.7450866699219,284.9248352050781,293.3319702148437,291.17120361328125,1.0,0.2008907049894333,0.8057793974876404,0.8057793974876404,1.0,1.0,-0.9512963891029358,0.3888182640075683,0.5624781250953674,0.1982225328683853,0.0,0.0,0.2498642206192016,26.56134414672852,28.0,1.9355438947677608,-5988.7080078125,91.84236145019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,305.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.783203125,18000.0,0.0,0.0,0.1353517174720764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769756823778152,0.1769800335168838,-4.348921720520593e-06,0.0,0.0001373647828586,0.0,0.0,7.177896499633789,0.0,0.0,0.0,0.282593160867691,4.0,0.0,1.0
735060,293.1785583496094,297.1499938964844,293.1499938964844,0.0534153953194618,-1449.1129150390625,304.1526184082031,0.7182382941246033,0.1016169637441635,0.0922890454530716,293.6908569335937,297.1499938964844,293.1499938964844,0.0072183697484433,-524.9946899414062,300.21484375,0.5604288578033447,0.050000000745058,0.0481678619980812,293.1513366699219,297.1499938964844,293.1499938964844,0.1537409573793411,-2515.304443359375,304.1502990722656,0.9390307068824768,0.2284189909696579,0.1602196544408798,293.2245178222656,297.1499938964844,293.1499938964844,0.1971358060836792,-4151.40869140625,304.1531982421875,0.9990000128746032,0.3063359260559082,0.264381468296051,293.2982482910156,297.1499938964844,293.1499938964844,0.0051868320442736,-1909.3770751953125,298.08758544921875,0.5604288578033447,0.050000000745058,0.2284875959157943,291.1692810058594,291.1499938964844,272.8021850585937,269.78179931640625,284.94708251953125,293.3402709960937,291.1684265136719,1.0,0.2015080004930496,0.8057473301887512,0.8057473301887512,1.0,1.0,-0.9523292183876038,0.3892450332641601,0.5630841851234436,0.1985208392143249,0.0,0.0,0.2473342269659042,26.78141021728516,25.0,-4.474504470825195,-5957.73828125,92.40499114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.19189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.796875,18000.0,0.0,0.0,0.1344763189554214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751149594783783,0.1751192957162857,-4.3449190343380906e-06,0.0,0.000136476373882,0.0,0.0,7.091928958892822,0.0,0.0,0.0,0.2822522222995758,4.0,0.0,1.0
735120,293.1785583496094,297.1499938964844,293.1499938964844,0.0534153953194618,-1449.1129150390625,304.1526184082031,0.7182382941246033,0.1016169637441635,0.0922890454530716,293.6908569335937,297.1499938964844,293.1499938964844,0.0072183697484433,-524.9946899414062,300.21484375,0.5604288578033447,0.050000000745058,0.0481678619980812,293.1513366699219,297.1499938964844,293.1499938964844,0.1537409573793411,-2515.304443359375,304.1502990722656,0.9390307068824768,0.2284189909696579,0.1602196544408798,293.2245178222656,297.1499938964844,293.1499938964844,0.1971358060836792,-4151.40869140625,304.1531982421875,0.9990000128746032,0.3063359260559082,0.264381468296051,293.2982482910156,297.1499938964844,293.1499938964844,0.0051868320442736,-1909.3770751953125,298.08758544921875,0.5604288578033447,0.050000000745058,0.2284875959157943,291.1692810058594,291.1499938964844,272.8021850585937,269.78179931640625,284.94708251953125,293.3402709960937,291.1684265136719,1.0,0.2015080004930496,0.8057473301887512,0.8057473301887512,1.0,1.0,-0.9523292183876038,0.3892450332641601,0.5630841851234436,0.1985208392143249,0.0,0.0,0.2473342269659042,26.78141021728516,25.0,-4.474504470825195,-5957.73828125,92.40499114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.19189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.796875,18000.0,0.0,0.0,0.1344763189554214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751149594783783,0.1751192957162857,-4.3449190343380906e-06,0.0,0.000136476373882,0.0,0.0,7.091928958892822,0.0,0.0,0.0,0.2822522222995758,4.0,0.0,1.0
735180,293.17852783203125,297.1499938964844,293.1499938964844,0.0528282076120376,-1439.3077392578125,304.1527404785156,0.7176542282104492,0.1008994504809379,0.0916414931416511,293.69696044921875,297.1499938964844,293.1499938964844,0.0069956369698047,-513.1395874023438,300.009521484375,0.5614389777183533,0.050000000745058,0.0481612384319305,293.1530456542969,297.1499938964844,293.1499938964844,0.1534490585327148,-2511.46044921875,304.15069580078125,0.939999520778656,0.2280335277318954,0.1599311530590057,293.2279357910156,297.1499938964844,293.1499938964844,0.1960339844226837,-4132.64697265625,304.1541748046875,0.9990000128746032,0.3037531673908233,0.263096421957016,293.2980651855469,297.1499938964844,293.1499938964844,0.005143669899553,-1895.6314697265625,298.0350646972656,0.5614389777183533,0.050000000745058,0.2284561842679977,291.16558837890625,291.1499938964844,272.8434143066406,269.8187561035156,284.975341796875,293.3516540527344,291.1661376953125,1.0,0.2007075399160385,0.8057153224945068,0.8057153224945068,1.0,1.0,-0.949620485305786,0.3878909051418304,0.5617295503616333,0.1983179897069931,0.0,0.0,0.2456254065036773,26.59029960632324,25.0,-0.0916372537612915,-5929.21142578125,91.55558776855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397216796875,305.1943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.326171875,18000.0,0.0,0.0,0.1335530132055282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739571392536163,0.1739614903926849,-4.342022748460295e-06,0.0,0.0001355393324047,0.0,0.0,7.037933826446533,0.0,0.0,0.0,0.2820293605327606,4.0,0.0,1.0
735240,293.17852783203125,297.1499938964844,293.1499938964844,0.0528282076120376,-1439.3077392578125,304.1527404785156,0.7176542282104492,0.1008994504809379,0.0916414931416511,293.69696044921875,297.1499938964844,293.1499938964844,0.0069956369698047,-513.1395874023438,300.009521484375,0.5614389777183533,0.050000000745058,0.0481612384319305,293.1530456542969,297.1499938964844,293.1499938964844,0.1534490585327148,-2511.46044921875,304.15069580078125,0.939999520778656,0.2280335277318954,0.1599311530590057,293.2279357910156,297.1499938964844,293.1499938964844,0.1960339844226837,-4132.64697265625,304.1541748046875,0.9990000128746032,0.3037531673908233,0.263096421957016,293.2980651855469,297.1499938964844,293.1499938964844,0.005143669899553,-1895.6314697265625,298.0350646972656,0.5614389777183533,0.050000000745058,0.2284561842679977,291.16558837890625,291.1499938964844,272.8434143066406,269.8187561035156,284.975341796875,293.3516540527344,291.1661376953125,1.0,0.2007075399160385,0.8057153224945068,0.8057153224945068,1.0,1.0,-0.949620485305786,0.3878909051418304,0.5617295503616333,0.1983179897069931,0.0,0.0,0.2456254065036773,26.59029960632324,25.0,-0.0916372537612915,-5929.21142578125,91.55558776855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397216796875,305.1943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.326171875,18000.0,0.0,0.0,0.1335530132055282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739571392536163,0.1739614903926849,-4.342022748460295e-06,0.0,0.0001355393324047,0.0,0.0,7.037933826446533,0.0,0.0,0.0,0.2820293605327606,4.0,0.0,1.0
735300,293.1785583496094,297.1499938964844,293.1499938964844,0.0525014698505401,-1433.800048828125,304.15283203125,0.7174881100654602,0.1005330830812454,0.0913112312555313,293.7000732421875,297.1499938964844,293.1499938964844,0.0068840105086565,-506.97369384765625,299.9074401855469,0.5620883703231812,0.050000000745058,0.0481570214033126,293.1535339355469,297.1499938964844,293.1499938964844,0.1532877832651138,-2509.28466796875,304.1508483886719,0.9408041834831238,0.2279038280248642,0.1598275601863861,293.228515625,297.1499938964844,293.1499938964844,0.1952263861894607,-4118.8857421875,304.1548767089844,0.9990000128746032,0.3026476502418518,0.2622688114643097,293.2980651855469,297.1499938964844,293.1499938964844,0.0051207449287176,-1887.9755859375,298.01080322265625,0.5620883703231812,0.050000000745058,0.2284361720085144,291.1684875488281,291.1499938964844,272.86395263671875,269.8373107910156,284.9886779785156,293.3548278808594,291.16925048828125,1.0,0.2003653794527053,0.8056992888450623,0.8056992888450623,1.0,1.0,-0.9480766654014589,0.387125015258789,0.5609517097473145,0.1981881558895111,0.0,0.0,0.2441084235906601,26.46972846984864,25.0,3.7105231285095215,-5909.72998046875,91.05476379394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3481750488281,305.19207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9140625,18000.0,0.0,0.0,0.1330804079771042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731178313493728,0.1731221675872802,-4.3406935219536535e-06,0.0,0.0001350596867268,0.0,0.0,7.000072002410889,0.0,0.0,0.0,0.281881719827652,4.0,0.0,1.0
735360,293.1786193847656,297.1499938964844,293.1499938964844,0.0521773993968963,-1428.361083984375,304.15289306640625,0.7171859741210938,0.1001617759466171,0.0909765437245369,293.70318603515625,297.1499938964844,293.1499938964844,0.0067738466896116,-500.8229370117188,299.80450439453125,0.5626192092895508,0.050000000745058,0.0481535941362381,293.1539611816406,297.1499938964844,293.1499938964844,0.1531530320644378,-2507.48388671875,304.15093994140625,0.9414387941360474,0.2277700006961822,0.1597332060337066,293.2289733886719,297.1499938964844,293.1499938964844,0.1945719122886657,-4107.7880859375,304.1551818847656,0.9990000128746032,0.3015661239624023,0.2615914046764374,293.298095703125,297.1499938964844,293.1499938964844,0.0050979135558009,-1880.423583984375,297.9860534667969,0.5626192092895508,0.050000000745058,0.2284199148416519,291.1705322265625,291.1499938964844,272.8844299316406,269.8558959960937,285.00152587890625,293.3576965332031,291.17071533203125,1.0,0.2000432461500167,0.8056735992431641,0.8056735992431641,1.0,1.0,-0.946725070476532,0.3864437341690063,0.5602813363075256,0.1980993747711181,0.0,0.0,0.2425266206264495,26.37142944335937,25.0,3.1212377548217773,-5886.9599609375,90.62906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563842773437,305.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.326171875,18000.0,0.0,0.0,0.1325935125350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720747947692871,0.1720791310071945,-4.338922735769302e-06,0.0,0.0001345655473414,0.0,0.0,6.952899932861328,0.0,0.0,0.0,0.2817010879516601,4.0,0.0,1.0
735420,293.1787414550781,297.1499938964844,293.1499938964844,0.0515392087399959,-1417.7139892578125,304.1529846191406,0.7164133191108704,0.099409632384777,0.0902978926897049,293.7094116210937,297.1499938964844,293.1499938964844,0.0065581863746047,-488.583251953125,299.5957946777344,0.5635512471199036,0.050000000745058,0.048147615045309,293.1549072265625,297.1499938964844,293.1499938964844,0.1529143452644348,-2504.34130859375,304.1510314941406,0.9424707293510436,0.2274805754423141,0.1595322638750076,293.2297668457031,297.1499938964844,293.1499938964844,0.1934622675180435,-4089.103759765625,304.1552734375,0.9990000128746032,0.2994042634963989,0.2603999078273773,293.2982482910156,297.1499938964844,293.1499938964844,0.0050533981993794,-1865.884765625,297.9345092773437,0.5635512471199036,0.050000000745058,0.2283915579319,291.1707458496094,291.1499938964844,272.9252624511719,269.89324951171875,285.0270080566406,293.3631896972656,291.17071533203125,1.0,0.1994600892066955,0.8056222796440125,0.8056222796440125,1.0,1.0,-0.9441981315612792,0.3851545453071594,0.5590435862541199,0.1979729086160659,0.0,0.0,0.2397274672985077,26.1994743347168,25.0,0.7946226596832275,-5844.830078125,89.85497283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728942871094,305.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.078125,18000.0,0.0,0.0,0.1315691173076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170158103108406,0.1701624393463134,-4.335047378845047e-06,0.0,0.0001335259294137,0.0,0.0,6.865455627441406,0.0,0.0,0.0,0.2813574969768524,4.0,0.0,1.0
735480,293.1787414550781,297.1499938964844,293.1499938964844,0.0515392087399959,-1417.7139892578125,304.1529846191406,0.7164133191108704,0.099409632384777,0.0902978926897049,293.7094116210937,297.1499938964844,293.1499938964844,0.0065581863746047,-488.583251953125,299.5957946777344,0.5635512471199036,0.050000000745058,0.048147615045309,293.1549072265625,297.1499938964844,293.1499938964844,0.1529143452644348,-2504.34130859375,304.1510314941406,0.9424707293510436,0.2274805754423141,0.1595322638750076,293.2297668457031,297.1499938964844,293.1499938964844,0.1934622675180435,-4089.103759765625,304.1552734375,0.9990000128746032,0.2994042634963989,0.2603999078273773,293.2982482910156,297.1499938964844,293.1499938964844,0.0050533981993794,-1865.884765625,297.9345092773437,0.5635512471199036,0.050000000745058,0.2283915579319,291.1707458496094,291.1499938964844,272.9252624511719,269.89324951171875,285.0270080566406,293.3631896972656,291.17071533203125,1.0,0.1994600892066955,0.8056222796440125,0.8056222796440125,1.0,1.0,-0.9441981315612792,0.3851545453071594,0.5590435862541199,0.1979729086160659,0.0,0.0,0.2397274672985077,26.1994743347168,25.0,0.7946226596832275,-5844.830078125,89.85497283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728942871094,305.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.078125,18000.0,0.0,0.0,0.1315691173076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170158103108406,0.1701624393463134,-4.335047378845047e-06,0.0,0.0001335259294137,0.0,0.0,6.865455627441406,0.0,0.0,0.0,0.2813574969768524,4.0,0.0,1.0
735540,293.17889404296875,297.1499938964844,293.1499938964844,0.0508937090635299,-1406.9732666015625,304.153076171875,0.7154505848884583,0.0986491367220878,0.0896116271615028,293.7156066894531,297.1499938964844,293.1499938964844,0.0063466872088611,-476.2430419921875,299.3849792480469,0.5643351078033447,0.050000000745058,0.0481426306068897,293.1558532714844,297.1499938964844,293.1499938964844,0.1526565849781036,-2500.9501953125,304.151123046875,0.9432212114334106,0.2271629869937896,0.1593122482299804,293.2307434082031,297.1499938964844,293.1499938964844,0.1925227493047714,-4073.343994140625,304.15509033203125,0.9990000128746032,0.2971875071525574,0.2593957185745239,293.2984619140625,297.1499938964844,293.1499938964844,0.0050091007724404,-1851.3702392578125,297.8825378417969,0.5643351078033447,0.050000000745058,0.2283679097890854,291.17059326171875,291.1499938964844,272.96588134765625,269.93072509765625,285.0525817871094,293.36895751953125,291.1705322265625,1.0,0.1989465653896331,0.8055709600448608,0.8055709600448608,1.0,1.0,-0.9418708086013794,0.3839472532272339,0.5579235553741455,0.1979076564311981,0.0,0.0,0.2369919270277023,26.05537223815918,25.0,-0.0646620243787765,-5804.8544921875,89.16801452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874206542969,305.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.1305021494626999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683662980794906,0.168370634317398,-4.331418949732324e-06,0.0,0.0001324430777458,0.0,0.0,6.783950328826904,0.0,0.0,0.0,0.2810350656509399,4.0,0.0,1.0
735600,293.17889404296875,297.1499938964844,293.1499938964844,0.0508937090635299,-1406.9732666015625,304.153076171875,0.7154505848884583,0.0986491367220878,0.0896116271615028,293.7156066894531,297.1499938964844,293.1499938964844,0.0063466872088611,-476.2430419921875,299.3849792480469,0.5643351078033447,0.050000000745058,0.0481426306068897,293.1558532714844,297.1499938964844,293.1499938964844,0.1526565849781036,-2500.9501953125,304.151123046875,0.9432212114334106,0.2271629869937896,0.1593122482299804,293.2307434082031,297.1499938964844,293.1499938964844,0.1925227493047714,-4073.343994140625,304.15509033203125,0.9990000128746032,0.2971875071525574,0.2593957185745239,293.2984619140625,297.1499938964844,293.1499938964844,0.0050091007724404,-1851.3702392578125,297.8825378417969,0.5643351078033447,0.050000000745058,0.2283679097890854,291.17059326171875,291.1499938964844,272.96588134765625,269.93072509765625,285.0525817871094,293.36895751953125,291.1705322265625,1.0,0.1989465653896331,0.8055709600448608,0.8055709600448608,1.0,1.0,-0.9418708086013794,0.3839472532272339,0.5579235553741455,0.1979076564311981,0.0,0.0,0.2369919270277023,26.05537223815918,25.0,-0.0646620243787765,-5804.8544921875,89.16801452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874206542969,305.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.1305021494626999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683662980794906,0.168370634317398,-4.331418949732324e-06,0.0,0.0001324430777458,0.0,0.0,6.783950328826904,0.0,0.0,0.0,0.2810350656509399,4.0,0.0,1.0
735660,293.1790771484375,297.1499938964844,293.1499938964844,0.0502449311316013,-1396.2088623046875,304.15313720703125,0.7143231630325317,0.0978833511471748,0.0889207422733306,293.7216491699219,297.1499938964844,293.1499938964844,0.0061396085657179,-463.8382263183594,299.1721496582031,0.5649918913841248,0.050000000745058,0.0481384806334972,293.1568298339844,297.1499938964844,293.1499938964844,0.1523830741643905,-2497.35791015625,304.15118408203125,0.9437262415885924,0.226818174123764,0.159073606133461,293.2320251464844,297.1499938964844,293.1499938964844,0.1917368024587631,-4060.209228515625,304.1546936035156,0.999008297920227,0.2948829531669616,0.2585527598857879,293.2987060546875,297.1499938964844,293.1499938964844,0.0049650813452899,-1836.9156494140625,297.83013916015625,0.5649918913841248,0.050000000745058,0.2283482402563095,291.16998291015625,291.1499938964844,273.0063171386719,269.9682922363281,285.0783386230469,293.37518310546875,291.1698608398437,1.0,0.1984924972057342,0.8055427670478821,0.8055427670478821,1.0,1.0,-0.9397148489952089,0.382811039686203,0.5569037795066833,0.1978990882635116,0.0,0.0,0.2343651503324508,25.934858322143555,25.0,-0.8109226226806641,-5765.67578125,88.55493927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398681640625,305.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.33203125,18000.0,0.0,0.0,0.1294153034687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666412949562072,0.1666456311941146,-4.327944225224201e-06,0.0,0.0001313400716753,0.0,0.0,6.705736637115479,0.0,0.0,0.0,0.2807265222072601,4.0,0.0,1.0
735720,293.1790771484375,297.1499938964844,293.1499938964844,0.0502449311316013,-1396.2088623046875,304.15313720703125,0.7143231630325317,0.0978833511471748,0.0889207422733306,293.7216491699219,297.1499938964844,293.1499938964844,0.0061396085657179,-463.8382263183594,299.1721496582031,0.5649918913841248,0.050000000745058,0.0481384806334972,293.1568298339844,297.1499938964844,293.1499938964844,0.1523830741643905,-2497.35791015625,304.15118408203125,0.9437262415885924,0.226818174123764,0.159073606133461,293.2320251464844,297.1499938964844,293.1499938964844,0.1917368024587631,-4060.209228515625,304.1546936035156,0.999008297920227,0.2948829531669616,0.2585527598857879,293.2987060546875,297.1499938964844,293.1499938964844,0.0049650813452899,-1836.9156494140625,297.83013916015625,0.5649918913841248,0.050000000745058,0.2283482402563095,291.16998291015625,291.1499938964844,273.0063171386719,269.9682922363281,285.0783386230469,293.37518310546875,291.1698608398437,1.0,0.1984924972057342,0.8055427670478821,0.8055427670478821,1.0,1.0,-0.9397148489952089,0.382811039686203,0.5569037795066833,0.1978990882635116,0.0,0.0,0.2343651503324508,25.934858322143555,25.0,-0.8109226226806641,-5765.67578125,88.55493927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398681640625,305.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.33203125,18000.0,0.0,0.0,0.1294153034687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666412949562072,0.1666456311941146,-4.327944225224201e-06,0.0,0.0001313400716753,0.0,0.0,6.705736637115479,0.0,0.0,0.0,0.2807265222072601,4.0,0.0,1.0
735780,293.1792297363281,297.1499938964844,293.1499938964844,0.0495933331549167,-1385.424072265625,304.1531677246094,0.7130535244941711,0.0971147641539573,0.0882274657487869,293.7275390625,297.1499938964844,293.1499938964844,0.0059363264590501,-451.3434753417969,298.9575500488281,0.565542459487915,0.050000000745058,0.0481350235641002,293.1578063964844,297.1499938964844,293.1499938964844,0.1520911753177642,-2493.525390625,304.1512756347656,0.9440221190452576,0.2264477610588073,0.1588173657655716,293.2336120605469,297.1499938964844,293.1499938964844,0.1910781413316726,-4049.23095703125,304.1542358398437,0.9989824295043944,0.2924800217151642,0.2578449547290802,293.29901123046875,297.1499938964844,293.1499938964844,0.0049212048761546,-1822.4569091796875,297.7774353027344,0.565542459487915,0.050000000745058,0.228331834077835,291.1691589355469,291.1499938964844,273.04656982421875,270.00592041015625,285.1043701171875,293.3819274902344,291.1690368652344,1.0,0.1980879604816436,0.8055145740509033,0.8055145740509033,1.0,1.0,-0.9377018809318542,0.381731629371643,0.5559702515602112,0.1979391425848007,0.0,0.0,0.2318689078092575,25.833890914916992,25.0,-1.0830570459365845,-5727.794921875,88.00310516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4060363769531,305.1127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.888671875,18000.0,0.0,0.0,0.1283302754163742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650200486183166,0.165024384856224,-4.324677775002783e-06,0.0,0.0001302389136981,0.0,0.0,6.632428646087647,0.0,0.0,0.0,0.2804371416568756,4.0,0.0,1.0
735840,293.1792297363281,297.1499938964844,293.1499938964844,0.0495933331549167,-1385.424072265625,304.1531677246094,0.7130535244941711,0.0971147641539573,0.0882274657487869,293.7275390625,297.1499938964844,293.1499938964844,0.0059363264590501,-451.3434753417969,298.9575500488281,0.565542459487915,0.050000000745058,0.0481350235641002,293.1578063964844,297.1499938964844,293.1499938964844,0.1520911753177642,-2493.525390625,304.1512756347656,0.9440221190452576,0.2264477610588073,0.1588173657655716,293.2336120605469,297.1499938964844,293.1499938964844,0.1910781413316726,-4049.23095703125,304.1542358398437,0.9989824295043944,0.2924800217151642,0.2578449547290802,293.29901123046875,297.1499938964844,293.1499938964844,0.0049212048761546,-1822.4569091796875,297.7774353027344,0.565542459487915,0.050000000745058,0.228331834077835,291.1691589355469,291.1499938964844,273.04656982421875,270.00592041015625,285.1043701171875,293.3819274902344,291.1690368652344,1.0,0.1980879604816436,0.8055145740509033,0.8055145740509033,1.0,1.0,-0.9377018809318542,0.381731629371643,0.5559702515602112,0.1979391425848007,0.0,0.0,0.2318689078092575,25.833890914916992,25.0,-1.0830570459365845,-5727.794921875,88.00310516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4060363769531,305.1127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.888671875,18000.0,0.0,0.0,0.1283302754163742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650200486183166,0.165024384856224,-4.324677775002783e-06,0.0,0.0001302389136981,0.0,0.0,6.632428646087647,0.0,0.0,0.0,0.2804371416568756,4.0,0.0,1.0
735900,293.1792907714844,297.1499938964844,293.1499938964844,0.0492665767669677,-1380.0244140625,304.1531982421875,0.7123703956604004,0.0967300683259964,0.0878805145621299,293.7304077148437,297.1499938964844,293.1499938964844,0.0058361375704407,-445.0682067871094,298.84967041015625,0.5657828450202942,0.050000000745058,0.0481335222721099,293.15826416015625,297.1499938964844,293.1499938964844,0.1519374549388885,-2491.506103515625,304.1513366699219,0.9440998435020448,0.2262531965970993,0.1586828231811523,293.2345275878906,297.1499938964844,293.1499938964844,0.1907900124788284,-4044.435546875,304.15399169921875,0.998949408531189,0.2912401854991913,0.2575356364250183,293.2991638183594,297.1499938964844,293.1499938964844,0.0048993229866027,-1815.2216796875,297.75103759765625,0.5657828450202942,0.050000000745058,0.2283246964216232,291.16876220703125,291.1499938964844,273.066650390625,270.0247497558594,285.1174621582031,293.385498046875,291.16864013671875,1.0,0.1979019492864608,0.8055004477500916,0.8055004477500916,1.0,1.0,-0.9367424249649048,0.3812103271484375,0.5555320978164673,0.1979757696390152,0.0,0.0,0.230661392211914,25.78979682922364,25.0,-1.1088523864746094,-5709.20166015625,87.74718475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,305.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6953125,18000.0,0.0,0.0,0.12779501080513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642424017190933,0.1642467230558395,-4.323122539062752e-06,0.0,0.0001296956907026,0.0,0.0,6.59735107421875,0.0,0.0,0.0,0.2802988290786743,4.0,0.0,1.0
735960,293.17938232421875,297.1499938964844,293.1499938964844,0.0489394553005695,-1374.6243896484375,304.1531982421875,0.711658239364624,0.0963455215096473,0.0875336527824401,293.73321533203125,297.1499938964844,293.1499938964844,0.0057368394918739,-438.7724914550781,298.741455078125,0.5660030841827393,0.050000000745058,0.0481321476399898,293.15875244140625,297.1499938964844,293.1499938964844,0.1517787277698516,-2489.420654296875,304.1513671875,0.9441364407539368,0.226052775979042,0.1585442125797271,293.2355041503906,297.1499938964844,293.1499938964844,0.1905256956815719,-4040.039306640625,304.1537475585937,0.9989140629768372,0.2899756133556366,0.2572520077228546,293.29931640625,297.1499938964844,293.1499938964844,0.0048774615861475,-1807.9766845703125,297.7245788574219,0.5660030841827393,0.050000000745058,0.2283181846141815,291.1683654785156,291.1499938964844,273.086669921875,270.0435791015625,285.130615234375,293.38916015625,291.16827392578125,1.0,0.1977252662181854,0.805489718914032,0.805489718914032,1.0,1.0,-0.935809850692749,0.3806995749473572,0.5551102757453918,0.198022574186325,0.0,0.0,0.229478508234024,25.749361038208008,25.0,-1.1001019477844238,-5690.80029296875,87.50272369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090881347656,305.0917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51171875,18000.0,0.0,0.0,0.127267375588417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634842753410339,0.1634885966777801,-4.321611868363107e-06,0.0,0.000129160209326,0.0,0.0,6.563204765319824,0.0,0.0,0.0,0.2801642715930938,4.0,0.0,1.0
736020,293.1794738769531,297.1499938964844,293.1499938964844,0.0482848845422267,-1363.8348388671875,304.1532287597656,0.7101551294326782,0.0955776944756507,0.0868410989642143,293.7386779785156,297.1499938964844,293.1499938964844,0.0055408738553524,-426.1257629394531,298.5240478515625,0.5663915872573853,0.050000000745058,0.0481297299265861,293.15972900390625,297.1499938964844,293.1499938964844,0.151447057723999,-2485.060546875,304.1514587402344,0.9441009759902954,0.2256355434656143,0.1582556515932083,293.2376403808594,297.1499938964844,293.1499938964844,0.1900586485862732,-4032.278076171875,304.1532897949219,0.9988595247268676,0.287375658750534,0.2567512094974518,293.2996520996094,297.1499938964844,293.1499938964844,0.0048338137567043,-1793.4609375,297.6716003417969,0.5663915872573853,0.050000000745058,0.2283067107200622,291.16766357421875,291.1499938964844,273.1265869140625,270.0812072753906,285.1571044921875,293.3966979980469,291.16754150390625,1.0,0.1973960846662521,0.8054682016372681,0.8054682016372681,1.0,1.0,-0.934014618396759,0.379704475402832,0.554310142993927,0.1981434077024459,0.0,0.0,0.2271774560213089,25.67795753479004,25.0,-1.0098143815994265,-5654.50439453125,87.04348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082336425781,305.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.171875,18000.0,0.0,0.0,0.1262405663728714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162020593881607,0.1620249152183532,-4.318711035011802e-06,0.0,0.0001281181175727,0.0,0.0,6.497422695159912,0.0,0.0,0.0,0.2799053192138672,4.0,0.0,1.0
736080,293.1794738769531,297.1499938964844,293.1499938964844,0.0482848845422267,-1363.8348388671875,304.1532287597656,0.7101551294326782,0.0955776944756507,0.0868410989642143,293.7386779785156,297.1499938964844,293.1499938964844,0.0055408738553524,-426.1257629394531,298.5240478515625,0.5663915872573853,0.050000000745058,0.0481297299265861,293.15972900390625,297.1499938964844,293.1499938964844,0.151447057723999,-2485.060546875,304.1514587402344,0.9441009759902954,0.2256355434656143,0.1582556515932083,293.2376403808594,297.1499938964844,293.1499938964844,0.1900586485862732,-4032.278076171875,304.1532897949219,0.9988595247268676,0.287375658750534,0.2567512094974518,293.2996520996094,297.1499938964844,293.1499938964844,0.0048338137567043,-1793.4609375,297.6716003417969,0.5663915872573853,0.050000000745058,0.2283067107200622,291.16766357421875,291.1499938964844,273.1265869140625,270.0812072753906,285.1571044921875,293.3966979980469,291.16754150390625,1.0,0.1973960846662521,0.8054682016372681,0.8054682016372681,1.0,1.0,-0.934014618396759,0.379704475402832,0.554310142993927,0.1981434077024459,0.0,0.0,0.2271774560213089,25.67795753479004,25.0,-1.0098143815994265,-5654.50439453125,87.04348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082336425781,305.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.171875,18000.0,0.0,0.0,0.1262405663728714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162020593881607,0.1620249152183532,-4.318711035011802e-06,0.0,0.0001281181175727,0.0,0.0,6.497422695159912,0.0,0.0,0.0,0.2799053192138672,4.0,0.0,1.0
736140,293.1795654296875,297.1499938964844,293.1499938964844,0.0476307980716228,-1353.0736083984375,304.1532287597656,0.7085508704185486,0.0948127657175064,0.0861512273550033,293.74395751953125,297.1499938964844,293.1499938964844,0.0053480882197618,-413.3987121582031,298.30523681640625,0.5667168498039246,0.050000000745058,0.0481277108192443,293.1606750488281,297.1499938964844,293.1499938964844,0.1510957330465316,-2480.43896484375,304.15155029296875,0.9439297318458556,0.2251961380243301,0.1579518169164657,293.239990234375,297.1499938964844,293.1499938964844,0.1896664947271347,-4025.766845703125,304.1528625488281,0.9988136291503906,0.2846792042255401,0.256331592798233,293.29998779296875,297.1499938964844,293.1499938964844,0.004790264647454,-1778.9090576171875,297.6185302734375,0.5667168498039246,0.050000000745058,0.2282971441745758,291.1670227050781,291.1499938964844,273.1663818359375,270.1187744140625,285.18377685546875,293.40460205078125,291.1669616699219,1.0,0.1970962882041931,0.8054466843605042,0.8054466843605042,1.0,1.0,-0.9323045015335084,0.3787412941455841,0.5535631775856018,0.1982976049184799,0.0,0.0,0.2249516546726226,25.618013381958008,25.0,-0.8585465550422668,-5618.79638671875,86.62017059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037170410156,305.0447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.892578125,18000.0,0.0,0.0,0.1252616643905639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606196463108062,0.1606239527463913,-4.315958904044237e-06,0.0,0.00012712465832,0.0,0.0,6.434640407562256,0.0,0.0,0.0,0.2796584963798523,4.0,0.0,1.0
736200,293.1795654296875,297.1499938964844,293.1499938964844,0.0476307980716228,-1353.0736083984375,304.1532287597656,0.7085508704185486,0.0948127657175064,0.0861512273550033,293.74395751953125,297.1499938964844,293.1499938964844,0.0053480882197618,-413.3987121582031,298.30523681640625,0.5667168498039246,0.050000000745058,0.0481277108192443,293.1606750488281,297.1499938964844,293.1499938964844,0.1510957330465316,-2480.43896484375,304.15155029296875,0.9439297318458556,0.2251961380243301,0.1579518169164657,293.239990234375,297.1499938964844,293.1499938964844,0.1896664947271347,-4025.766845703125,304.1528625488281,0.9988136291503906,0.2846792042255401,0.256331592798233,293.29998779296875,297.1499938964844,293.1499938964844,0.004790264647454,-1778.9090576171875,297.6185302734375,0.5667168498039246,0.050000000745058,0.2282971441745758,291.1670227050781,291.1499938964844,273.1663818359375,270.1187744140625,285.18377685546875,293.40460205078125,291.1669616699219,1.0,0.1970962882041931,0.8054466843605042,0.8054466843605042,1.0,1.0,-0.9323045015335084,0.3787412941455841,0.5535631775856018,0.1982976049184799,0.0,0.0,0.2249516546726226,25.618013381958008,25.0,-0.8585465550422668,-5618.79638671875,86.62017059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037170410156,305.0447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.892578125,18000.0,0.0,0.0,0.1252616643905639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606196463108062,0.1606239527463913,-4.315958904044237e-06,0.0,0.00012712465832,0.0,0.0,6.434640407562256,0.0,0.0,0.0,0.2796584963798523,4.0,0.0,1.0
736260,293.1796264648437,297.1499938964844,293.1499938964844,0.0469780415296554,-1342.35302734375,304.1532592773437,0.7068657875061035,0.0940516740083694,0.0854648500680923,293.74908447265625,297.1499938964844,293.1499938964844,0.0051581808365881,-400.5892639160156,298.08514404296875,0.566990315914154,0.050000000745058,0.0481260195374488,293.1615905761719,297.1499938964844,293.1499938964844,0.1507256031036377,-2475.56689453125,304.15167236328125,0.9436423778533936,0.2247358113527298,0.1576334983110427,293.2424621582031,297.1499938964844,293.1499938964844,0.1893355846405029,-4020.27490234375,304.1524658203125,0.9987741708755492,0.2818923890590668,0.2559784352779388,293.30035400390625,297.1499938964844,293.1499938964844,0.0047467970289289,-1764.315673828125,297.5653991699219,0.566990315914154,0.050000000745058,0.2282891124486923,291.1665344238281,291.1499938964844,273.2059936523437,270.15625,285.2106018066406,293.4128112792969,291.1664733886719,1.0,0.196820467710495,0.8054265975952148,0.8054265975952148,1.0,1.0,-0.9306631684303284,0.3778033554553985,0.5528598427772522,0.1984805315732956,0.0,0.0,0.2227817624807357,25.56741714477539,25.0,-0.6851244568824768,-5583.56884765625,86.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963623046875,305.0191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6640625,18000.0,0.0,0.0,0.1243352219462394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592678278684616,0.1592721492052078,-4.313325916882604e-06,0.0,0.0001261844445252,0.0,0.0,6.374227046966553,0.0,0.0,0.0,0.279421329498291,4.0,0.0,1.0
