time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736320,293.1796264648437,297.1499938964844,293.1499938964844,0.0469780415296554,-1342.35302734375,304.1532592773437,0.7068657875061035,0.0940516740083694,0.0854648500680923,293.74908447265625,297.1499938964844,293.1499938964844,0.0051581808365881,-400.5892639160156,298.08514404296875,0.566990315914154,0.050000000745058,0.0481260195374488,293.1615905761719,297.1499938964844,293.1499938964844,0.1507256031036377,-2475.56689453125,304.15167236328125,0.9436423778533936,0.2247358113527298,0.1576334983110427,293.2424621582031,297.1499938964844,293.1499938964844,0.1893355846405029,-4020.27490234375,304.1524658203125,0.9987741708755492,0.2818923890590668,0.2559784352779388,293.30035400390625,297.1499938964844,293.1499938964844,0.0047467970289289,-1764.315673828125,297.5653991699219,0.566990315914154,0.050000000745058,0.2282891124486923,291.1665344238281,291.1499938964844,273.2059936523437,270.15625,285.2106018066406,293.4128112792969,291.1664733886719,1.0,0.196820467710495,0.8054265975952148,0.8054265975952148,1.0,1.0,-0.9306631684303284,0.3778033554553985,0.5528598427772522,0.1984805315732956,0.0,0.0,0.2227817624807357,25.56741714477539,25.0,-0.6851244568824768,-5583.56884765625,86.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963623046875,305.0191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6640625,18000.0,0.0,0.0,0.1243352219462394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592678278684616,0.1592721492052078,-4.313325916882604e-06,0.0,0.0001261844445252,0.0,0.0,6.374227046966553,0.0,0.0,0.0,0.279421329498291,4.0,0.0,1.0
736380,293.1796569824219,297.1499938964844,293.1499938964844,0.0463277250528335,-1331.6900634765625,304.1532592773437,0.7051290273666382,0.0932957157492637,0.0847830474376678,293.7539978027344,297.1499938964844,293.1499938964844,0.0049710320308804,-387.7075500488281,297.86383056640625,0.5672197937965393,0.050000000745058,0.0481246039271354,293.1625366210937,297.1499938964844,293.1499938964844,0.1503371149301529,-2470.44921875,304.1517639160156,0.9432517290115356,0.2242551147937774,0.1573010832071304,293.2450866699219,297.1499938964844,293.1499938964844,0.1890566945075988,-4015.647216796875,304.152099609375,0.9987404346466064,0.2790175676345825,0.2556819021701813,293.3006896972656,297.1499938964844,293.1499938964844,0.0047034188173711,-1749.684326171875,297.51220703125,0.5672197937965393,0.050000000745058,0.2282823920249939,291.1661682128906,291.1499938964844,273.2454833984375,270.1935729980469,285.2375793457031,293.42120361328125,291.1661376953125,1.0,0.1965650022029876,0.8054065108299255,0.8054065108299255,1.0,1.0,-0.929080367088318,0.3768865466117859,0.5521937608718872,0.1986882239580154,0.0,0.0,0.22065170109272,25.52474021911621,25.0,-0.5093574523925781,-5548.76708984375,85.85675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868713378906,304.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.484375,18000.0,0.0,0.0,0.1234636753797531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579542607069015,0.1579585671424865,-4.310789790906711e-06,0.0,0.0001252999354619,0.0,0.0,6.315679550170898,0.0,0.0,0.0,0.279191792011261,4.0,0.0,1.0
736440,293.1796569824219,297.1499938964844,293.1499938964844,0.0463277250528335,-1331.6900634765625,304.1532592773437,0.7051290273666382,0.0932957157492637,0.0847830474376678,293.7539978027344,297.1499938964844,293.1499938964844,0.0049710320308804,-387.7075500488281,297.86383056640625,0.5672197937965393,0.050000000745058,0.0481246039271354,293.1625366210937,297.1499938964844,293.1499938964844,0.1503371149301529,-2470.44921875,304.1517639160156,0.9432517290115356,0.2242551147937774,0.1573010832071304,293.2450866699219,297.1499938964844,293.1499938964844,0.1890566945075988,-4015.647216796875,304.152099609375,0.9987404346466064,0.2790175676345825,0.2556819021701813,293.3006896972656,297.1499938964844,293.1499938964844,0.0047034188173711,-1749.684326171875,297.51220703125,0.5672197937965393,0.050000000745058,0.2282823920249939,291.1661682128906,291.1499938964844,273.2454833984375,270.1935729980469,285.2375793457031,293.42120361328125,291.1661376953125,1.0,0.1965650022029876,0.8054065108299255,0.8054065108299255,1.0,1.0,-0.929080367088318,0.3768865466117859,0.5521937608718872,0.1986882239580154,0.0,0.0,0.22065170109272,25.52474021911621,25.0,-0.5093574523925781,-5548.76708984375,85.85675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868713378906,304.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.484375,18000.0,0.0,0.0,0.1234636753797531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579542607069015,0.1579585671424865,-4.310789790906711e-06,0.0,0.0001252999354619,0.0,0.0,6.315679550170898,0.0,0.0,0.0,0.279191792011261,4.0,0.0,1.0
736500,293.1796569824219,297.1499938964844,293.1499938964844,0.0460041016340255,-1326.389892578125,304.1532592773437,0.7042446136474609,0.0929205790162086,0.0844444707036018,293.7562866210937,297.1499938964844,293.1499938964844,0.004878900013864,-381.2741394042969,297.7530212402344,0.5673192143440247,0.050000000745058,0.0481239892542362,293.1629638671875,297.1499938964844,293.1499938964844,0.150135725736618,-2467.795166015625,304.1517944335937,0.9430187940597534,0.2240069210529327,0.1571293771266937,293.2464599609375,297.1499938964844,293.1499938964844,0.1889354437589645,-4013.63525390625,304.1519470214844,0.9987257122993468,0.2775456309318542,0.2555533945560455,293.30084228515625,297.1499938964844,293.1499938964844,0.0046817762777209,-1742.359375,297.485595703125,0.5673192143440247,0.050000000745058,0.2282794862985611,291.1660461425781,291.1499938964844,273.26519775390625,270.2121887207031,285.2510681152344,293.4254150390625,291.1659851074219,1.0,0.1964443773031234,0.8053964376449585,0.8053964376449585,1.0,1.0,-0.9283095002174376,0.3764356970787048,0.5518738031387329,0.1988005340099334,0.0,0.0,0.2195979207754135,25.506149291992188,25.0,-0.433819979429245,-5531.533203125,85.68072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815612792969,304.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4140625,18000.0,0.0,0.0,0.1230496540665626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157309204339981,0.1573135107755661,-4.30955333285965e-06,0.0,0.0001248797634616,0.0,0.0,6.286985874176025,0.0,0.0,0.0,0.279079407453537,4.0,0.0,1.0
736560,293.1796264648437,297.1499938964844,293.1499938964844,0.0456833615899086,-1321.1414794921875,304.1532287597656,0.7033576369285583,0.0925508886575698,0.0841092020273208,293.7579040527344,297.1499938964844,293.1499938964844,0.0047890418209135,-374.9429931640625,297.64361572265625,0.5674108862876892,0.050000000745058,0.0481234267354011,293.1634216308594,297.1499938964844,293.1499938964844,0.1499312818050384,-2465.100341796875,304.15185546875,0.9427672624588012,0.223756194114685,0.1569550782442093,293.2478332519531,297.1499938964844,293.1499938964844,0.1888238340616226,-4011.783203125,304.1517944335937,0.9987120032310486,0.2760531306266784,0.2554348111152649,293.301025390625,297.1499938964844,293.1499938964844,0.0046601733192801,-1735.0333251953125,297.458984375,0.5674108862876892,0.050000000745058,0.2282768189907074,291.1658935546875,291.1499938964844,273.28485107421875,270.2307434082031,285.2642822265625,293.4291687011719,291.1658630371094,1.0,0.1963277012109756,0.8053898215293884,0.8053898215293884,1.0,1.0,-0.9275516867637634,0.3759899735450744,0.551561713218689,0.1989181637763977,0.0,0.0,0.2185529768466949,25.48896789550781,25.0,-0.4321172535419464,-5514.4853515625,85.50963592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760070800781,304.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1226486787199974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566711664199829,0.1566754728555679,-4.308332790969871e-06,0.0,0.0001244728191522,0.0,0.0,6.258636951446533,0.0,0.0,0.0,0.27896848320961,4.0,0.0,1.0
736620,293.179443359375,297.1499938964844,293.1499938964844,0.0450608432292938,-1310.9693603515625,304.1531982421875,0.7016143202781677,0.0918367803096771,0.0834586396813392,293.75958251953125,297.1499938964844,293.1499938964844,0.004614002071321,-362.45599365234375,297.4281311035156,0.5675785541534424,0.050000000745058,0.0481223948299884,293.1642150878906,297.1499938964844,293.1499938964844,0.1495212316513061,-2459.69873046875,304.15191650390625,0.942232310771942,0.2232534885406494,0.1566042006015777,293.2505798339844,297.1499938964844,293.1499938964844,0.1886231452226638,-4008.453125,304.15155029296875,0.998686671257019,0.2730119228363037,0.2552178502082824,293.30126953125,297.1499938964844,293.1499938964844,0.0046171997673809,-1720.4263916015625,297.4057312011719,0.5675785541534424,0.050000000745058,0.2282719314098358,291.1654968261719,291.1499938964844,273.3240966796875,270.2676696777344,285.2899169921875,293.4354248046875,291.1654052734375,1.0,0.1961051076650619,0.8053766489028931,0.8053766489028931,1.0,1.0,-0.9260823726654052,0.3751168847084045,0.5509654879570007,0.199168860912323,0.0,0.0,0.2165163904428482,25.457740783691406,25.0,-0.5939337611198425,-5481.21044921875,85.18183135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,304.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.146484375,18000.0,0.0,0.0,0.1218834742903709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554286479949951,0.1554329544305801,-4.305949914851226e-06,0.0,0.0001236962270922,0.0,0.0,6.203502655029297,0.0,0.0,0.0,0.278752714395523,4.0,0.0,1.0
736680,293.179443359375,297.1499938964844,293.1499938964844,0.0450608432292938,-1310.9693603515625,304.1531982421875,0.7016143202781677,0.0918367803096771,0.0834586396813392,293.75958251953125,297.1499938964844,293.1499938964844,0.004614002071321,-362.45599365234375,297.4281311035156,0.5675785541534424,0.050000000745058,0.0481223948299884,293.1642150878906,297.1499938964844,293.1499938964844,0.1495212316513061,-2459.69873046875,304.15191650390625,0.942232310771942,0.2232534885406494,0.1566042006015777,293.2505798339844,297.1499938964844,293.1499938964844,0.1886231452226638,-4008.453125,304.15155029296875,0.998686671257019,0.2730119228363037,0.2552178502082824,293.30126953125,297.1499938964844,293.1499938964844,0.0046171997673809,-1720.4263916015625,297.4057312011719,0.5675785541534424,0.050000000745058,0.2282719314098358,291.1654968261719,291.1499938964844,273.3240966796875,270.2676696777344,285.2899169921875,293.4354248046875,291.1654052734375,1.0,0.1961051076650619,0.8053766489028931,0.8053766489028931,1.0,1.0,-0.9260823726654052,0.3751168847084045,0.5509654879570007,0.199168860912323,0.0,0.0,0.2165163904428482,25.457740783691406,25.0,-0.5939337611198425,-5481.21044921875,85.18183135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,304.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.146484375,18000.0,0.0,0.0,0.1218834742903709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554286479949951,0.1554329544305801,-4.305949914851226e-06,0.0,0.0001236962270922,0.0,0.0,6.203502655029297,0.0,0.0,0.0,0.278752714395523,4.0,0.0,1.0
736740,293.1791076660156,297.1499938964844,293.1499938964844,0.0444674678146839,-1301.2899169921875,304.1531066894531,0.699975848197937,0.0911567881703376,0.0828388854861259,293.760009765625,297.1499938964844,293.1499938964844,0.0044438405893743,-350.1283264160156,297.215576171875,0.5677705407142639,0.050000000745058,0.0481212176382541,293.1649169921875,297.1499938964844,293.1499938964844,0.1491107940673828,-2454.293212890625,304.1519470214844,0.9417301416397096,0.2227479219436645,0.1562518626451492,293.25341796875,297.1499938964844,293.1499938964844,0.1885207593441009,-4006.827880859375,304.15118408203125,0.9987881183624268,0.2698904573917389,0.2551101446151733,293.30145263671875,297.1499938964844,293.1499938964844,0.0045745368115603,-1705.8763427734375,297.35260009765625,0.5677705407142639,0.050000000745058,0.2282663285732269,291.1649475097656,291.1499938964844,273.3632202148437,270.3043212890625,285.3148803710937,293.4408264160156,291.16485595703125,1.0,0.1958980113267898,0.8053634762763977,0.8053634762763977,1.0,1.0,-0.9247754216194152,0.3743157386779785,0.5504596829414368,0.1994544714689254,0.0,0.0,0.2145617008209228,25.42463493347168,25.0,-0.7693252563476562,-5449.4345703125,84.88282012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,304.9104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.1211659684777259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154242917895317,0.1542472243309021,-4.303672994865337e-06,0.0,0.0001229680638061,0.0,0.0,6.150984764099121,0.0,0.0,0.0,0.2785471081733703,4.0,0.0,1.0
736800,293.1791076660156,297.1499938964844,293.1499938964844,0.0444674678146839,-1301.2899169921875,304.1531066894531,0.699975848197937,0.0911567881703376,0.0828388854861259,293.760009765625,297.1499938964844,293.1499938964844,0.0044438405893743,-350.1283264160156,297.215576171875,0.5677705407142639,0.050000000745058,0.0481212176382541,293.1649169921875,297.1499938964844,293.1499938964844,0.1491107940673828,-2454.293212890625,304.1519470214844,0.9417301416397096,0.2227479219436645,0.1562518626451492,293.25341796875,297.1499938964844,293.1499938964844,0.1885207593441009,-4006.827880859375,304.15118408203125,0.9987881183624268,0.2698904573917389,0.2551101446151733,293.30145263671875,297.1499938964844,293.1499938964844,0.0045745368115603,-1705.8763427734375,297.35260009765625,0.5677705407142639,0.050000000745058,0.2282663285732269,291.1649475097656,291.1499938964844,273.3632202148437,270.3043212890625,285.3148803710937,293.4408264160156,291.16485595703125,1.0,0.1958980113267898,0.8053634762763977,0.8053634762763977,1.0,1.0,-0.9247754216194152,0.3743157386779785,0.5504596829414368,0.1994544714689254,0.0,0.0,0.2145617008209228,25.42463493347168,25.0,-0.7693252563476562,-5449.4345703125,84.88282012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,304.9104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.1211659684777259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154242917895317,0.1542472243309021,-4.303672994865337e-06,0.0,0.0001229680638061,0.0,0.0,6.150984764099121,0.0,0.0,0.0,0.2785471081733703,4.0,0.0,1.0
736860,293.1786804199219,297.1499938964844,293.1499938964844,0.0439013391733169,-1292.05810546875,304.15301513671875,0.6976850628852844,0.0905091315507888,0.0822519361972808,293.7594299316406,297.1499938964844,293.1499938964844,0.0042792842723429,-338.03009033203125,297.005859375,0.5672898292541504,0.050000000745058,0.0481241829693317,293.1654357910156,297.1499938964844,293.1499938964844,0.1486999541521072,-2448.87353515625,304.1519775390625,0.9401716589927672,0.2222627401351928,0.1559066921472549,293.25567626953125,297.1499938964844,293.1499938964844,0.1872679442167282,-3985.2392578125,304.1530456542969,0.9969567656517028,0.2668071389198303,0.2537074685096741,293.301513671875,297.1499938964844,293.1499938964844,0.0045327828265726,-1691.5462646484375,297.2999267578125,0.5672898292541504,0.050000000745058,0.2282804101705551,291.1648864746094,291.1499938964844,273.4022521972656,270.3406677246094,285.34033203125,293.4442749023437,291.1651306152344,1.0,0.1956724375486374,0.8053526282310486,0.8053526282310486,1.0,1.0,-0.9219712615013124,0.372814267873764,0.5491569638252258,0.1995111256837844,0.0,0.0,0.2126007378101349,25.481231689453125,25.0,1.0546953678131104,-5415.59521484375,84.4453353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,304.8875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.1204921901226043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530957669019699,0.1531000733375549,-4.301510216464521e-06,0.0,0.0001222842547576,0.0,0.0,6.1003241539001465,0.0,0.0,0.0,0.2783488929271698,4.0,0.0,1.0
736920,293.1786804199219,297.1499938964844,293.1499938964844,0.0439013391733169,-1292.05810546875,304.15301513671875,0.6976850628852844,0.0905091315507888,0.0822519361972808,293.7594299316406,297.1499938964844,293.1499938964844,0.0042792842723429,-338.03009033203125,297.005859375,0.5672898292541504,0.050000000745058,0.0481241829693317,293.1654357910156,297.1499938964844,293.1499938964844,0.1486999541521072,-2448.87353515625,304.1519775390625,0.9401716589927672,0.2222627401351928,0.1559066921472549,293.25567626953125,297.1499938964844,293.1499938964844,0.1872679442167282,-3985.2392578125,304.1530456542969,0.9969567656517028,0.2668071389198303,0.2537074685096741,293.301513671875,297.1499938964844,293.1499938964844,0.0045327828265726,-1691.5462646484375,297.2999267578125,0.5672898292541504,0.050000000745058,0.2282804101705551,291.1648864746094,291.1499938964844,273.4022521972656,270.3406677246094,285.34033203125,293.4442749023437,291.1651306152344,1.0,0.1956724375486374,0.8053526282310486,0.8053526282310486,1.0,1.0,-0.9219712615013124,0.372814267873764,0.5491569638252258,0.1995111256837844,0.0,0.0,0.2126007378101349,25.481231689453125,25.0,1.0546953678131104,-5415.59521484375,84.4453353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,304.8875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.1204921901226043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530957669019699,0.1531000733375549,-4.301510216464521e-06,0.0,0.0001222842547576,0.0,0.0,6.1003241539001465,0.0,0.0,0.0,0.2783488929271698,4.0,0.0,1.0
736980,293.1783447265625,297.1499938964844,293.1499938964844,0.0435661934316158,-1286.5699462890625,304.1529846191406,0.6960830092430115,0.0901375412940979,0.0819163247942924,293.7582702636719,297.1499938964844,293.1499938964844,0.0041822716593742,-330.79815673828125,296.88348388671875,0.5667524337768555,0.050000000745058,0.0481275208294391,293.1654663085937,297.1499938964844,293.1499938964844,0.1484616249799728,-2445.7041015625,304.1519775390625,0.9389077425003052,0.2220225185155868,0.1557305455207824,293.25555419921875,297.1499938964844,293.1499938964844,0.1858487278223037,-3960.530029296875,304.1549072265625,0.9948365092277528,0.2652232348918915,0.2521290779113769,293.3014831542969,297.1499938964844,293.1499938964844,0.0045074890367686,-1682.7088623046875,297.26959228515625,0.5667524337768555,0.050000000745058,0.2282962352037429,291.1669311523437,291.1499938964844,273.4256286621094,270.3623046875,285.3543395996094,293.4422302246094,291.16748046875,1.0,0.1955055296421051,0.8053461313247681,0.8053461313247681,1.0,1.0,-0.91951185464859,0.3715569078922272,0.5479549765586853,0.1994087249040603,0.0,0.0,0.2110643088817596,25.54619789123535,25.0,3.622902631759644,-5392.0625,84.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,304.87469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51953125,18000.0,0.0,0.0,0.120098128914833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522813141345977,0.1522856056690216,-4.300160981074441e-06,0.0,0.0001218843317474,0.0,0.0,6.06466817855835,0.0,0.0,0.0,0.2782110571861267,4.0,0.0,1.0
737040,293.1781005859375,297.1499938964844,293.1499938964844,0.0433485731482505,-1283.0079345703125,304.1529235839844,0.6951183080673218,0.0898975357413292,0.0816986858844757,293.7572937011719,297.1499938964844,293.1499938964844,0.0041181072592735,-325.9867553710937,296.802734375,0.5664727687835693,0.050000000745058,0.0481292642652988,293.1654357910156,297.1499938964844,293.1499938964844,0.1483145654201507,-2443.75,304.1519775390625,0.9382128119468688,0.2218710631132125,0.1556233763694763,293.2550964355469,297.1499938964844,293.1499938964844,0.1849678307771682,-3945.326904296875,304.15582275390625,0.9935691356658936,0.2642444968223572,0.2511714994907379,293.30145263671875,297.1499938964844,293.1499938964844,0.0044905012473464,-1676.76416015625,297.2495422363281,0.5664727687835693,0.050000000745058,0.2283045053482055,291.1684265136719,291.1499938964844,273.441162109375,270.3766784667969,285.3628845214844,293.4398498535156,291.1688232421875,1.0,0.1953878998756408,0.8053417801856995,0.8053417801856995,1.0,1.0,-0.917984664440155,0.3707705438137054,0.547214150428772,0.1993596851825714,0.0,0.0,0.2099199742078781,25.57855033874512,25.0,3.811511754989624,-5375.1005859375,83.84772491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326721191406,304.8634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.171875,18000.0,0.0,0.0,0.1198339238762855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516422629356384,0.1516465544700622,-4.299125066609122e-06,0.0,0.0001216161981574,0.0,0.0,6.036751747131348,0.0,0.0,0.0,0.2781043946743011,4.0,0.0,1.0
737100,293.1777648925781,297.1499938964844,293.1499938964844,0.0430886037647724,-1278.7645263671875,304.1528625488281,0.6940115094184875,0.0896068662405014,0.0814346373081207,293.755859375,297.1499938964844,293.1499938964844,0.0040404121391475,-320.1413269042969,296.7020874023437,0.5661927461624146,0.050000000745058,0.0481310151517391,293.1654052734375,297.1499938964844,293.1499938964844,0.1481468826532364,-2441.533935546875,304.15191650390625,0.9374646544456482,0.2216846942901611,0.1554938852787017,293.2542419433594,297.1499938964844,293.1499938964844,0.1839379519224167,-3927.6083984375,304.1566162109375,0.992104947566986,0.2630783021450043,0.2500460147857666,293.3013610839844,297.1499938964844,293.1499938964844,0.0044698771089315,-1669.585693359375,297.2241516113281,0.5661927461624146,0.050000000745058,0.2283128052949905,291.16949462890625,291.1499938964844,273.4606018066406,270.39453125,285.37310791015625,293.4363098144531,291.1696472167969,1.0,0.1952350884675979,0.8053363561630249,0.8053363561630249,1.0,1.0,-0.9161736369132996,0.3698332905769348,0.5463403463363647,0.1993136703968048,0.0,0.0,0.2085035890340805,25.609169006347656,25.0,2.812040567398072,-5353.74267578125,83.55734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,304.8480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.595703125,18000.0,0.0,0.0,0.1194975599646568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508072763681411,0.150811567902565,-4.29767760579125e-06,0.0,0.000121274832054,0.0,0.0,6.000187397003174,0.0,0.0,0.0,0.2779642343521118,4.0,0.0,1.0
737160,293.17742919921875,297.1499938964844,293.1499938964844,0.0428402125835418,-1274.7197265625,304.1528015136719,0.6929830312728882,0.0893257558345794,0.0811790898442268,293.7542724609375,297.1499938964844,293.1499938964844,0.0039630532264709,-314.2984313964844,296.6016845703125,0.5659621357917786,0.050000000745058,0.0481324605643749,293.16534423828125,297.1499938964844,293.1499938964844,0.1479887962341308,-2439.452880859375,304.15185546875,0.9367961287498474,0.2214984744787216,0.1553650945425033,293.2532653808594,297.1499938964844,293.1499938964844,0.1829552352428436,-3910.73974609375,304.1571960449219,0.9907151460647584,0.2619507610797882,0.2489661276340484,293.3012084960937,297.1499938964844,293.1499938964844,0.0044493554159998,-1662.47119140625,297.1985168457031,0.5659621357917786,0.050000000745058,0.2283196598291397,291.1698608398437,291.1499938964844,273.4800109863281,270.4122619628906,285.3830871582031,293.4325256347656,291.1698913574219,1.0,0.195077434182167,0.80534827709198,0.80534827709198,1.0,1.0,-0.9144262671470642,0.3689272701740265,0.5454989671707153,0.1992782354354858,0.0,0.0,0.2071414738893509,25.632741928100582,25.0,1.720522165298462,-5333.29833984375,83.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287658691406,304.8335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5859375,18000.0,0.0,0.0,0.1191523000597953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499989032745361,0.1500031948089599,-4.296186034480343e-06,0.0,0.0001209244364872,0.0,0.0,5.964709758758545,0.0,0.0,0.0,0.277826726436615,4.0,0.0,1.0
737220,293.1766357421875,297.1499938964844,293.1499938964844,0.0423688665032386,-1267.053955078125,304.15264892578125,0.691104531288147,0.0887896418571472,0.0806917175650596,293.7508239746094,297.1499938964844,293.1499938964844,0.0038106990978121,-302.71209716796875,296.4021301269531,0.5656015872955322,0.050000000745058,0.0481347292661666,293.165283203125,297.1499938964844,293.1499938964844,0.1476785838603973,-2435.37158203125,304.1517639160156,0.9356151819229126,0.221123605966568,0.1551061272621154,293.2510986328125,297.1499938964844,293.1499938964844,0.1810674667358398,-3878.38134765625,304.1579284667969,0.9880678057670592,0.2597743272781372,0.2468922287225723,293.30084228515625,297.1499938964844,293.1499938964844,0.0044087725691497,-1648.397216796875,297.14727783203125,0.5656015872955322,0.050000000745058,0.2283304333686828,291.1699523925781,291.1499938964844,273.5187683105469,270.44744873046875,285.4027099609375,293.4248352050781,291.169921875,1.0,0.1947516351938247,0.8053721189498901,0.8053721189498901,1.0,1.0,-0.9110571146011353,0.3671755194664001,0.5438815951347351,0.1992235481739044,0.0,0.0,0.2044737339019775,25.66534805297852,25.0,0.4584469199180603,-5294.44580078125,82.6944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,304.8074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.33984375,18000.0,0.0,0.0,0.1184358596801757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148446187376976,0.1484504789113998,-4.293282927392284e-06,0.0,0.0001201973427669,0.0,0.0,5.896634101867676,0.0,0.0,0.0,0.2775614261627197,4.0,0.0,1.0
737280,293.1766357421875,297.1499938964844,293.1499938964844,0.0423688665032386,-1267.053955078125,304.15264892578125,0.691104531288147,0.0887896418571472,0.0806917175650596,293.7508239746094,297.1499938964844,293.1499938964844,0.0038106990978121,-302.71209716796875,296.4021301269531,0.5656015872955322,0.050000000745058,0.0481347292661666,293.165283203125,297.1499938964844,293.1499938964844,0.1476785838603973,-2435.37158203125,304.1517639160156,0.9356151819229126,0.221123605966568,0.1551061272621154,293.2510986328125,297.1499938964844,293.1499938964844,0.1810674667358398,-3878.38134765625,304.1579284667969,0.9880678057670592,0.2597743272781372,0.2468922287225723,293.30084228515625,297.1499938964844,293.1499938964844,0.0044087725691497,-1648.397216796875,297.14727783203125,0.5656015872955322,0.050000000745058,0.2283304333686828,291.1699523925781,291.1499938964844,273.5187683105469,270.44744873046875,285.4027099609375,293.4248352050781,291.169921875,1.0,0.1947516351938247,0.8053721189498901,0.8053721189498901,1.0,1.0,-0.9110571146011353,0.3671755194664001,0.5438815951347351,0.1992235481739044,0.0,0.0,0.2044737339019775,25.66534805297852,25.0,0.4584469199180603,-5294.44580078125,82.6944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,304.8074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.33984375,18000.0,0.0,0.0,0.1184358596801757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148446187376976,0.1484504789113998,-4.293282927392284e-06,0.0,0.0001201973427669,0.0,0.0,5.896634101867676,0.0,0.0,0.0,0.2775614261627197,4.0,0.0,1.0
737340,293.1758117675781,297.1499938964844,293.1499938964844,0.0419249571859836,-1259.839599609375,304.15252685546875,0.6894038915634155,0.0882837623357772,0.0802318379282951,293.7470703125,297.1499938964844,293.1499938964844,0.0036611780524253,-291.24200439453125,296.20440673828125,0.5653313398361206,0.050000000745058,0.0481364354491233,293.1652526855469,297.1499938964844,293.1499938964844,0.1473675966262817,-2431.275390625,304.1517028808594,0.9345682263374328,0.2207432240247726,0.1548434346914291,293.24884033203125,297.1499938964844,293.1499938964844,0.1792477071285247,-3847.19970703125,304.1582946777344,0.98552268743515,0.2576745152473449,0.2448960542678833,293.30035400390625,297.1499938964844,293.1499938964844,0.004368650726974,-1634.4482421875,297.0963134765625,0.5653313398361206,0.050000000745058,0.2283385396003723,291.1697998046875,291.1499938964844,273.55743408203125,270.4821472167969,285.42218017578125,293.41729736328125,291.1697692871094,1.0,0.1944170743227005,0.8053959012031555,0.8053959012031555,1.0,1.0,-0.907805860042572,0.3654815554618835,0.5423243045806885,0.1991804540157318,0.0,0.0,0.2018407434225082,25.684864044189453,25.0,-0.1067431569099426,-5257.06103515625,82.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.150390625,18000.0,0.0,0.0,0.117688812315464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469330638647079,0.1469373553991317,-4.29048031946877e-06,0.0,0.0001194391807075,0.0,0.0,5.83048677444458,0.0,0.0,0.0,0.2773040235042572,4.0,0.0,1.0
737400,293.1758117675781,297.1499938964844,293.1499938964844,0.0419249571859836,-1259.839599609375,304.15252685546875,0.6894038915634155,0.0882837623357772,0.0802318379282951,293.7470703125,297.1499938964844,293.1499938964844,0.0036611780524253,-291.24200439453125,296.20440673828125,0.5653313398361206,0.050000000745058,0.0481364354491233,293.1652526855469,297.1499938964844,293.1499938964844,0.1473675966262817,-2431.275390625,304.1517028808594,0.9345682263374328,0.2207432240247726,0.1548434346914291,293.24884033203125,297.1499938964844,293.1499938964844,0.1792477071285247,-3847.19970703125,304.1582946777344,0.98552268743515,0.2576745152473449,0.2448960542678833,293.30035400390625,297.1499938964844,293.1499938964844,0.004368650726974,-1634.4482421875,297.0963134765625,0.5653313398361206,0.050000000745058,0.2283385396003723,291.1697998046875,291.1499938964844,273.55743408203125,270.4821472167969,285.42218017578125,293.41729736328125,291.1697692871094,1.0,0.1944170743227005,0.8053959012031555,0.8053959012031555,1.0,1.0,-0.907805860042572,0.3654815554618835,0.5423243045806885,0.1991804540157318,0.0,0.0,0.2018407434225082,25.684864044189453,25.0,-0.1067431569099426,-5257.06103515625,82.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.150390625,18000.0,0.0,0.0,0.117688812315464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469330638647079,0.1469373553991317,-4.29048031946877e-06,0.0,0.0001194391807075,0.0,0.0,5.83048677444458,0.0,0.0,0.0,0.2773040235042572,4.0,0.0,1.0
737460,293.1749267578125,297.1499938964844,293.1499938964844,0.0415063798427581,-1253.03955078125,304.1523742675781,0.687850296497345,0.0878064855933189,0.0797978565096855,293.7431335449219,297.1499938964844,293.1499938964844,0.0035141790285706,-279.8778686523437,296.0085754394531,0.5651270151138306,0.050000000745058,0.0481377355754375,293.1652526855469,297.1499938964844,293.1499938964844,0.1470516473054886,-2427.10888671875,304.1516418457031,0.9336119890213012,0.2203544974327087,0.1545750498771667,293.2465209960937,297.1499938964844,293.1499938964844,0.1774860769510269,-3817.0,304.1584777832031,0.9830511808395386,0.2556422352790832,0.2429653257131576,293.2998046875,297.1499938964844,293.1499938964844,0.0043289219029247,-1620.5950927734375,297.0456848144531,0.5651270151138306,0.050000000745058,0.2283446788787841,291.1695861816406,291.1499938964844,273.5960388183594,270.51629638671875,285.44158935546875,293.4100341796875,291.1695556640625,1.0,0.1940777748823166,0.8054320216178894,0.8054320216178894,1.0,1.0,-0.904654622077942,0.3638385832309723,0.5408160090446472,0.1991451978683471,0.0,0.0,0.1992436945438385,25.69484519958496,25.0,-0.2842468619346618,-5220.841796875,81.56196594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356628417969,304.76007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.984375,18000.0,0.0,0.0,0.1169135421514511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145456001162529,0.1454602926969528,-4.287763204047224e-06,0.0,0.000118652380479,0.0,0.0,5.766087055206299,0.0,0.0,0.0,0.2770537137985229,4.0,0.0,1.0
737520,293.1749267578125,297.1499938964844,293.1499938964844,0.0415063798427581,-1253.03955078125,304.1523742675781,0.687850296497345,0.0878064855933189,0.0797978565096855,293.7431335449219,297.1499938964844,293.1499938964844,0.0035141790285706,-279.8778686523437,296.0085754394531,0.5651270151138306,0.050000000745058,0.0481377355754375,293.1652526855469,297.1499938964844,293.1499938964844,0.1470516473054886,-2427.10888671875,304.1516418457031,0.9336119890213012,0.2203544974327087,0.1545750498771667,293.2465209960937,297.1499938964844,293.1499938964844,0.1774860769510269,-3817.0,304.1584777832031,0.9830511808395386,0.2556422352790832,0.2429653257131576,293.2998046875,297.1499938964844,293.1499938964844,0.0043289219029247,-1620.5950927734375,297.0456848144531,0.5651270151138306,0.050000000745058,0.2283446788787841,291.1695861816406,291.1499938964844,273.5960388183594,270.51629638671875,285.44158935546875,293.4100341796875,291.1695556640625,1.0,0.1940777748823166,0.8054320216178894,0.8054320216178894,1.0,1.0,-0.904654622077942,0.3638385832309723,0.5408160090446472,0.1991451978683471,0.0,0.0,0.1992436945438385,25.69484519958496,25.0,-0.2842468619346618,-5220.841796875,81.56196594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356628417969,304.76007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.984375,18000.0,0.0,0.0,0.1169135421514511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145456001162529,0.1454602926969528,-4.287763204047224e-06,0.0,0.000118652380479,0.0,0.0,5.766087055206299,0.0,0.0,0.0,0.2770537137985229,4.0,0.0,1.0
737580,293.1740417480469,297.1499938964844,293.1499938964844,0.0411109030246734,-1246.6153564453125,304.1522521972656,0.6864193677902222,0.0873558595776557,0.0793879181146621,293.7389831542969,297.1499938964844,293.1499938964844,0.003369590267539,-268.62408447265625,295.8146667480469,0.5649707913398743,0.050000000745058,0.0481387302279472,293.1653137207031,297.1499938964844,293.1499938964844,0.1467275470495224,-2422.82861328125,304.1516418457031,0.9327144622802734,0.2199551314115524,0.1542994230985641,293.2441711425781,297.1499938964844,293.1499938964844,0.1757776737213134,-3787.68115234375,304.1584777832031,0.9806350469589232,0.2536720931529999,0.2410938292741775,293.2991943359375,297.1499938964844,293.1499938964844,0.0042895604856312,-1606.8248291015625,296.99542236328125,0.5649707913398743,0.050000000745058,0.2283494025468826,291.1694030761719,291.1499938964844,273.6346130371094,270.5498962402344,285.4609375,293.40301513671875,291.1693725585937,1.0,0.1937370598316192,0.8054681420326233,0.8054681420326233,1.0,1.0,-0.9015925526618958,0.3622414171695709,0.5393511652946472,0.1991134583950042,0.0,0.0,0.1966719776391983,25.69793510437012,25.0,-0.2870890498161316,-5185.48388671875,81.00768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402404785156,304.7371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.84375,18000.0,0.0,0.0,0.1161155179142952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440092176198959,0.1440135091543197,-4.285121576685924e-06,0.0,0.000117842486361,0.0,0.0,5.70317268371582,0.0,0.0,0.0,0.2768094837665558,4.0,0.0,1.0
737640,293.1740417480469,297.1499938964844,293.1499938964844,0.0411109030246734,-1246.6153564453125,304.1522521972656,0.6864193677902222,0.0873558595776557,0.0793879181146621,293.7389831542969,297.1499938964844,293.1499938964844,0.003369590267539,-268.62408447265625,295.8146667480469,0.5649707913398743,0.050000000745058,0.0481387302279472,293.1653137207031,297.1499938964844,293.1499938964844,0.1467275470495224,-2422.82861328125,304.1516418457031,0.9327144622802734,0.2199551314115524,0.1542994230985641,293.2441711425781,297.1499938964844,293.1499938964844,0.1757776737213134,-3787.68115234375,304.1584777832031,0.9806350469589232,0.2536720931529999,0.2410938292741775,293.2991943359375,297.1499938964844,293.1499938964844,0.0042895604856312,-1606.8248291015625,296.99542236328125,0.5649707913398743,0.050000000745058,0.2283494025468826,291.1694030761719,291.1499938964844,273.6346130371094,270.5498962402344,285.4609375,293.40301513671875,291.1693725585937,1.0,0.1937370598316192,0.8054681420326233,0.8054681420326233,1.0,1.0,-0.9015925526618958,0.3622414171695709,0.5393511652946472,0.1991134583950042,0.0,0.0,0.1966719776391983,25.69793510437012,25.0,-0.2870890498161316,-5185.48388671875,81.00768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402404785156,304.7371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.84375,18000.0,0.0,0.0,0.1161155179142952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440092176198959,0.1440135091543197,-4.285121576685924e-06,0.0,0.000117842486361,0.0,0.0,5.70317268371582,0.0,0.0,0.0,0.2768094837665558,4.0,0.0,1.0
737700,293.173583984375,297.1499938964844,293.1499938964844,0.0409214384853839,-1243.53759765625,304.1521911621094,0.6857442259788513,0.0871400758624076,0.079191543161869,293.73681640625,297.1499938964844,293.1499938964844,0.0032981624826788,-263.0397033691406,295.71844482421875,0.5649065375328064,0.050000000745058,0.04813914000988,293.1653747558594,297.1499938964844,293.1499938964844,0.1465618759393692,-2420.638427734375,304.1516418457031,0.9322800040245056,0.21975077688694,0.1541584432125091,293.2430114746094,297.1499938964844,293.1499938964844,0.1749428361654281,-3773.33935546875,304.1584777832031,0.9794439673423768,0.2527092099189758,0.2401791512966156,293.2988586425781,297.1499938964844,293.1499938964844,0.0042700157500803,-1599.970947265625,296.9704284667969,0.5649065375328064,0.050000000745058,0.228351354598999,291.1693115234375,291.1499938964844,273.65386962890625,270.56646728515625,285.4705810546875,293.39959716796875,291.1692810058594,1.0,0.1935669779777526,0.8054862022399902,0.8054862022399902,1.0,1.0,-0.9000927209854126,0.3614591360092163,0.5386335849761963,0.1990980356931686,0.0,0.0,0.1953942626714706,25.69751739501953,25.0,-0.277207463979721,-5168.0556640625,80.73426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34246826171875,304.7256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78125,18000.0,0.0,0.0,0.1157100945711135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432957500219345,0.1433000266551971,-4.283825091988547e-06,0.0,0.0001174310382339,0.0,0.0,5.672204971313477,0.0,0.0,0.0,0.276689350605011,4.0,0.0,1.0
737760,293.17315673828125,297.1499938964844,293.1499938964844,0.0407375395298004,-1240.55029296875,304.1521301269531,0.6850945353507996,0.0869306549429893,0.0790009200572967,293.7346496582031,297.1499938964844,293.1499938964844,0.0032272385433316,-257.48004150390625,295.6226806640625,0.5648500919342041,0.050000000745058,0.048139501363039,293.1654357910156,297.1499938964844,293.1499938964844,0.1463934332132339,-2418.410888671875,304.1516418457031,0.9318520426750184,0.2195429056882858,0.1540150195360183,293.2418518066406,297.1499938964844,293.1499938964844,0.1741212606430053,-3759.21533203125,304.1584167480469,0.9782638549804688,0.2517613172531128,0.2392786890268325,293.29852294921875,297.1499938964844,293.1499938964844,0.0042505576275289,-1593.136962890625,296.94549560546875,0.5648500919342041,0.050000000745058,0.2283530682325363,291.1692199707031,291.1499938964844,273.6731262207031,270.5828552246094,285.480224609375,293.3962707519531,291.169189453125,1.0,0.1933974325656891,0.8055083751678467,0.8055083751678467,1.0,1.0,-0.8986136317253113,0.3606880307197571,0.5379255414009094,0.1990830153226852,0.0,0.0,0.1941228061914444,25.696008682250977,25.0,-0.2722594141960144,-5150.7783203125,80.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445739746094,304.7140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71875,18000.0,0.0,0.0,0.1153014525771141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425890326499939,0.1425933241844177,-4.2825445234484505e-06,0.0,0.0001170163232018,0.0,0.0,5.641568660736084,0.0,0.0,0.0,0.2765705585479736,4.0,0.0,1.0
737820,293.1722412109375,297.1499938964844,293.1499938964844,0.0403842963278293,-1234.8118896484375,304.1520080566406,0.683858335018158,0.0865281075239181,0.0786346346139907,293.73028564453125,297.1499938964844,293.1499938964844,0.0030866940505802,-246.4239044189453,295.43231201171875,0.5647545456886292,0.050000000745058,0.0481401160359382,293.1656188964844,297.1499938964844,293.1499938964844,0.1460482329130172,-2413.84228515625,304.15167236328125,0.931005597114563,0.2191160470247268,0.153720736503601,293.2395324707031,297.1499938964844,293.1499938964844,0.172514408826828,-3731.5576171875,304.1582946777344,0.97592693567276,0.2499058097600937,0.2375159412622451,293.2978515625,297.1499938964844,293.1499938964844,0.0042118811979889,-1579.5235595703125,296.8958740234375,0.5647545456886292,0.050000000745058,0.2283559739589691,291.1690368652344,291.1499938964844,273.7115783691406,270.6151733398437,285.4994506835937,293.38983154296875,291.1689758300781,1.0,0.1930605173110962,0.8055528402328491,0.8055528402328491,1.0,1.0,-0.8957093954086304,0.3591750264167785,0.5365343689918518,0.199051484465599,0.0,0.0,0.1915988773107528,25.69058418273925,25.0,-0.2741501331329345,-5116.62548828125,79.93045806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34820556640625,304.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.587890625,18000.0,0.0,0.0,0.1144787520170211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411959081888198,0.1412001848220825,-4.280027496861294e-06,0.0,0.0001161813779617,0.0,0.0,5.581277847290039,0.0,0.0,0.0,0.2763369381427765,4.0,0.0,1.0
737880,293.1722412109375,297.1499938964844,293.1499938964844,0.0403842963278293,-1234.8118896484375,304.1520080566406,0.683858335018158,0.0865281075239181,0.0786346346139907,293.73028564453125,297.1499938964844,293.1499938964844,0.0030866940505802,-246.4239044189453,295.43231201171875,0.5647545456886292,0.050000000745058,0.0481401160359382,293.1656188964844,297.1499938964844,293.1499938964844,0.1460482329130172,-2413.84228515625,304.15167236328125,0.931005597114563,0.2191160470247268,0.153720736503601,293.2395324707031,297.1499938964844,293.1499938964844,0.172514408826828,-3731.5576171875,304.1582946777344,0.97592693567276,0.2499058097600937,0.2375159412622451,293.2978515625,297.1499938964844,293.1499938964844,0.0042118811979889,-1579.5235595703125,296.8958740234375,0.5647545456886292,0.050000000745058,0.2283559739589691,291.1690368652344,291.1499938964844,273.7115783691406,270.6151733398437,285.4994506835937,293.38983154296875,291.1689758300781,1.0,0.1930605173110962,0.8055528402328491,0.8055528402328491,1.0,1.0,-0.8957093954086304,0.3591750264167785,0.5365343689918518,0.199051484465599,0.0,0.0,0.1915988773107528,25.69058418273925,25.0,-0.2741501331329345,-5116.62548828125,79.93045806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34820556640625,304.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.587890625,18000.0,0.0,0.0,0.1144787520170211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411959081888198,0.1412001848220825,-4.280027496861294e-06,0.0,0.0001161813779617,0.0,0.0,5.581277847290039,0.0,0.0,0.0,0.2763369381427765,4.0,0.0,1.0
737940,293.1713562011719,297.1499938964844,293.1499938964844,0.040050059556961,-1229.3814697265625,304.1518859863281,0.6827003955841064,0.0861469581723213,0.0782878473401069,293.7259216308594,297.1499938964844,293.1499938964844,0.0029478485230356,-235.45738220214844,295.2434387207031,0.5646776556968689,0.050000000745058,0.0481406114995479,293.1658630371094,297.1499938964844,293.1499938964844,0.1456897258758545,-2409.09375,304.1517028808594,0.930160105228424,0.2186721265316009,0.153414711356163,293.2372436523437,297.1499938964844,293.1499938964844,0.1709570884704589,-3704.707275390625,304.1581115722656,0.973621428012848,0.2481049448251724,0.2358050644397735,293.2971496582031,297.1499938964844,293.1499938964844,0.004173535387963,-1565.9879150390625,296.8465576171875,0.5646776556968689,0.050000000745058,0.2283583283424377,291.1688232421875,291.1499938964844,273.75,270.64678955078125,285.5186462402344,293.3836975097656,291.1687927246094,1.0,0.1927276104688644,0.8055972456932068,0.8055972456932068,1.0,1.0,-0.8928759694099426,0.3577003479003906,0.535175621509552,0.1990176290273666,0.0,0.0,0.1891031861305236,25.68266487121582,25.0,-0.2874467670917511,-5082.9794921875,79.40882110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35076904296875,304.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.458984375,18000.0,0.0,0.0,0.1136543825268745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398311406373977,0.1398354172706604,-4.27757322540856e-06,0.0,0.0001153447446995,0.0,0.0,5.522351264953613,0.0,0.0,0.0,0.2761088013648987,4.0,0.0,1.0
738000,293.1713562011719,297.1499938964844,293.1499938964844,0.040050059556961,-1229.3814697265625,304.1518859863281,0.6827003955841064,0.0861469581723213,0.0782878473401069,293.7259216308594,297.1499938964844,293.1499938964844,0.0029478485230356,-235.45738220214844,295.2434387207031,0.5646776556968689,0.050000000745058,0.0481406114995479,293.1658630371094,297.1499938964844,293.1499938964844,0.1456897258758545,-2409.09375,304.1517028808594,0.930160105228424,0.2186721265316009,0.153414711356163,293.2372436523437,297.1499938964844,293.1499938964844,0.1709570884704589,-3704.707275390625,304.1581115722656,0.973621428012848,0.2481049448251724,0.2358050644397735,293.2971496582031,297.1499938964844,293.1499938964844,0.004173535387963,-1565.9879150390625,296.8465576171875,0.5646776556968689,0.050000000745058,0.2283583283424377,291.1688232421875,291.1499938964844,273.75,270.64678955078125,285.5186462402344,293.3836975097656,291.1687927246094,1.0,0.1927276104688644,0.8055972456932068,0.8055972456932068,1.0,1.0,-0.8928759694099426,0.3577003479003906,0.535175621509552,0.1990176290273666,0.0,0.0,0.1891031861305236,25.68266487121582,25.0,-0.2874467670917511,-5082.9794921875,79.40882110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35076904296875,304.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.458984375,18000.0,0.0,0.0,0.1136543825268745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398311406373977,0.1398354172706604,-4.27757322540856e-06,0.0,0.0001153447446995,0.0,0.0,5.522351264953613,0.0,0.0,0.0,0.2761088013648987,4.0,0.0,1.0
