time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738060,293.1806640625,297.1499938964844,293.1499938964844,0.0383032858371734,-1200.72021484375,304.1542053222656,0.674996554851532,0.0837007015943527,0.0764724761247634,293.732421875,297.1499938964844,293.1499938964844,0.0027858959510922,-222.58355712890625,295.0284423828125,0.5627570748329163,0.050000000745058,0.0481529012322425,293.1759948730469,297.1499938964844,293.1499938964844,0.1439860165119171,-2386.120361328125,304.1540222167969,0.9236713647842408,0.2161941975355148,0.1519728153944015,293.24530029296875,297.1499938964844,293.1499938964844,0.1680269539356231,-3653.367431640625,304.16033935546875,0.9665836691856384,0.2442398965358734,0.232571005821228,293.30877685546875,297.1499938964844,293.1499938964844,0.00410544173792,-1541.599853515625,296.76531982421875,0.5627570748329163,0.050000000745058,0.2284166365861892,291.17242431640625,291.1499938964844,273.7894897460937,270.6781005859375,285.544677734375,293.37847900390625,291.1738586425781,1.0,0.1922841966152191,0.80564945936203,0.80564945936203,1.0,1.0,-0.8851712346076965,0.353984534740448,0.5311866998672485,0.1981646418571472,0.0,0.0,0.1860075742006302,25.92291641235352,25.0,8.236875534057617,-5037.4921875,78.39725494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531799316406,304.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.33203125,18000.0,0.0,0.0,0.1128230765461921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383470147848129,0.1383512914180755,-4.275147603038931e-06,0.0,0.0001145010828622,0.0,0.0,5.458710193634033,0.0,0.0,0.0,0.2758632898330688,4.0,0.0,1.0
738120,293.1806640625,297.1499938964844,293.1499938964844,0.0383032858371734,-1200.72021484375,304.1542053222656,0.674996554851532,0.0837007015943527,0.0764724761247634,293.732421875,297.1499938964844,293.1499938964844,0.0027858959510922,-222.58355712890625,295.0284423828125,0.5627570748329163,0.050000000745058,0.0481529012322425,293.1759948730469,297.1499938964844,293.1499938964844,0.1439860165119171,-2386.120361328125,304.1540222167969,0.9236713647842408,0.2161941975355148,0.1519728153944015,293.24530029296875,297.1499938964844,293.1499938964844,0.1680269539356231,-3653.367431640625,304.16033935546875,0.9665836691856384,0.2442398965358734,0.232571005821228,293.30877685546875,297.1499938964844,293.1499938964844,0.00410544173792,-1541.599853515625,296.76531982421875,0.5627570748329163,0.050000000745058,0.2284166365861892,291.17242431640625,291.1499938964844,273.7894897460937,270.6781005859375,285.544677734375,293.37847900390625,291.1738586425781,1.0,0.1922841966152191,0.80564945936203,0.80564945936203,1.0,1.0,-0.8851712346076965,0.353984534740448,0.5311866998672485,0.1981646418571472,0.0,0.0,0.1860075742006302,25.92291641235352,25.0,8.236875534057617,-5037.4921875,78.39725494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531799316406,304.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.33203125,18000.0,0.0,0.0,0.1128230765461921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383470147848129,0.1383512914180755,-4.275147603038931e-06,0.0,0.0001145010828622,0.0,0.0,5.458710193634033,0.0,0.0,0.0,0.2758632898330688,4.0,0.0,1.0
738180,293.1839294433594,297.1499938964844,293.1499938964844,0.0368770249187946,-1177.27734375,304.1551513671875,0.6693369746208191,0.0822538584470748,0.0750183761119842,293.7330017089844,297.1499938964844,293.1499938964844,0.002638004021719,-210.7686920166016,294.8309020996094,0.5616925954818726,0.050000000745058,0.0481598265469074,293.1798095703125,297.1499938964844,293.1499938964844,0.1425817608833313,-2367.251220703125,304.15496826171875,0.9193266034126282,0.2147582769393921,0.150847926735878,293.2475891113281,297.1499938964844,293.1499938964844,0.1653297245502472,-3606.1513671875,304.1613464355469,0.9609278440475464,0.2413560003042221,0.2296814024448394,293.3166809082031,297.1499938964844,293.1499938964844,0.0040458012372255,-1519.9293212890625,296.6930847167969,0.5616925954818726,0.050000000745058,0.2284494787454605,291.180419921875,291.1499938964844,273.8309326171875,270.7094116210937,285.56298828125,293.3588562011719,291.1808166503906,1.0,0.1917700320482254,0.8057016730308533,0.8057016730308533,1.0,1.0,-0.8786551356315613,0.3507727086544037,0.5278823971748352,0.1976260095834732,0.0,0.0,0.1813277751207351,26.042051315307617,25.0,7.058190822601318,-4980.1083984375,77.42527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602294921875,304.61395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.1119277402758598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359812319278717,0.1359855085611343,-4.271668331057299e-06,0.0,0.0001135924321715,0.0,0.0,5.358014583587647,0.0,0.0,0.0,0.2754856944084167,4.0,0.0,1.0
738240,293.1839294433594,297.1499938964844,293.1499938964844,0.0368770249187946,-1177.27734375,304.1551513671875,0.6693369746208191,0.0822538584470748,0.0750183761119842,293.7330017089844,297.1499938964844,293.1499938964844,0.002638004021719,-210.7686920166016,294.8309020996094,0.5616925954818726,0.050000000745058,0.0481598265469074,293.1798095703125,297.1499938964844,293.1499938964844,0.1425817608833313,-2367.251220703125,304.15496826171875,0.9193266034126282,0.2147582769393921,0.150847926735878,293.2475891113281,297.1499938964844,293.1499938964844,0.1653297245502472,-3606.1513671875,304.1613464355469,0.9609278440475464,0.2413560003042221,0.2296814024448394,293.3166809082031,297.1499938964844,293.1499938964844,0.0040458012372255,-1519.9293212890625,296.6930847167969,0.5616925954818726,0.050000000745058,0.2284494787454605,291.180419921875,291.1499938964844,273.8309326171875,270.7094116210937,285.56298828125,293.3588562011719,291.1808166503906,1.0,0.1917700320482254,0.8057016730308533,0.8057016730308533,1.0,1.0,-0.8786551356315613,0.3507727086544037,0.5278823971748352,0.1976260095834732,0.0,0.0,0.1813277751207351,26.042051315307617,25.0,7.058190822601318,-4980.1083984375,77.42527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602294921875,304.61395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.1119277402758598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359812319278717,0.1359855085611343,-4.271668331057299e-06,0.0,0.0001135924321715,0.0,0.0,5.358014583587647,0.0,0.0,0.0,0.2754856944084167,4.0,0.0,1.0
738300,293.18463134765625,297.1499938964844,293.1499938964844,0.0363522097468376,-1168.67333984375,304.1551513671875,0.6673924326896667,0.0816859304904937,0.0744722932577133,293.7319030761719,297.1499938964844,293.1499938964844,0.002566655864939,-205.08692932128903,294.73345947265625,0.5614637732505798,0.050000000745058,0.0481613278388977,293.18072509765625,297.1499938964844,293.1499938964844,0.1420844793319702,-2360.635986328125,304.15496826171875,0.9179862141609192,0.2142013162374496,0.1504307836294174,293.24774169921875,297.1499938964844,293.1499938964844,0.1642088443040847,-3586.625,304.16131591796875,0.9587759971618652,0.240092471241951,0.2284448593854904,293.3194885253906,297.1499938964844,293.1499938964844,0.004017885774374,-1509.935302734375,296.6570739746094,0.5614637732505798,0.050000000745058,0.2284566015005111,291.1810302734375,291.1499938964844,273.8523254394531,270.7250671386719,285.57196044921875,293.3489685058594,291.1809997558594,1.0,0.1915090084075927,0.8057277798652649,0.8057277798652649,1.0,1.0,-0.8760252594947815,0.3494359850883484,0.5265892744064331,0.197513073682785,0.0,0.0,0.1791879683732986,26.059600830078125,25.0,3.602656364440918,-4953.1123046875,76.99032592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663330078125,304.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.1114399060606956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134804293513298,0.1348085552453994,-4.2695955926319584e-06,0.0,0.0001130973323597,0.0,0.0,5.307620525360107,0.0,0.0,0.0,0.275292694568634,4.0,0.0,1.0
738360,293.1849670410156,297.1499938964844,293.1499938964844,0.0358918085694313,-1161.127197265625,304.1550598144531,0.6657512187957764,0.0811783596873283,0.073989488184452,293.7301330566406,297.1499938964844,293.1499938964844,0.0024970376398414,-199.5444793701172,294.63726806640625,0.5613365769386292,0.050000000745058,0.0481621660292148,293.1812438964844,297.1499938964844,293.1499938964844,0.141655758023262,-2354.955078125,304.15484619140625,0.916929304599762,0.213708147406578,0.1500649750232696,293.2474975585937,297.1499938964844,293.1499938964844,0.163168579339981,-3568.52001953125,304.1611633300781,0.9568619132041932,0.2388995289802551,0.227286696434021,293.3216857910156,297.1499938964844,293.1499938964844,0.0039910464547574,-1500.3538818359375,296.6216125488281,0.5613365769386292,0.050000000745058,0.2284605801105499,291.1806945800781,291.1499938964844,273.8741455078125,270.7406921386719,285.5814514160156,293.3397827148437,291.1805114746094,1.0,0.1912489831447601,0.8057864904403687,0.8057864904403687,1.0,1.0,-0.873622477054596,0.3481947481632232,0.5254276990890503,0.1974689066410064,0.0,0.0,0.1771769672632217,26.06334114074707,25.0,1.1443365812301636,-4928.36083984375,76.5763168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735046386719,304.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.728515625,18000.0,0.0,0.0,0.1109280884265899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133721649646759,0.1337259113788604,-4.267601980245672e-06,0.0,0.0001125779090216,0.0,0.0,5.261234760284424,0.0,0.0,0.0,0.2751127779483795,4.0,0.0,1.0
738420,293.1849060058594,297.1499938964844,293.1499938964844,0.035106286406517,-1148.2340087890625,304.1546936035156,0.6631031036376953,0.0803073272109031,0.0731623396277427,293.7249755859375,297.1499938964844,293.1499938964844,0.0023619548883289,-188.78268432617188,294.4499206542969,0.5612785220146179,0.050000000745058,0.0481625609099864,293.1814270019531,297.1499938964844,293.1499938964844,0.1409375220537185,-2345.465576171875,304.1544189453125,0.9153993725776672,0.2128778398036956,0.1494492441415786,293.2463073730469,297.1499938964844,293.1499938964844,0.1612420678138733,-3534.972900390625,304.16064453125,0.9535106420516968,0.236669972538948,0.225134864449501,293.32470703125,297.1499938964844,293.1499938964844,0.0039395610801875,-1481.952392578125,296.5530700683594,0.5612785220146179,0.050000000745058,0.2284624576568603,291.17938232421875,291.1499938964844,273.9188537597656,270.7718505859375,285.6030578613281,293.3249816894531,291.17919921875,1.0,0.1907383799552917,0.8059038519859314,0.8059038519859314,1.0,1.0,-0.8693107962608337,0.3459098935127258,0.5234009027481079,0.1975385993719101,0.0,0.0,0.1733454912900924,26.04495048522949,25.0,-1.1375349760055542,-4882.2001953125,75.80048370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3886413574219,304.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.1098515838384628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131712406873703,0.1317166686058044,-4.263942173565738e-06,0.0,0.000111485394882,0.0,0.0,5.175390720367432,0.0,0.0,0.0,0.2747796177864074,4.0,0.0,1.0
738480,293.1849060058594,297.1499938964844,293.1499938964844,0.035106286406517,-1148.2340087890625,304.1546936035156,0.6631031036376953,0.0803073272109031,0.0731623396277427,293.7249755859375,297.1499938964844,293.1499938964844,0.0023619548883289,-188.78268432617188,294.4499206542969,0.5612785220146179,0.050000000745058,0.0481625609099864,293.1814270019531,297.1499938964844,293.1499938964844,0.1409375220537185,-2345.465576171875,304.1544189453125,0.9153993725776672,0.2128778398036956,0.1494492441415786,293.2463073730469,297.1499938964844,293.1499938964844,0.1612420678138733,-3534.972900390625,304.16064453125,0.9535106420516968,0.236669972538948,0.225134864449501,293.32470703125,297.1499938964844,293.1499938964844,0.0039395610801875,-1481.952392578125,296.5530700683594,0.5612785220146179,0.050000000745058,0.2284624576568603,291.17938232421875,291.1499938964844,273.9188537597656,270.7718505859375,285.6030578613281,293.3249816894531,291.17919921875,1.0,0.1907383799552917,0.8059038519859314,0.8059038519859314,1.0,1.0,-0.8693107962608337,0.3459098935127258,0.5234009027481079,0.1975385993719101,0.0,0.0,0.1733454912900924,26.04495048522949,25.0,-1.1375349760055542,-4882.2001953125,75.80048370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3886413574219,304.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.1098515838384628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131712406873703,0.1317166686058044,-4.263942173565738e-06,0.0,0.000111485394882,0.0,0.0,5.175390720367432,0.0,0.0,0.0,0.2747796177864074,4.0,0.0,1.0
738540,293.1834716796875,297.1499938964844,293.1499938964844,0.0345266684889793,-1138.6907958984375,304.1540832519531,0.6613807678222656,0.0797120183706283,0.0725577101111412,293.7181091308594,297.1499938964844,293.1499938964844,0.0022309741470962,-178.3278350830078,294.2698974609375,0.56144779920578,0.050000000745058,0.0481614656746387,293.1803894042969,297.1499938964844,293.1499938964844,0.1403885632753372,-2338.2255859375,304.15386962890625,0.914600431919098,0.2122919261455536,0.1489943414926529,293.24432373046875,297.1499938964844,293.1499938964844,0.159461572766304,-3503.88818359375,304.1600646972656,0.950719118118286,0.2346323281526565,0.2231649607419967,293.3263244628906,297.1499938964844,293.1499938964844,0.0038898994680494,-1464.0703125,296.48809814453125,0.56144779920578,0.050000000745058,0.2284572571516037,291.1792907714844,291.1499938964844,273.96484375,270.8028259277344,285.634765625,293.32623291015625,291.1794128417969,1.0,0.190250739455223,0.8060212731361389,0.8060212731361389,1.0,1.0,-0.8656672239303589,0.3438978493213653,0.5217693448066711,0.1978057473897934,0.0,0.0,0.1694722026586532,25.997509002685547,25.0,0.2493169158697128,-4836.638671875,75.10237121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028015136719,304.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.685546875,18000.0,0.0,0.0,0.1087265163660049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297719329595565,0.129776194691658,-4.260564310243353e-06,0.0,0.0001103435861296,0.0,0.0,5.092907428741455,0.0,0.0,0.0,0.2744612395763397,4.0,0.0,1.0
738600,293.1834716796875,297.1499938964844,293.1499938964844,0.0345266684889793,-1138.6907958984375,304.1540832519531,0.6613807678222656,0.0797120183706283,0.0725577101111412,293.7181091308594,297.1499938964844,293.1499938964844,0.0022309741470962,-178.3278350830078,294.2698974609375,0.56144779920578,0.050000000745058,0.0481614656746387,293.1803894042969,297.1499938964844,293.1499938964844,0.1403885632753372,-2338.2255859375,304.15386962890625,0.914600431919098,0.2122919261455536,0.1489943414926529,293.24432373046875,297.1499938964844,293.1499938964844,0.159461572766304,-3503.88818359375,304.1600646972656,0.950719118118286,0.2346323281526565,0.2231649607419967,293.3263244628906,297.1499938964844,293.1499938964844,0.0038898994680494,-1464.0703125,296.48809814453125,0.56144779920578,0.050000000745058,0.2284572571516037,291.1792907714844,291.1499938964844,273.96484375,270.8028259277344,285.634765625,293.32623291015625,291.1794128417969,1.0,0.190250739455223,0.8060212731361389,0.8060212731361389,1.0,1.0,-0.8656672239303589,0.3438978493213653,0.5217693448066711,0.1978057473897934,0.0,0.0,0.1694722026586532,25.997509002685547,25.0,0.2493169158697128,-4836.638671875,75.10237121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028015136719,304.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.685546875,18000.0,0.0,0.0,0.1087265163660049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297719329595565,0.129776194691658,-4.260564310243353e-06,0.0,0.0001103435861296,0.0,0.0,5.092907428741455,0.0,0.0,0.0,0.2744612395763397,4.0,0.0,1.0
738660,293.18133544921875,297.1499938964844,293.1499938964844,0.0341349467635154,-1132.2342529296875,304.15338134765625,0.6604322791099548,0.0792949050664901,0.072151206433773,293.7100524902344,297.1499938964844,293.1499938964844,0.002104808576405,-168.249755859375,294.09600830078125,0.5617715120315552,0.050000000745058,0.0481593608856201,293.1785888671875,297.1499938964844,293.1499938964844,0.1400051563978195,-2333.19677734375,304.1532287597656,0.914375066757202,0.2118862271308899,0.1486834287643432,293.2418212890625,297.1499938964844,293.1499938964844,0.1578218340873718,-3475.205078125,304.1594543457031,0.9483630061149596,0.2327471375465393,0.2213518321514129,293.326904296875,297.1499938964844,293.1499938964844,0.003842091653496,-1446.79296875,296.4256286621094,0.5617715120315552,0.050000000745058,0.2284472733736038,291.1796264648437,291.1499938964844,274.01190185546875,270.83349609375,285.6662902832031,293.3268737792969,291.1795654296875,1.0,0.1897963136434555,0.8061268925666809,0.8061268925666809,1.0,1.0,-0.8626156449317932,0.342130035161972,0.5204855799674988,0.1982375979423523,0.0,0.0,0.1654833853244781,25.932016372680664,25.0,-0.1688709110021591,-4790.7529296875,74.48331451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150085449219,304.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75,18000.0,0.0,0.0,0.1075674518942833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277722865343094,0.1277765482664108,-4.257170985511039e-06,0.0,0.000109167289338,0.0,0.0,5.008245468139648,0.0,0.0,0.0,0.2741367518901825,4.0,0.0,1.0
738720,293.18133544921875,297.1499938964844,293.1499938964844,0.0341349467635154,-1132.2342529296875,304.15338134765625,0.6604322791099548,0.0792949050664901,0.072151206433773,293.7100524902344,297.1499938964844,293.1499938964844,0.002104808576405,-168.249755859375,294.09600830078125,0.5617715120315552,0.050000000745058,0.0481593608856201,293.1785888671875,297.1499938964844,293.1499938964844,0.1400051563978195,-2333.19677734375,304.1532287597656,0.914375066757202,0.2118862271308899,0.1486834287643432,293.2418212890625,297.1499938964844,293.1499938964844,0.1578218340873718,-3475.205078125,304.1594543457031,0.9483630061149596,0.2327471375465393,0.2213518321514129,293.326904296875,297.1499938964844,293.1499938964844,0.003842091653496,-1446.79296875,296.4256286621094,0.5617715120315552,0.050000000745058,0.2284472733736038,291.1796264648437,291.1499938964844,274.01190185546875,270.83349609375,285.6662902832031,293.3268737792969,291.1795654296875,1.0,0.1897963136434555,0.8061268925666809,0.8061268925666809,1.0,1.0,-0.8626156449317932,0.342130035161972,0.5204855799674988,0.1982375979423523,0.0,0.0,0.1654833853244781,25.932016372680664,25.0,-0.1688709110021591,-4790.7529296875,74.48331451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150085449219,304.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75,18000.0,0.0,0.0,0.1075674518942833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277722865343094,0.1277765482664108,-4.257170985511039e-06,0.0,0.000109167289338,0.0,0.0,5.008245468139648,0.0,0.0,0.0,0.2741367518901825,4.0,0.0,1.0
738780,293.1790771484375,297.1499938964844,293.1499938964844,0.0338323228061199,-1127.2503662109375,304.1527709960937,0.6597976088523865,0.0789613202214241,0.0718323588371276,293.7010803222656,297.1499938964844,293.1499938964844,0.0019822590984404,-158.4626922607422,293.92657470703125,0.562136709690094,0.050000000745058,0.0481569953262805,293.1764221191406,297.1499938964844,293.1499938964844,0.1397387534379959,-2329.73583984375,304.152587890625,0.9144176244735718,0.211596593260765,0.1484604924917221,293.2391052246094,297.1499938964844,293.1499938964844,0.1562995463609695,-3448.53857421875,304.1588439941406,0.9462088942527772,0.2309716790914535,0.2196495085954666,293.3268127441406,297.1499938964844,293.1499938964844,0.0037957392632961,-1430.048095703125,296.3642883300781,0.562136709690094,0.050000000745058,0.2284360527992248,291.17889404296875,291.1499938964844,274.05975341796875,270.8638000488281,285.6976013183594,293.3268127441406,291.17877197265625,1.0,0.1893753111362457,0.8062325716018677,0.8062325716018677,1.0,1.0,-0.859906017780304,0.3405036330223083,0.5194023847579956,0.1987645477056503,0.0,0.0,0.1616740226745605,25.8641357421875,25.0,-0.9945482611656188,-4746.8974609375,73.92224884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245910644531,304.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.35546875,18000.0,0.0,0.0,0.1063909009099006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258703768253326,0.125874638557434,-4.253861789038638e-06,0.0,0.0001079732392099,0.0,0.0,4.927846431732178,0.0,0.0,0.0,0.2738272845745086,4.0,0.0,1.0
738840,293.1790771484375,297.1499938964844,293.1499938964844,0.0338323228061199,-1127.2503662109375,304.1527709960937,0.6597976088523865,0.0789613202214241,0.0718323588371276,293.7010803222656,297.1499938964844,293.1499938964844,0.0019822590984404,-158.4626922607422,293.92657470703125,0.562136709690094,0.050000000745058,0.0481569953262805,293.1764221191406,297.1499938964844,293.1499938964844,0.1397387534379959,-2329.73583984375,304.152587890625,0.9144176244735718,0.211596593260765,0.1484604924917221,293.2391052246094,297.1499938964844,293.1499938964844,0.1562995463609695,-3448.53857421875,304.1588439941406,0.9462088942527772,0.2309716790914535,0.2196495085954666,293.3268127441406,297.1499938964844,293.1499938964844,0.0037957392632961,-1430.048095703125,296.3642883300781,0.562136709690094,0.050000000745058,0.2284360527992248,291.17889404296875,291.1499938964844,274.05975341796875,270.8638000488281,285.6976013183594,293.3268127441406,291.17877197265625,1.0,0.1893753111362457,0.8062325716018677,0.8062325716018677,1.0,1.0,-0.859906017780304,0.3405036330223083,0.5194023847579956,0.1987645477056503,0.0,0.0,0.1616740226745605,25.8641357421875,25.0,-0.9945482611656188,-4746.8974609375,73.92224884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245910644531,304.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.35546875,18000.0,0.0,0.0,0.1063909009099006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258703768253326,0.125874638557434,-4.253861789038638e-06,0.0,0.0001079732392099,0.0,0.0,4.927846431732178,0.0,0.0,0.0,0.2738272845745086,4.0,0.0,1.0
738900,293.17791748046875,297.1499938964844,293.1499938964844,0.0337044708430767,-1125.144287109375,304.1524963378906,0.659557044506073,0.0788190066814422,0.0716965347528457,293.6963195800781,297.1499938964844,293.1499938964844,0.001922347699292,-153.67770385742188,293.8436889648437,0.5623228549957275,0.050000000745058,0.0481557883322238,293.17529296875,297.1499938964844,293.1499938964844,0.139640599489212,-2328.470947265625,304.1523132324219,0.9145091772079468,0.2114898264408111,0.148376852273941,293.2377014160156,297.1499938964844,293.1499938964844,0.1555739492177963,-3435.807861328125,304.1585693359375,0.9451823830604552,0.2301200926303863,0.2188340872526168,293.3265380859375,297.1499938964844,293.1499938964844,0.0037730203475803,-1421.8314208984375,296.3341064453125,0.5623228549957275,0.050000000745058,0.2284303307533264,291.17840576171875,291.1499938964844,274.0839233398437,270.8788146972656,285.7131652832031,293.3265991210937,291.17822265625,1.0,0.1891775429248809,0.8062854409217834,0.8062854409217834,1.0,1.0,-0.8586556911468506,0.3397356569766998,0.5189200639724731,0.1990519613027572,0.0,0.0,0.15983547270298,25.83087730407715,25.0,-1.268730401992798,-4725.76025390625,73.66145324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280090332031,304.3958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.13671875,18000.0,0.0,0.0,0.105803370475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124963141977787,0.1249673962593078,-4.2522842704784125e-06,0.0,0.0001073769672075,0.0,0.0,4.889570713043213,0.0,0.0,0.0,0.2736798226833343,4.0,0.0,1.0
738960,293.1767883300781,297.1499938964844,293.1499938964844,0.033589132130146,-1123.2440185546875,304.1522521972656,0.659355103969574,0.0786902084946632,0.0715733841061592,293.6914367675781,297.1499938964844,293.1499938964844,0.0018633399158716,-148.9646453857422,293.76190185546875,0.5625082850456238,0.050000000745058,0.048154592514038,293.1741027832031,297.1499938964844,293.1499938964844,0.1395618915557861,-2327.463623046875,304.15203857421875,0.9146358966827391,0.2114046216011047,0.1483087837696075,293.2362976074219,297.1499938964844,293.1499938964844,0.1548681110143661,-3423.41064453125,304.1582946777344,0.9441795945167542,0.229289025068283,0.2180387079715728,293.3262023925781,297.1499938964844,293.1499938964844,0.0037505798973143,-1413.7081298828125,296.3041687011719,0.5625082850456238,0.050000000745058,0.2284246534109115,291.1778259277344,291.1499938964844,274.10821533203125,270.8937072753906,285.7286376953125,293.3262634277344,291.1776428222656,1.0,0.1889875531196594,0.8063377141952515,0.8063377141952515,1.0,1.0,-0.8574634194374084,0.3389941155910492,0.5184692740440369,0.1993490159511566,0.0,0.0,0.1580409705638885,25.79839134216309,25.0,-1.487896203994751,-4705.08056640625,73.41219329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430419921875,304.37384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9140625,18000.0,0.0,0.0,0.1052203476428985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240828409790992,0.1240870952606201,-4.250755409884732e-06,0.0,0.0001067852717824,0.0,0.0,4.852480411529541,0.0,0.0,0.0,0.2735370099544525,4.0,0.0,1.0
739020,293.1745300292969,297.1499938964844,293.1499938964844,0.0333911553025245,-1119.982421875,304.15185546875,0.6590477228164673,0.0784679278731346,0.0713604092597961,293.681396484375,297.1499938964844,293.1499938964844,0.0017476534703746,-139.72389221191406,293.6014099121094,0.5628719925880432,0.050000000745058,0.0481522493064403,293.171630859375,297.1499938964844,293.1499938964844,0.1394566148519516,-2326.140380859375,304.15155029296875,0.9149771332740784,0.211292564868927,0.1482147574424743,293.23345947265625,297.1499938964844,293.1499938964844,0.1535095125436782,-3399.510009765625,304.1578063964844,0.9422305226325988,0.2276825755834579,0.216502234339714,293.3252868652344,297.1499938964844,293.1499938964844,0.0037063863128423,-1397.6868896484375,296.2449645996094,0.5628719925880432,0.050000000745058,0.2284135371446609,291.1765441894531,291.1499938964844,274.1570129394531,270.9230651855469,285.7592163085937,293.3253479003906,291.1763610839844,1.0,0.1886295080184936,0.8064422607421875,0.8064422607421875,1.0,1.0,-0.8552348017692566,0.3375872075557709,0.5176476240158081,0.199956938624382,0.0,0.0,0.1545890569686889,25.73607635498047,25.0,-1.7820417881011963,-4665.09375,72.94542694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,304.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.458984375,18000.0,0.0,0.0,0.1040773466229438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224044188857078,0.1224086731672287,-4.24784548158641e-06,0.0,0.0001056252731359,0.0,0.0,4.7818922996521,0.0,0.0,0.0,0.2732652127742767,4.0,0.0,1.0
739080,293.1745300292969,297.1499938964844,293.1499938964844,0.0333911553025245,-1119.982421875,304.15185546875,0.6590477228164673,0.0784679278731346,0.0713604092597961,293.681396484375,297.1499938964844,293.1499938964844,0.0017476534703746,-139.72389221191406,293.6014099121094,0.5628719925880432,0.050000000745058,0.0481522493064403,293.171630859375,297.1499938964844,293.1499938964844,0.1394566148519516,-2326.140380859375,304.15155029296875,0.9149771332740784,0.211292564868927,0.1482147574424743,293.23345947265625,297.1499938964844,293.1499938964844,0.1535095125436782,-3399.510009765625,304.1578063964844,0.9422305226325988,0.2276825755834579,0.216502234339714,293.3252868652344,297.1499938964844,293.1499938964844,0.0037063863128423,-1397.6868896484375,296.2449645996094,0.5628719925880432,0.050000000745058,0.2284135371446609,291.1765441894531,291.1499938964844,274.1570129394531,270.9230651855469,285.7592163085937,293.3253479003906,291.1763610839844,1.0,0.1886295080184936,0.8064422607421875,0.8064422607421875,1.0,1.0,-0.8552348017692566,0.3375872075557709,0.5176476240158081,0.199956938624382,0.0,0.0,0.1545890569686889,25.73607635498047,25.0,-1.7820417881011963,-4665.09375,72.94542694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,304.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.458984375,18000.0,0.0,0.0,0.1040773466229438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224044188857078,0.1224086731672287,-4.24784548158641e-06,0.0,0.0001056252731359,0.0,0.0,4.7818922996521,0.0,0.0,0.0,0.2732652127742767,4.0,0.0,1.0
739140,293.17236328125,297.1499938964844,293.1499938964844,0.0332309044897556,-1117.3433837890625,304.1514892578125,0.6588456034660339,0.0782867223024368,0.0711862221360206,293.6711730957031,297.1499938964844,293.1499938964844,0.0016347698401659,-130.7061004638672,293.4447021484375,0.5632200241088867,0.050000000745058,0.0481500141322612,293.1691589355469,297.1499938964844,293.1499938964844,0.1394136995077133,-2325.643310546875,304.1510925292969,0.915414333343506,0.2112509161233902,0.1481716632843017,293.2306213378906,297.1499938964844,293.1499938964844,0.1522148996591568,-3376.686279296875,304.1573486328125,0.9403408765792848,0.2261444628238678,0.2150321155786514,293.3241577148437,297.1499938964844,293.1499938964844,0.003662985516712,-1381.920166015625,296.1866149902344,0.5632200241088867,0.050000000745058,0.2284029275178909,291.1751708984375,291.1499938964844,274.2059020996094,270.9518737792969,285.7891540527344,293.3242492675781,291.1749572753906,1.0,0.188299223780632,0.8065468072891235,0.8065468072891235,1.0,1.0,-0.8531942963600159,0.3362805545330047,0.5169137716293335,0.2005603164434433,0.0,0.0,0.1513238251209259,25.677698135375977,25.0,-1.9339747428894043,-4626.92822265625,72.51780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429443359375,304.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.009765625,18000.0,0.0,0.0,0.1029797196388244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208356246352195,0.1208398714661598,-4.245134277880425e-06,0.0,0.0001045113240252,0.0,0.0,4.716071605682373,0.0,0.0,0.0,0.2730118334293365,4.0,0.0,1.0
739200,293.17236328125,297.1499938964844,293.1499938964844,0.0332309044897556,-1117.3433837890625,304.1514892578125,0.6588456034660339,0.0782867223024368,0.0711862221360206,293.6711730957031,297.1499938964844,293.1499938964844,0.0016347698401659,-130.7061004638672,293.4447021484375,0.5632200241088867,0.050000000745058,0.0481500141322612,293.1691589355469,297.1499938964844,293.1499938964844,0.1394136995077133,-2325.643310546875,304.1510925292969,0.915414333343506,0.2112509161233902,0.1481716632843017,293.2306213378906,297.1499938964844,293.1499938964844,0.1522148996591568,-3376.686279296875,304.1573486328125,0.9403408765792848,0.2261444628238678,0.2150321155786514,293.3241577148437,297.1499938964844,293.1499938964844,0.003662985516712,-1381.920166015625,296.1866149902344,0.5632200241088867,0.050000000745058,0.2284029275178909,291.1751708984375,291.1499938964844,274.2059020996094,270.9518737792969,285.7891540527344,293.3242492675781,291.1749572753906,1.0,0.188299223780632,0.8065468072891235,0.8065468072891235,1.0,1.0,-0.8531942963600159,0.3362805545330047,0.5169137716293335,0.2005603164434433,0.0,0.0,0.1513238251209259,25.677698135375977,25.0,-1.9339747428894043,-4626.92822265625,72.51780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429443359375,304.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.009765625,18000.0,0.0,0.0,0.1029797196388244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208356246352195,0.1208398714661598,-4.245134277880425e-06,0.0,0.0001045113240252,0.0,0.0,4.716071605682373,0.0,0.0,0.0,0.2730118334293365,4.0,0.0,1.0
739260,293.1702880859375,297.1499938964844,293.1499938964844,0.0331028215587139,-1115.2362060546875,304.1512145996094,0.6587255001068115,0.0781405791640281,0.0710453540086746,293.6609802246094,297.1499938964844,293.1499938964844,0.00152438133955,-121.88678741455078,293.2914123535156,0.5635458827018738,0.050000000745058,0.0481479279696941,293.1666564941406,297.1499938964844,293.1499938964844,0.1394259929656982,-2325.87646484375,304.1507263183594,0.9159248471260072,0.2112713903188705,0.1481738835573196,293.2278137207031,297.1499938964844,293.1499938964844,0.1509790867567062,-3354.853515625,304.1569519042969,0.9384963512420654,0.224669948220253,0.2136236876249313,293.3228759765625,297.1499938964844,293.1499938964844,0.0036202818155288,-1366.373779296875,296.12896728515625,0.5635458827018738,0.050000000745058,0.2283930331468582,291.1737670898437,291.1499938964844,274.25469970703125,270.98004150390625,285.8182067871094,293.3229675292969,291.17352294921875,1.0,0.1879954040050506,0.8066540360450745,0.8066540360450745,1.0,1.0,-0.8513232469558716,0.3350745439529419,0.5162487030029297,0.2011347115039825,0.0,0.0,0.1482535451650619,25.623666763305664,25.0,-2.008899688720703,-4590.6123046875,72.12638854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4225158691406,304.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.572265625,18000.0,0.0,0.0,0.1019441038370132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193767935037612,0.1193810328841209,-4.242621798766777e-06,0.0,0.0001034603046718,0.0,0.0,4.65500020980835,0.0,0.0,0.0,0.2727767825126648,4.0,0.0,1.0
739320,293.1702880859375,297.1499938964844,293.1499938964844,0.0331028215587139,-1115.2362060546875,304.1512145996094,0.6587255001068115,0.0781405791640281,0.0710453540086746,293.6609802246094,297.1499938964844,293.1499938964844,0.00152438133955,-121.88678741455078,293.2914123535156,0.5635458827018738,0.050000000745058,0.0481479279696941,293.1666564941406,297.1499938964844,293.1499938964844,0.1394259929656982,-2325.87646484375,304.1507263183594,0.9159248471260072,0.2112713903188705,0.1481738835573196,293.2278137207031,297.1499938964844,293.1499938964844,0.1509790867567062,-3354.853515625,304.1569519042969,0.9384963512420654,0.224669948220253,0.2136236876249313,293.3228759765625,297.1499938964844,293.1499938964844,0.0036202818155288,-1366.373779296875,296.12896728515625,0.5635458827018738,0.050000000745058,0.2283930331468582,291.1737670898437,291.1499938964844,274.25469970703125,270.98004150390625,285.8182067871094,293.3229675292969,291.17352294921875,1.0,0.1879954040050506,0.8066540360450745,0.8066540360450745,1.0,1.0,-0.8513232469558716,0.3350745439529419,0.5162487030029297,0.2011347115039825,0.0,0.0,0.1482535451650619,25.623666763305664,25.0,-2.008899688720703,-4590.6123046875,72.12638854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4225158691406,304.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.572265625,18000.0,0.0,0.0,0.1019441038370132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193767935037612,0.1193810328841209,-4.242621798766777e-06,0.0,0.0001034603046718,0.0,0.0,4.65500020980835,0.0,0.0,0.0,0.2727767825126648,4.0,0.0,1.0
739380,293.1683349609375,297.1499938964844,293.1499938964844,0.0330005958676338,-1113.5572509765625,304.1509704589844,0.6586625576019287,0.0780224129557609,0.0709313675761222,293.6510009765625,297.1499938964844,293.1499938964844,0.0014160859864205,-113.23387908935548,293.1410217285156,0.5638444423675537,0.050000000745058,0.0481460206210613,293.1642150878906,297.1499938964844,293.1499938964844,0.1394844800233841,-2326.719970703125,304.150390625,0.9164841771125792,0.2113436907529831,0.1482141464948654,293.2250671386719,297.1499938964844,293.1499938964844,0.1497959941625595,-3333.910400390625,304.1566162109375,0.9366823434829712,0.22325299680233,0.2122710794210434,293.321533203125,297.1499938964844,293.1499938964844,0.0035781820770353,-1351.014892578125,296.0719909667969,0.5638444423675537,0.050000000745058,0.2283839881420135,291.1723022460937,291.1499938964844,274.3031311035156,271.0074768066406,285.8461608886719,293.3216247558594,291.1720886230469,1.0,0.1877157688140869,0.8067613244056702,0.8067613244056702,1.0,1.0,-0.8495983481407166,0.3339661359786987,0.5156322121620178,0.2016567140817642,0.0,0.0,0.1453796923160553,25.57413673400879,25.0,-2.038426399230957,-4556.171875,71.76715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117431640625,304.19000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.1009827330708503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118025429546833,0.1180296689271926,-4.2403003135405015e-06,0.0,0.0001024846424115,0.0,0.0,4.5985426902771,0.0,0.0,0.0,0.2725595533847809,4.0,0.0,1.0
739440,293.1683349609375,297.1499938964844,293.1499938964844,0.0330005958676338,-1113.5572509765625,304.1509704589844,0.6586625576019287,0.0780224129557609,0.0709313675761222,293.6510009765625,297.1499938964844,293.1499938964844,0.0014160859864205,-113.23387908935548,293.1410217285156,0.5638444423675537,0.050000000745058,0.0481460206210613,293.1642150878906,297.1499938964844,293.1499938964844,0.1394844800233841,-2326.719970703125,304.150390625,0.9164841771125792,0.2113436907529831,0.1482141464948654,293.2250671386719,297.1499938964844,293.1499938964844,0.1497959941625595,-3333.910400390625,304.1566162109375,0.9366823434829712,0.22325299680233,0.2122710794210434,293.321533203125,297.1499938964844,293.1499938964844,0.0035781820770353,-1351.014892578125,296.0719909667969,0.5638444423675537,0.050000000745058,0.2283839881420135,291.1723022460937,291.1499938964844,274.3031311035156,271.0074768066406,285.8461608886719,293.3216247558594,291.1720886230469,1.0,0.1877157688140869,0.8067613244056702,0.8067613244056702,1.0,1.0,-0.8495983481407166,0.3339661359786987,0.5156322121620178,0.2016567140817642,0.0,0.0,0.1453796923160553,25.57413673400879,25.0,-2.038426399230957,-4556.171875,71.76715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117431640625,304.19000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.1009827330708503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118025429546833,0.1180296689271926,-4.2403003135405015e-06,0.0,0.0001024846424115,0.0,0.0,4.5985426902771,0.0,0.0,0.0,0.2725595533847809,4.0,0.0,1.0
739500,293.1674194335937,297.1499938964844,293.1499938964844,0.0329574421048164,-1112.8494873046875,304.15087890625,0.658645749092102,0.0779718458652496,0.0708826854825019,293.6461486816406,297.1499938964844,293.1499938964844,0.0013626083964481,-108.96063232421876,293.0667724609375,0.5639823079109192,0.050000000745058,0.0481451414525508,293.1630249023437,297.1499938964844,293.1499938964844,0.1395285874605178,-2327.33740234375,304.1502380371094,0.9167755246162416,0.2113963812589645,0.1482465416193008,293.2237548828125,297.1499938964844,293.1499938964844,0.1492227613925933,-3323.748291015625,304.1564636230469,0.9357833862304688,0.2225646674633026,0.2116143256425857,293.3208312988281,297.1499938964844,293.1499938964844,0.0035573358181864,-1343.3975830078125,296.0437316894531,0.5639823079109192,0.050000000745058,0.2283798307180404,291.17156982421875,291.1499938964844,274.3271484375,271.0209045410156,285.85968017578125,293.3209228515625,291.1713562011719,1.0,0.1875844150781631,0.8068149089813232,0.8068149089813232,1.0,1.0,-0.8487845659255981,0.3334476351737976,0.5153369307518005,0.2018924057483673,0.0,0.0,0.1440167427062988,25.55109214782715,25.0,-2.0385262966156006,-4539.669921875,71.59854125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40509033203125,304.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.1005329042673111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173893138766288,0.1173935532569885,-4.239209829393076e-06,0.0,0.000102028112451,0.0,0.0,4.572004795074463,0.0,0.0,0.0,0.2724574506282806,4.0,0.0,1.0
739560,293.1665344238281,297.1499938964844,293.1499938964844,0.0329186394810676,-1112.2137451171875,304.1507873535156,0.6586350798606873,0.0779259949922561,0.0708385705947876,293.64141845703125,297.1499938964844,293.1499938964844,0.0013095312751829,-104.71916198730467,292.9930419921875,0.5641118884086609,0.050000000745058,0.0481443181633949,293.1618957519531,297.1499938964844,293.1499938964844,0.1395811587572097,-2328.066162109375,304.15008544921875,0.9170709848403932,0.2114584594964981,0.1482859253883361,293.2224426269531,297.1499938964844,293.1499938964844,0.1486609131097793,-3313.7783203125,304.15631103515625,0.9348880648612976,0.2218889892101287,0.2109698206186294,293.32012939453125,297.1499938964844,293.1499938964844,0.0035366162192076,-1335.81884765625,296.0155944824219,0.5641118884086609,0.050000000745058,0.2283759117126464,291.1708374023437,291.1499938964844,274.3510131835937,271.0341491699219,285.87286376953125,293.3202514648437,291.1706237792969,1.0,0.187458336353302,0.8068700432777405,0.8068700432777405,1.0,1.0,-0.8479996919631958,0.3329521715641022,0.515047550201416,0.2021088898181915,0.0,0.0,0.1427025645971298,25.52920722961425,25.0,-2.0285778045654297,-4523.65283203125,71.43666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.397705078125,304.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1001047417521476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167789325118064,0.1167831644415855,-4.238164365233388e-06,0.0,0.0001015935849864,0.0,0.0,4.546562671661377,0.0,0.0,0.0,0.272359549999237,4.0,0.0,1.0
739620,293.1648864746094,297.1499938964844,293.1499938964844,0.0328512117266655,-1111.1104736328125,304.150634765625,0.658623218536377,0.0778449922800064,0.0707610771059989,293.6322937011719,297.1499938964844,293.1499938964844,0.0012042954331263,-96.30885314941406,292.84698486328125,0.5643466711044312,0.050000000745058,0.0481428280472755,293.15966796875,297.1499938964844,293.1499938964844,0.1397065222263336,-2329.7890625,304.1498718261719,0.9176647067070008,0.211604818701744,0.1483815461397171,293.2198791503906,297.1499938964844,293.1499938964844,0.1475677490234375,-3294.35302734375,304.1560363769531,0.9331032633781432,0.2205716371536255,0.2097138166427612,293.3187255859375,297.1499938964844,293.1499938964844,0.0034954976290464,-1320.75439453125,295.9596862792969,0.5643466711044312,0.050000000745058,0.2283688485622406,291.1694030761719,291.1499938964844,274.3980407714844,271.0599670410156,285.8982238769531,293.31884765625,291.1692199707031,1.0,0.1872201710939407,0.8069802522659302,0.8069802522659302,1.0,1.0,-0.8465037941932678,0.3320250511169433,0.5144787430763245,0.2024795114994049,0.0,0.0,0.1402098685503006,25.48868751525879,25.0,-1.9826613664627075,-4493.02099609375,71.13048553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812255859375,304.0979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.0993115678429603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156292185187339,0.1156334578990936,-4.2361989471828565e-06,0.0,0.0001007886166917,0.0,0.0,4.498701095581055,0.0,0.0,0.0,0.2721754610538482,4.0,0.0,1.0
739680,293.1648864746094,297.1499938964844,293.1499938964844,0.0328512117266655,-1111.1104736328125,304.150634765625,0.658623218536377,0.0778449922800064,0.0707610771059989,293.6322937011719,297.1499938964844,293.1499938964844,0.0012042954331263,-96.30885314941406,292.84698486328125,0.5643466711044312,0.050000000745058,0.0481428280472755,293.15966796875,297.1499938964844,293.1499938964844,0.1397065222263336,-2329.7890625,304.1498718261719,0.9176647067070008,0.211604818701744,0.1483815461397171,293.2198791503906,297.1499938964844,293.1499938964844,0.1475677490234375,-3294.35302734375,304.1560363769531,0.9331032633781432,0.2205716371536255,0.2097138166427612,293.3187255859375,297.1499938964844,293.1499938964844,0.0034954976290464,-1320.75439453125,295.9596862792969,0.5643466711044312,0.050000000745058,0.2283688485622406,291.1694030761719,291.1499938964844,274.3980407714844,271.0599670410156,285.8982238769531,293.31884765625,291.1692199707031,1.0,0.1872201710939407,0.8069802522659302,0.8069802522659302,1.0,1.0,-0.8465037941932678,0.3320250511169433,0.5144787430763245,0.2024795114994049,0.0,0.0,0.1402098685503006,25.48868751525879,25.0,-1.9826613664627075,-4493.02099609375,71.13048553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812255859375,304.0979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.0993115678429603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156292185187339,0.1156334578990936,-4.2361989471828565e-06,0.0,0.0001007886166917,0.0,0.0,4.498701095581055,0.0,0.0,0.0,0.2721754610538482,4.0,0.0,1.0
739740,293.1633605957031,297.1499938964844,293.1499938964844,0.0327942706644535,-1110.1796875,304.1505126953125,0.6586127281188965,0.0777750238776207,0.0706947594881057,293.6237487792969,297.1499938964844,293.1499938964844,0.0011001694947481,-87.98622131347656,292.7025146484375,0.5645474791526794,0.050000000745058,0.0481415539979934,293.1576232910156,297.1499938964844,293.1499938964844,0.1398535519838333,-2331.7939453125,304.149658203125,0.9182498455047609,0.2117746323347091,0.1484953314065933,293.2174377441406,297.1499938964844,293.1499938964844,0.146513357758522,-3275.58203125,304.1557922363281,0.9313237071037292,0.2192980349063873,0.2085002809762954,293.3173522949219,297.1499938964844,293.1499938964844,0.0034547878894954,-1305.8082275390625,295.9042663574219,0.5645474791526794,0.050000000745058,0.2283628135919571,291.1680603027344,291.1499938964844,274.4440612792969,271.0848693847656,285.922119140625,293.31744384765625,291.1678466796875,1.0,0.1869997084140777,0.8070904612541199,0.8070904612541199,1.0,1.0,-0.8450956344604492,0.3311775922775268,0.5139180421829224,0.2027667611837387,0.0,0.0,0.1378963738679886,25.452606201171875,25.0,-1.8862920999526973,-4464.28955078125,70.84601593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630065917969,304.0536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.0986057966947555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145720332860946,0.1145762652158737,-4.234398147673346e-06,0.0,0.0001000723495963,0.0,0.0,4.4547624588012695,0.0,0.0,0.0,0.2720064520835876,4.0,0.0,1.0
