time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739800,293.1633605957031,297.1499938964844,293.1499938964844,0.0327942706644535,-1110.1796875,304.1505126953125,0.6586127281188965,0.0777750238776207,0.0706947594881057,293.6237487792969,297.1499938964844,293.1499938964844,0.0011001694947481,-87.98622131347656,292.7025146484375,0.5645474791526794,0.050000000745058,0.0481415539979934,293.1576232910156,297.1499938964844,293.1499938964844,0.1398535519838333,-2331.7939453125,304.149658203125,0.9182498455047609,0.2117746323347091,0.1484953314065933,293.2174377441406,297.1499938964844,293.1499938964844,0.146513357758522,-3275.58203125,304.1557922363281,0.9313237071037292,0.2192980349063873,0.2085002809762954,293.3173522949219,297.1499938964844,293.1499938964844,0.0034547878894954,-1305.8082275390625,295.9042663574219,0.5645474791526794,0.050000000745058,0.2283628135919571,291.1680603027344,291.1499938964844,274.4440612792969,271.0848693847656,285.922119140625,293.31744384765625,291.1678466796875,1.0,0.1869997084140777,0.8070904612541199,0.8070904612541199,1.0,1.0,-0.8450956344604492,0.3311775922775268,0.5139180421829224,0.2027667611837387,0.0,0.0,0.1378963738679886,25.452606201171875,25.0,-1.8862920999526973,-4464.28955078125,70.84601593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630065917969,304.0536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.0986057966947555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145720332860946,0.1145762652158737,-4.234398147673346e-06,0.0,0.0001000723495963,0.0,0.0,4.4547624588012695,0.0,0.0,0.0,0.2720064520835876,4.0,0.0,1.0
739860,293.1620178222656,297.1499938964844,293.1499938964844,0.0327441878616809,-1109.360595703125,304.1504211425781,0.6585935354232788,0.0777124688029289,0.0706360414624214,293.6158447265625,297.1499938964844,293.1499938964844,0.0009969626553356,-79.73591613769531,292.55938720703125,0.5647155046463013,0.050000000745058,0.0481404960155487,293.1557922363281,297.1499938964844,293.1499938964844,0.1400140821933746,-2333.970703125,304.1495056152344,0.9188125729560852,0.2119587510824203,0.1486209034919738,293.215087890625,297.1499938964844,293.1499938964844,0.1454939097166061,-3257.3994140625,304.1555480957031,0.9295476675033568,0.2180648297071457,0.2073258459568023,293.31597900390625,297.1499938964844,293.1499938964844,0.0034144311212003,-1290.9588623046875,295.8492736816406,0.5647155046463013,0.050000000745058,0.2283577769994735,291.16680908203125,291.1499938964844,274.48876953125,271.1088562011719,285.9446716308594,293.31610107421875,291.1666259765625,1.0,0.1867949217557907,0.8071999549865723,0.8071999549865723,1.0,1.0,-0.8437590599060059,0.3303980231285095,0.5133610367774963,0.2029788494110107,0.0,0.0,0.1357449144124984,25.42081451416016,25.0,-1.7223706245422363,-4437.38427734375,70.58023834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438415527344,304.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.0979852229356765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135984510183334,0.1136026829481124,-4.232746960042277e-06,0.0,9.944254998117684e-05,0.0,0.0,4.414361000061035,0.0,0.0,0.0,0.271851122379303,4.0,0.0,1.0
739920,293.1620178222656,297.1499938964844,293.1499938964844,0.0327441878616809,-1109.360595703125,304.1504211425781,0.6585935354232788,0.0777124688029289,0.0706360414624214,293.6158447265625,297.1499938964844,293.1499938964844,0.0009969626553356,-79.73591613769531,292.55938720703125,0.5647155046463013,0.050000000745058,0.0481404960155487,293.1557922363281,297.1499938964844,293.1499938964844,0.1400140821933746,-2333.970703125,304.1495056152344,0.9188125729560852,0.2119587510824203,0.1486209034919738,293.215087890625,297.1499938964844,293.1499938964844,0.1454939097166061,-3257.3994140625,304.1555480957031,0.9295476675033568,0.2180648297071457,0.2073258459568023,293.31597900390625,297.1499938964844,293.1499938964844,0.0034144311212003,-1290.9588623046875,295.8492736816406,0.5647155046463013,0.050000000745058,0.2283577769994735,291.16680908203125,291.1499938964844,274.48876953125,271.1088562011719,285.9446716308594,293.31610107421875,291.1666259765625,1.0,0.1867949217557907,0.8071999549865723,0.8071999549865723,1.0,1.0,-0.8437590599060059,0.3303980231285095,0.5133610367774963,0.2029788494110107,0.0,0.0,0.1357449144124984,25.42081451416016,25.0,-1.7223706245422363,-4437.38427734375,70.58023834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438415527344,304.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.0979852229356765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135984510183334,0.1136026829481124,-4.232746960042277e-06,0.0,9.944254998117684e-05,0.0,0.0,4.414361000061035,0.0,0.0,0.0,0.271851122379303,4.0,0.0,1.0
739980,293.1607971191406,297.1499938964844,293.1499938964844,0.0326983965933322,-1108.6097412109375,304.1503601074219,0.6585611701011658,0.0776549354195594,0.0705824643373489,293.6084899902344,297.1499938964844,293.1499938964844,0.000894556462299,-71.54845428466797,292.4175109863281,0.564854085445404,0.050000000745058,0.0481396205723285,293.1541442871094,297.1499938964844,293.1499938964844,0.1401792168617248,-2336.20068359375,304.1494140625,0.9193412661552428,0.2121468186378479,0.148751214146614,293.2128601074219,297.1499938964844,293.1499938964844,0.1445056349039077,-3239.740478515625,304.1553649902344,0.9277772307395936,0.2168687433004379,0.2061871886253357,293.314697265625,297.1499938964844,293.1499938964844,0.003374375635758,-1276.186767578125,295.7947082519531,0.564854085445404,0.050000000745058,0.2283536344766616,291.16571044921875,291.1499938964844,274.531982421875,271.1318054199219,285.9659423828125,293.3147888183594,291.1655578613281,1.0,0.1866035759449005,0.8073094487190247,0.8073094487190247,1.0,1.0,-0.8424785733222961,0.3296705186367035,0.512808084487915,0.2031349688768386,0.0,0.0,0.1337278336286544,25.393022537231445,25.0,-1.4920127391815186,-4412.1328125,70.3300552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245544433594,303.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.0974428132176399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126950979232788,0.1126993298530578,-4.23122492065886e-06,0.0,9.889206558000296e-05,0.0,0.0,4.376930236816406,0.0,0.0,0.0,0.2717073261737823,4.0,0.0,1.0
740040,293.1607971191406,297.1499938964844,293.1499938964844,0.0326983965933322,-1108.6097412109375,304.1503601074219,0.6585611701011658,0.0776549354195594,0.0705824643373489,293.6084899902344,297.1499938964844,293.1499938964844,0.000894556462299,-71.54845428466797,292.4175109863281,0.564854085445404,0.050000000745058,0.0481396205723285,293.1541442871094,297.1499938964844,293.1499938964844,0.1401792168617248,-2336.20068359375,304.1494140625,0.9193412661552428,0.2121468186378479,0.148751214146614,293.2128601074219,297.1499938964844,293.1499938964844,0.1445056349039077,-3239.740478515625,304.1553649902344,0.9277772307395936,0.2168687433004379,0.2061871886253357,293.314697265625,297.1499938964844,293.1499938964844,0.003374375635758,-1276.186767578125,295.7947082519531,0.564854085445404,0.050000000745058,0.2283536344766616,291.16571044921875,291.1499938964844,274.531982421875,271.1318054199219,285.9659423828125,293.3147888183594,291.1655578613281,1.0,0.1866035759449005,0.8073094487190247,0.8073094487190247,1.0,1.0,-0.8424785733222961,0.3296705186367035,0.512808084487915,0.2031349688768386,0.0,0.0,0.1337278336286544,25.393022537231445,25.0,-1.4920127391815186,-4412.1328125,70.3300552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245544433594,303.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.0974428132176399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126950979232788,0.1126993298530578,-4.23122492065886e-06,0.0,9.889206558000296e-05,0.0,0.0,4.376930236816406,0.0,0.0,0.0,0.2717073261737823,4.0,0.0,1.0
740100,293.1602478027344,297.1499938964844,293.1499938964844,0.0326766334474086,-1108.2518310546875,304.1503295898437,0.6585399508476257,0.0776276364922523,0.0705571621656417,293.6050109863281,297.1499938964844,293.1499938964844,0.0008436437929049,-67.4775161743164,292.3470458984375,0.5649135708808899,0.050000000745058,0.0481392480432987,293.1534118652344,297.1499938964844,293.1499938964844,0.140260636806488,-2337.296875,304.1493530273437,0.9195892214775084,0.2122389376163482,0.1488158553838729,293.2117919921875,297.1499938964844,293.1499938964844,0.1440224349498748,-3231.09423828125,304.1552429199219,0.926895797252655,0.2162840366363525,0.2056306898593902,293.3140563964844,297.1499938964844,293.1499938964844,0.0033544471953064,-1268.824462890625,295.7676086425781,0.5649135708808899,0.050000000745058,0.2283518612384796,291.16522216796875,291.1499938964844,274.55291748046875,271.1428527832031,285.9761657714844,293.31414794921875,291.16510009765625,1.0,0.1865123957395553,0.8073641657829285,0.8073641657829285,1.0,1.0,-0.8418553471565247,0.3293207287788391,0.5125345587730408,0.2032005041837692,0.0,0.0,0.1327606588602066,25.380565643310547,25.0,-1.3506903648376465,-4400.06640625,70.21002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150634765625,303.95050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.0971985459327697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122655645012855,0.112269788980484,-4.230505510349758e-06,0.0,9.864416642813012e-05,0.0,0.0,4.359152317047119,0.0,0.0,0.0,0.2716390788555145,4.0,0.0,1.0
740160,293.1596984863281,297.1499938964844,293.1499938964844,0.0326554514467716,-1107.9027099609375,304.1503295898437,0.6585152745246887,0.077601321041584,0.0705327317118644,293.6016540527344,297.1499938964844,293.1499938964844,0.0007929376442916,-63.42281723022461,292.27691650390625,0.5649669170379639,0.050000000745058,0.0481389127671718,293.1527404785156,297.1499938964844,293.1499938964844,0.1403396278619766,-2338.358154296875,304.1493225097656,0.9198236465454102,0.2123280167579651,0.148878812789917,293.21075439453125,297.1499938964844,293.1499938964844,0.1435461789369583,-3222.564697265625,304.1551818847656,0.9260174036026,0.2157080769538879,0.2050824910402298,293.3134460449219,297.1499938964844,293.1499938964844,0.003334580687806,-1261.476318359375,295.7405700683594,0.5649669170379639,0.050000000745058,0.2283502668142318,291.1648254394531,291.1499938964844,274.57342529296875,271.1536865234375,285.98614501953125,293.31353759765625,291.1647033691406,1.0,0.1864239126443863,0.8074197173118591,0.8074197173118591,1.0,1.0,-0.8412413597106934,0.328978419303894,0.5122629404067993,0.2032598108053207,0.0,0.0,0.1318152546882629,25.36903381347656,25.0,-1.1961950063705444,-4388.337890625,70.09297943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,303.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.0969707295298576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118481829762458,0.1118524074554443,-4.229810656397604e-06,0.0,9.84129583230242e-05,0.0,0.0,4.341890811920166,0.0,0.0,0.0,0.271572858095169,4.0,0.0,1.0
740220,293.15875244140625,297.1499938964844,293.1499938964844,0.0326149947941303,-1107.2335205078125,304.1502685546875,0.6584571599960327,0.07755146920681,0.0704865530133247,293.5953063964844,297.1499938964844,293.1499938964844,0.0006920333253219,-55.353363037109375,292.1375427246094,0.565056324005127,0.050000000745058,0.0481383502483367,293.1515808105469,297.1499938964844,293.1499938964844,0.1404866725206375,-2340.327880859375,304.1493225097656,0.92024564743042,0.2124922573566436,0.1489964723587036,293.2087097167969,297.1499938964844,293.1499938964844,0.1426138877868652,-3205.84521484375,304.1549987792969,0.9242712259292604,0.2145812958478927,0.2040101736783981,293.312255859375,297.1499938964844,293.1499938964844,0.0032950032036751,-1246.81298828125,295.68682861328125,0.565056324005127,0.050000000745058,0.2283476144075393,291.1641540527344,291.1499938964844,274.6129150390625,271.1744384765625,286.0052795410156,293.3123474121094,291.1640625,1.0,0.1862541139125824,0.8075307607650757,0.8075307607650757,1.0,1.0,-0.8400363326072693,0.328313946723938,0.5117223262786865,0.203358381986618,0.0,0.0,0.1299746483564376,25.34850311279297,25.0,-0.9064993262290956,-4365.78759765625,69.86664581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,303.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.0965578183531761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110419556498527,0.1110461801290512,-4.228477791912155e-06,0.0,9.799391409615056e-05,0.0,0.0,4.308585166931152,0.0,0.0,0.0,0.2714452445507049,4.0,0.0,1.0
740280,293.15875244140625,297.1499938964844,293.1499938964844,0.0326149947941303,-1107.2335205078125,304.1502685546875,0.6584571599960327,0.07755146920681,0.0704865530133247,293.5953063964844,297.1499938964844,293.1499938964844,0.0006920333253219,-55.353363037109375,292.1375427246094,0.565056324005127,0.050000000745058,0.0481383502483367,293.1515808105469,297.1499938964844,293.1499938964844,0.1404866725206375,-2340.327880859375,304.1493225097656,0.92024564743042,0.2124922573566436,0.1489964723587036,293.2087097167969,297.1499938964844,293.1499938964844,0.1426138877868652,-3205.84521484375,304.1549987792969,0.9242712259292604,0.2145812958478927,0.2040101736783981,293.312255859375,297.1499938964844,293.1499938964844,0.0032950032036751,-1246.81298828125,295.68682861328125,0.565056324005127,0.050000000745058,0.2283476144075393,291.1641540527344,291.1499938964844,274.6129150390625,271.1744384765625,286.0052795410156,293.3123474121094,291.1640625,1.0,0.1862541139125824,0.8075307607650757,0.8075307607650757,1.0,1.0,-0.8400363326072693,0.328313946723938,0.5117223262786865,0.203358381986618,0.0,0.0,0.1299746483564376,25.34850311279297,25.0,-0.9064993262290956,-4365.78759765625,69.86664581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,303.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.0965578183531761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110419556498527,0.1110461801290512,-4.228477791912155e-06,0.0,9.799391409615056e-05,0.0,0.0,4.308585166931152,0.0,0.0,0.0,0.2714452445507049,4.0,0.0,1.0
740340,293.15789794921875,297.1499938964844,293.1499938964844,0.0325769670307636,-1106.6024169921875,304.1502380371094,0.6583864092826843,0.077504925429821,0.0704436227679252,293.58941650390625,297.1499938964844,293.1499938964844,0.0005918185343034,-47.3383903503418,291.9992370605469,0.5651226043701172,0.050000000745058,0.0481379367411136,293.15069580078125,297.1499938964844,293.1499938964844,0.1406128704547882,-2342.01123046875,304.1493225097656,0.9205911755561828,0.2126297652721405,0.1490972340106964,293.206787109375,297.1499938964844,293.1499938964844,0.1417090743780136,-3189.591796875,304.15484619140625,0.9225411415100098,0.2134880423545837,0.2029699236154556,293.3111572265625,297.1499938964844,293.1499938964844,0.0032556618098169,-1232.2080078125,295.6334228515625,0.5651226043701172,0.050000000745058,0.2283456474542617,291.1636657714844,291.1499938964844,274.6501770019531,271.19403076171875,286.02325439453125,293.31121826171875,291.16357421875,1.0,0.1860928684473037,0.807641863822937,0.807641863822937,1.0,1.0,-0.8388544321060181,0.3276731073856354,0.5111812949180603,0.2034285962581634,0.0,0.0,0.1281902641057968,25.331249237060547,25.0,-0.6877538561820984,-4344.392578125,69.64926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,303.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.0961940884590148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102673411369323,0.1102715730667114,-4.227207682561129e-06,0.0,9.762477566255257e-05,0.0,0.0,4.276628017425537,0.0,0.0,0.0,0.2713229060173034,4.0,0.0,1.0
740400,293.15789794921875,297.1499938964844,293.1499938964844,0.0325769670307636,-1106.6024169921875,304.1502380371094,0.6583864092826843,0.077504925429821,0.0704436227679252,293.58941650390625,297.1499938964844,293.1499938964844,0.0005918185343034,-47.3383903503418,291.9992370605469,0.5651226043701172,0.050000000745058,0.0481379367411136,293.15069580078125,297.1499938964844,293.1499938964844,0.1406128704547882,-2342.01123046875,304.1493225097656,0.9205911755561828,0.2126297652721405,0.1490972340106964,293.206787109375,297.1499938964844,293.1499938964844,0.1417090743780136,-3189.591796875,304.15484619140625,0.9225411415100098,0.2134880423545837,0.2029699236154556,293.3111572265625,297.1499938964844,293.1499938964844,0.0032556618098169,-1232.2080078125,295.6334228515625,0.5651226043701172,0.050000000745058,0.2283456474542617,291.1636657714844,291.1499938964844,274.6501770019531,271.19403076171875,286.02325439453125,293.31121826171875,291.16357421875,1.0,0.1860928684473037,0.807641863822937,0.807641863822937,1.0,1.0,-0.8388544321060181,0.3276731073856354,0.5111812949180603,0.2034285962581634,0.0,0.0,0.1281902641057968,25.331249237060547,25.0,-0.6877538561820984,-4344.392578125,69.64926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,303.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.0961940884590148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102673411369323,0.1102715730667114,-4.227207682561129e-06,0.0,9.762477566255257e-05,0.0,0.0,4.276628017425537,0.0,0.0,0.0,0.2713229060173034,4.0,0.0,1.0
740460,293.1571350097656,297.1499938964844,293.1499938964844,0.0325408838689327,-1106.0023193359375,304.1502380371094,0.658301591873169,0.0774606093764305,0.0704030990600586,293.5840148925781,297.1499938964844,293.1499938964844,0.0005081316921859,-38.41474533081055,291.86163330078125,0.5651671290397644,0.050000000745058,0.0481376573443412,293.1501159667969,297.1499938964844,293.1499938964844,0.1407121568918228,-2343.3291015625,304.1493835449219,0.9208481907844543,0.2127319872379303,0.1491752862930297,293.2049255371094,297.1499938964844,293.1499938964844,0.1408304274082183,-3173.784423828125,304.1546936035156,0.9208271503448486,0.2124257981777191,0.2019593566656112,293.3100891113281,297.1499938964844,293.1499938964844,0.0032165052834898,-1217.6470947265625,295.5802917480469,0.5651671290397644,0.050000000745058,0.2283443361520767,291.1632385253906,291.1499938964844,274.6849975585937,271.21240234375,286.0399780273437,293.3101806640625,291.1631774902344,1.0,0.1859383732080459,0.8077548742294312,0.8077548742294312,1.0,1.0,-0.837684690952301,0.3270512223243713,0.5106334686279297,0.2034682482481002,0.0,0.0,0.1264520436525344,25.31694602966309,25.0,-0.564175546169281,-4324.072265625,69.43853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,303.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.0958660542964935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095183119177818,0.1095225363969802,-4.225985776429297e-06,0.0,9.7291856945958e-05,0.0,0.0,4.245762348175049,0.0,0.0,0.0,0.2712048590183258,4.0,0.0,1.0
740520,293.1571350097656,297.1499938964844,293.1499938964844,0.0325408838689327,-1106.0023193359375,304.1502380371094,0.658301591873169,0.0774606093764305,0.0704030990600586,293.5840148925781,297.1499938964844,293.1499938964844,0.0005081316921859,-38.41474533081055,291.86163330078125,0.5651671290397644,0.050000000745058,0.0481376573443412,293.1501159667969,297.1499938964844,293.1499938964844,0.1407121568918228,-2343.3291015625,304.1493835449219,0.9208481907844543,0.2127319872379303,0.1491752862930297,293.2049255371094,297.1499938964844,293.1499938964844,0.1408304274082183,-3173.784423828125,304.1546936035156,0.9208271503448486,0.2124257981777191,0.2019593566656112,293.3100891113281,297.1499938964844,293.1499938964844,0.0032165052834898,-1217.6470947265625,295.5802917480469,0.5651671290397644,0.050000000745058,0.2283443361520767,291.1632385253906,291.1499938964844,274.6849975585937,271.21240234375,286.0399780273437,293.3101806640625,291.1631774902344,1.0,0.1859383732080459,0.8077548742294312,0.8077548742294312,1.0,1.0,-0.837684690952301,0.3270512223243713,0.5106334686279297,0.2034682482481002,0.0,0.0,0.1264520436525344,25.31694602966309,25.0,-0.564175546169281,-4324.072265625,69.43853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,303.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.0958660542964935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095183119177818,0.1095225363969802,-4.225985776429297e-06,0.0,9.7291856945958e-05,0.0,0.0,4.245762348175049,0.0,0.0,0.0,0.2712048590183258,4.0,0.0,1.0
740580,293.15643310546875,297.1499938964844,293.1499938964844,0.0325059555470943,-1105.420654296875,304.15020751953125,0.6581985354423523,0.0774173215031623,0.0703639164566993,293.5791320800781,297.1499938964844,293.1499938964844,0.0004725605249404,-31.39041328430176,291.72442626953125,0.5651891231536865,0.050000000745058,0.0481375232338905,293.1498413085937,297.1499938964844,293.1499938964844,0.1407763212919235,-2344.17236328125,304.14947509765625,0.920997142791748,0.2127883583307266,0.1492230743169784,293.2031555175781,297.1499938964844,293.1499938964844,0.1399783939123153,-3158.43408203125,304.154541015625,0.9191299676895142,0.2113944143056869,0.2009783685207367,293.30908203125,297.1499938964844,293.1499938964844,0.0031775443349033,-1203.1378173828125,295.52734375,0.5651891231536865,0.050000000745058,0.2283436954021453,291.1628723144531,291.1499938964844,274.7171325683594,271.2294921875,286.055419921875,293.3091735839844,291.1628112792969,1.0,0.1857895255088806,0.8078678846359253,0.8078678846359253,1.0,1.0,-0.836516797542572,0.3264435529708862,0.510073184967041,0.2034750133752823,0.0,0.0,0.1247614994645118,25.30559539794922,25.0,-0.5119898319244385,-4304.8466796875,69.23274993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24810791015625,303.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.720703125,18000.0,0.0,0.0,0.0955644845962524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108794517815113,0.1087987422943115,-4.2248079807905015e-06,0.0,9.698580106487498e-05,0.0,0.0,4.215968132019043,0.0,0.0,0.0,0.2710909247398376,4.0,0.0,1.0
740640,293.15643310546875,297.1499938964844,293.1499938964844,0.0325059555470943,-1105.420654296875,304.15020751953125,0.6581985354423523,0.0774173215031623,0.0703639164566993,293.5791320800781,297.1499938964844,293.1499938964844,0.0004725605249404,-31.39041328430176,291.72442626953125,0.5651891231536865,0.050000000745058,0.0481375232338905,293.1498413085937,297.1499938964844,293.1499938964844,0.1407763212919235,-2344.17236328125,304.14947509765625,0.920997142791748,0.2127883583307266,0.1492230743169784,293.2031555175781,297.1499938964844,293.1499938964844,0.1399783939123153,-3158.43408203125,304.154541015625,0.9191299676895142,0.2113944143056869,0.2009783685207367,293.30908203125,297.1499938964844,293.1499938964844,0.0031775443349033,-1203.1378173828125,295.52734375,0.5651891231536865,0.050000000745058,0.2283436954021453,291.1628723144531,291.1499938964844,274.7171325683594,271.2294921875,286.055419921875,293.3091735839844,291.1628112792969,1.0,0.1857895255088806,0.8078678846359253,0.8078678846359253,1.0,1.0,-0.836516797542572,0.3264435529708862,0.510073184967041,0.2034750133752823,0.0,0.0,0.1247614994645118,25.30559539794922,25.0,-0.5119898319244385,-4304.8466796875,69.23274993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24810791015625,303.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.720703125,18000.0,0.0,0.0,0.0955644845962524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108794517815113,0.1087987422943115,-4.2248079807905015e-06,0.0,9.698580106487498e-05,0.0,0.0,4.215968132019043,0.0,0.0,0.0,0.2710909247398376,4.0,0.0,1.0
740700,293.1561584472656,297.1499938964844,293.1499938964844,0.0324886590242385,-1105.13232421875,304.15020751953125,0.6581389307975769,0.0773956552147865,0.0703444927930831,293.576904296875,297.1499938964844,293.1499938964844,0.0004531972517725,-27.413747787475582,291.6559143066406,0.5651914477348328,0.050000000745058,0.0481375120580196,293.1498107910156,297.1499938964844,293.1499938964844,0.1407922953367233,-2344.377197265625,304.1495361328125,0.9210246205329896,0.2127956002950668,0.1492330133914947,293.2023010253906,297.1499938964844,293.1499938964844,0.139562502503395,-3150.93359375,304.15447998046875,0.9182881712913512,0.210890308022499,0.2004989981651306,293.3086242675781,297.1499938964844,293.1499938964844,0.0031581374350935,-1195.9034423828125,295.5009460449219,0.5651914477348328,0.050000000745058,0.2283436357975006,291.1626892089844,291.1499938964844,274.7321472167969,271.2375793457031,286.0626220703125,293.3087158203125,291.1626281738281,1.0,0.1857168078422546,0.8079243898391724,0.8079243898391724,1.0,1.0,-0.8359299898147583,0.3261436223983764,0.5097863674163818,0.2034651637077331,0.0,0.0,0.1239351704716682,25.30101585388184,25.0,-0.5072513818740845,-4295.650390625,69.13111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,303.7789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.673828125,18000.0,0.0,0.0,0.0954205840826034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108442299067974,0.1084465235471725,-4.224235908623086e-06,0.0,9.68397653196007e-05,0.0,0.0,4.201480388641357,0.0,0.0,0.0,0.2710355222225189,4.0,0.0,1.0
740760,293.1558532714844,297.1499938964844,293.1499938964844,0.0324712991714477,-1104.843017578125,304.15020751953125,0.6580736041069031,0.0773738399147987,0.0703249722719192,293.5748291015625,297.1499938964844,293.1499938964844,0.0004331395903136,-23.435970306396484,291.58746337890625,0.5651883482933044,0.050000000745058,0.0481375344097614,293.1498413085937,297.1499938964844,293.1499938964844,0.1407969892024994,-2344.43017578125,304.1496276855469,0.9210200905799866,0.2127883434295654,0.1492331773042678,293.2014465332031,297.1499938964844,293.1499938964844,0.1391528397798538,-3143.54052734375,304.1544189453125,0.9174506664276124,0.2103933244943618,0.2000264078378677,293.30816650390625,297.1499938964844,293.1499938964844,0.003138761036098,-1188.6761474609375,295.4745788574219,0.5651883482933044,0.050000000745058,0.2283437252044677,291.1625061035156,291.1499938964844,274.7463684082031,271.24530029296875,286.0694580078125,293.3082580566406,291.1624450683594,1.0,0.1856449395418167,0.807982861995697,0.807982861995697,1.0,1.0,-0.8353397250175476,0.3258455395698547,0.5094941854476929,0.2034465968608856,0.0,0.0,0.1231215372681617,25.297103881835938,25.0,-0.5117682814598083,-4286.71875,69.02998352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,303.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.095279611647129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080964282155036,0.1081006526947021,-4.223673840897391e-06,0.0,9.66966908890754e-05,0.0,0.0,4.187260150909424,0.0,0.0,0.0,0.2709811329841614,4.0,0.0,1.0
740820,293.1553649902344,297.1499938964844,293.1499938964844,0.0324360877275466,-1104.2559814453125,304.1501770019531,0.6579248905181885,0.0773290321230888,0.0702852308750152,293.571044921875,297.1499938964844,293.1499938964844,0.0003888481587637,-15.48779582977295,291.45037841796875,0.5651662349700928,0.050000000745058,0.0481376759707927,293.1501770019531,297.1499938964844,293.1499938964844,0.1407704204320907,-2344.05419921875,304.1497802734375,0.920910894870758,0.2127267867326736,0.1492021530866623,293.1998291015625,297.1499938964844,293.1499938964844,0.1383513510227203,-3129.063232421875,304.1542663574219,0.9157881736755372,0.2094192951917648,0.1991004049777984,293.30731201171875,297.1499938964844,293.1499938964844,0.0031001004390418,-1174.244140625,295.4219055175781,0.5651662349700928,0.050000000745058,0.2283444106578827,291.162109375,291.1499938964844,274.7724609375,271.2597351074219,286.0820617675781,293.307373046875,291.1620483398437,1.0,0.1855030953884124,0.8080998659133911,0.8080998659133911,1.0,1.0,-0.8341444134712219,0.3252529203891754,0.5088915228843689,0.2033817917108535,0.0,0.0,0.1215351074934005,25.291162490844727,25.0,-0.5643422603607178,-4269.63037109375,68.82833099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23272705078125,303.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.095003105700016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074243187904357,0.1074285358190536,-4.222581992507912e-06,0.0,9.641607175581156e-05,0.0,0.0,4.159643650054932,0.0,0.0,0.0,0.2708755433559418,4.0,0.0,1.0
740880,293.1553649902344,297.1499938964844,293.1499938964844,0.0324360877275466,-1104.2559814453125,304.1501770019531,0.6579248905181885,0.0773290321230888,0.0702852308750152,293.571044921875,297.1499938964844,293.1499938964844,0.0003888481587637,-15.48779582977295,291.45037841796875,0.5651662349700928,0.050000000745058,0.0481376759707927,293.1501770019531,297.1499938964844,293.1499938964844,0.1407704204320907,-2344.05419921875,304.1497802734375,0.920910894870758,0.2127267867326736,0.1492021530866623,293.1998291015625,297.1499938964844,293.1499938964844,0.1383513510227203,-3129.063232421875,304.1542663574219,0.9157881736755372,0.2094192951917648,0.1991004049777984,293.30731201171875,297.1499938964844,293.1499938964844,0.0031001004390418,-1174.244140625,295.4219055175781,0.5651662349700928,0.050000000745058,0.2283444106578827,291.162109375,291.1499938964844,274.7724609375,271.2597351074219,286.0820617675781,293.307373046875,291.1620483398437,1.0,0.1855030953884124,0.8080998659133911,0.8080998659133911,1.0,1.0,-0.8341444134712219,0.3252529203891754,0.5088915228843689,0.2033817917108535,0.0,0.0,0.1215351074934005,25.291162490844727,25.0,-0.5643422603607178,-4269.63037109375,68.82833099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23272705078125,303.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.095003105700016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074243187904357,0.1074285358190536,-4.222581992507912e-06,0.0,9.641607175581156e-05,0.0,0.0,4.159643650054932,0.0,0.0,0.0,0.2708755433559418,4.0,0.0,1.0
740940,293.1549072265625,297.1499938964844,293.1499938964844,0.0323995053768157,-1103.646484375,304.1501770019531,0.6577481627464294,0.0772817209362983,0.0702436342835426,293.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.5651217699050903,0.050000000745058,0.0481379628181457,293.1508178710937,297.1499938964844,293.1499938964844,0.1406881809234619,-2342.931396484375,304.1499938964844,0.9206497073173524,0.2125927209854126,0.1491223275661468,293.19830322265625,297.1499938964844,293.1499938964844,0.1375739574432373,-3115.004638671875,304.1541442871094,0.914142370223999,0.208471804857254,0.1981998831033706,293.3065490722656,297.1499938964844,293.1499938964844,0.0030615881551057,-1159.85400390625,295.3692626953125,0.5651217699050903,0.050000000745058,0.2283457666635513,291.1616516113281,291.1499938964844,274.7951965332031,271.27276611328125,286.0931091308594,293.3066101074219,291.1615600585937,1.0,0.1853628456592559,0.8082168698310852,0.8082168698310852,1.0,1.0,-0.8329198956489563,0.3246608972549438,0.5082589983940125,0.2032775431871414,0.0,0.0,0.1200160682201385,25.287805557250977,25.0,-0.6622693538665771,-4253.6201171875,68.62606048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279663085937,303.7105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40234375,18000.0,0.0,0.0,0.0947303995490074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106782853603363,0.1067870706319809,-4.221537437842926e-06,0.0,9.613931615604088e-05,0.0,0.0,4.13330602645874,0.0,0.0,0.0,0.2707747519016266,4.0,0.0,1.0
741000,293.1549072265625,297.1499938964844,293.1499938964844,0.0323995053768157,-1103.646484375,304.1501770019531,0.6577481627464294,0.0772817209362983,0.0702436342835426,293.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.5651217699050903,0.050000000745058,0.0481379628181457,293.1508178710937,297.1499938964844,293.1499938964844,0.1406881809234619,-2342.931396484375,304.1499938964844,0.9206497073173524,0.2125927209854126,0.1491223275661468,293.19830322265625,297.1499938964844,293.1499938964844,0.1375739574432373,-3115.004638671875,304.1541442871094,0.914142370223999,0.208471804857254,0.1981998831033706,293.3065490722656,297.1499938964844,293.1499938964844,0.0030615881551057,-1159.85400390625,295.3692626953125,0.5651217699050903,0.050000000745058,0.2283457666635513,291.1616516113281,291.1499938964844,274.7951965332031,271.27276611328125,286.0931091308594,293.3066101074219,291.1615600585937,1.0,0.1853628456592559,0.8082168698310852,0.8082168698310852,1.0,1.0,-0.8329198956489563,0.3246608972549438,0.5082589983940125,0.2032775431871414,0.0,0.0,0.1200160682201385,25.287805557250977,25.0,-0.6622693538665771,-4253.6201171875,68.62606048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279663085937,303.7105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40234375,18000.0,0.0,0.0,0.0947303995490074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106782853603363,0.1067870706319809,-4.221537437842926e-06,0.0,9.613931615604088e-05,0.0,0.0,4.13330602645874,0.0,0.0,0.0,0.2707747519016266,4.0,0.0,1.0
741060,293.1545104980469,297.1499938964844,293.1499938964844,0.0323645360767841,-1103.0654296875,304.1501770019531,0.6575573086738586,0.077236957848072,0.0702033564448356,293.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5650588274002075,0.050000000745058,0.0481383651494979,293.1517639160156,297.1499938964844,293.1499938964844,0.1405472308397293,-2341.0224609375,304.1502380371094,0.9202364683151244,0.2123831957578659,0.148991048336029,293.1968078613281,297.1499938964844,293.1499938964844,0.1368206143379211,-3101.3662109375,304.1540222167969,0.9125211834907532,0.2075514644384384,0.1973247230052948,293.3058166503906,297.1499938964844,293.1499938964844,0.0030232006683945,-1145.49853515625,295.3166809082031,0.5650588274002075,0.050000000745058,0.2283476740121841,291.1610717773437,291.1499938964844,274.8143005371094,271.2843322753906,286.1025390625,293.3058776855469,291.1609802246094,1.0,0.1852231919765472,0.8083371520042419,0.8083371520042419,1.0,1.0,-0.8316664099693298,0.3240695893764496,0.5075968503952026,0.2031349092721939,0.0,0.0,0.1185749843716621,25.286449432373047,25.0,-0.8060464859008789,-4238.69873046875,68.42240905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,303.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.0944586545228958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106175772845745,0.1061799898743629,-4.220545179123292e-06,0.0,9.586352098267524e-05,0.0,0.0,4.108396053314209,0.0,0.0,0.0,0.2706793546676636,4.0,0.0,1.0
741120,293.1545104980469,297.1499938964844,293.1499938964844,0.0323645360767841,-1103.0654296875,304.1501770019531,0.6575573086738586,0.077236957848072,0.0702033564448356,293.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5650588274002075,0.050000000745058,0.0481383651494979,293.1517639160156,297.1499938964844,293.1499938964844,0.1405472308397293,-2341.0224609375,304.1502380371094,0.9202364683151244,0.2123831957578659,0.148991048336029,293.1968078613281,297.1499938964844,293.1499938964844,0.1368206143379211,-3101.3662109375,304.1540222167969,0.9125211834907532,0.2075514644384384,0.1973247230052948,293.3058166503906,297.1499938964844,293.1499938964844,0.0030232006683945,-1145.49853515625,295.3166809082031,0.5650588274002075,0.050000000745058,0.2283476740121841,291.1610717773437,291.1499938964844,274.8143005371094,271.2843322753906,286.1025390625,293.3058776855469,291.1609802246094,1.0,0.1852231919765472,0.8083371520042419,0.8083371520042419,1.0,1.0,-0.8316664099693298,0.3240695893764496,0.5075968503952026,0.2031349092721939,0.0,0.0,0.1185749843716621,25.286449432373047,25.0,-0.8060464859008789,-4238.69873046875,68.42240905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,303.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.0944586545228958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106175772845745,0.1061799898743629,-4.220545179123292e-06,0.0,9.586352098267524e-05,0.0,0.0,4.108396053314209,0.0,0.0,0.0,0.2706793546676636,4.0,0.0,1.0
741180,293.1542663574219,297.1499938964844,293.1499938964844,0.0323224812746048,-1102.3653564453125,304.15020751953125,0.6573135256767273,0.0771771073341369,0.0701548084616661,293.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5649689435958862,0.050000000745058,0.0481389351189136,293.1530456542969,297.1499938964844,293.1499938964844,0.140334740281105,-2338.154296875,304.1505126953125,0.9196311235427856,0.2120784521102905,0.1487969756126403,293.1954040527344,297.1499938964844,293.1499938964844,0.1360886245965957,-3088.099609375,304.1539001464844,0.9109081625938416,0.2066515833139419,0.1964714527130127,293.30517578125,297.1499938964844,293.1499938964844,0.0029848855920135,-1131.159912109375,295.2640380859375,0.5649689435958862,0.050000000745058,0.2283503860235214,291.160400390625,291.1499938964844,274.8295593261719,271.2944030761719,286.1102905273437,293.3052062988281,291.1603088378906,1.0,0.1850827783346176,0.8084574341773987,0.8084574341773987,1.0,1.0,-0.8303551077842712,0.3234664797782898,0.5068886280059814,0.2029464840888977,0.0,0.0,0.1172317191958427,25.288101196289062,25.0,-0.9414523243904114,-4224.9091796875,68.21418762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,303.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.0941872298717498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056107208132743,0.1056149378418922,-4.219616130285431e-06,0.0,9.558806050335988e-05,0.0,0.0,4.0852227210998535,0.0,0.0,0.0,0.2705905139446258,4.0,0.0,1.0
741240,293.1542663574219,297.1499938964844,293.1499938964844,0.0323224812746048,-1102.3653564453125,304.15020751953125,0.6573135256767273,0.0771771073341369,0.0701548084616661,293.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5649689435958862,0.050000000745058,0.0481389351189136,293.1530456542969,297.1499938964844,293.1499938964844,0.140334740281105,-2338.154296875,304.1505126953125,0.9196311235427856,0.2120784521102905,0.1487969756126403,293.1954040527344,297.1499938964844,293.1499938964844,0.1360886245965957,-3088.099609375,304.1539001464844,0.9109081625938416,0.2066515833139419,0.1964714527130127,293.30517578125,297.1499938964844,293.1499938964844,0.0029848855920135,-1131.159912109375,295.2640380859375,0.5649689435958862,0.050000000745058,0.2283503860235214,291.160400390625,291.1499938964844,274.8295593261719,271.2944030761719,286.1102905273437,293.3052062988281,291.1603088378906,1.0,0.1850827783346176,0.8084574341773987,0.8084574341773987,1.0,1.0,-0.8303551077842712,0.3234664797782898,0.5068886280059814,0.2029464840888977,0.0,0.0,0.1172317191958427,25.288101196289062,25.0,-0.9414523243904114,-4224.9091796875,68.21418762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,303.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.0941872298717498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056107208132743,0.1056149378418922,-4.219616130285431e-06,0.0,9.558806050335988e-05,0.0,0.0,4.0852227210998535,0.0,0.0,0.0,0.2705905139446258,4.0,0.0,1.0
741300,293.1541748046875,297.1499938964844,293.1499938964844,0.0322949588298797,-1101.9056396484375,304.15020751953125,0.6571560502052307,0.0771390199661254,0.0701233968138694,293.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5649109482765198,0.050000000745058,0.0481393039226532,293.15380859375,297.1499938964844,293.1499938964844,0.1401972770690918,-2336.301025390625,304.1506652832031,0.9192435145378112,0.2118863314390182,0.1486728489398956,293.1947326660156,297.1499938964844,293.1499938964844,0.13572858273983,-3081.567626953125,304.1538391113281,0.9100975394248962,0.2062077224254608,0.1960508972406387,293.30487060546875,297.1499938964844,293.1499938964844,0.0029657338745892,-1123.988037109375,295.2376708984375,0.5649109482765198,0.050000000745058,0.2283521443605423,291.1600341796875,291.1499938964844,274.835693359375,271.2988586425781,286.113525390625,293.304931640625,291.1599426269531,1.0,0.1850116848945617,0.8085175156593323,0.8085175156593323,1.0,1.0,-0.829666256904602,0.3231557309627533,0.5065105557441711,0.2028319984674453,0.0,0.0,0.1165981441736221,25.290393829345703,25.0,-0.9807014465332032,-4218.42138671875,68.10700988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215576171875,303.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.0940519273281097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053449660539627,0.1053491830825805,-4.219177753839176e-06,0.0,9.545075590722264e-05,0.0,0.0,4.074328422546387,0.0,0.0,0.0,0.2705487012863159,4.0,0.0,1.0
741360,293.15411376953125,297.1499938964844,293.1499938964844,0.0322633311152458,-1101.376708984375,304.1502380371094,0.6569765210151672,0.0770962536334991,0.0700875073671341,293.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5648449659347534,0.050000000745058,0.0481397248804569,293.1546936035156,297.1499938964844,293.1499938964844,0.1400383561849594,-2334.159912109375,304.1508483886719,0.9187994599342346,0.2116673290729522,0.1485302001237869,293.194091796875,297.1499938964844,293.1499938964844,0.1353720724582672,-3075.095703125,304.15380859375,0.9092851877212524,0.2057677656412124,0.1956340372562408,293.3046264648437,297.1499938964844,293.1499938964844,0.0029465821571648,-1116.81298828125,295.2113037109375,0.5648449659347534,0.050000000745058,0.228354126214981,291.15966796875,291.1499938964844,274.8407592773437,271.3029479980469,286.1163024902344,293.3046569824219,291.1595764160156,1.0,0.1849396973848343,0.808579683303833,0.808579683303833,1.0,1.0,-0.8289545774459839,0.3228386342525482,0.5061159729957581,0.2027039676904678,0.0,0.0,0.1159892901778221,25.293550491333008,25.0,-1.012671947479248,-4212.18701171875,67.99752044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207946777344,303.6437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.939453125,18000.0,0.0,0.0,0.0939172357320785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050899699330329,0.1050941944122314,-4.218757112539606e-06,0.0,9.531405521556736e-05,0.0,0.0,4.063878536224365,0.0,0.0,0.0,0.2705086171627044,4.0,0.0,1.0
741420,293.1540832519531,297.1499938964844,293.1499938964844,0.032189667224884,-1100.142822265625,304.1502685546875,0.6565601825714111,0.0769985914230346,0.0700043216347694,293.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5646916031837463,0.050000000745058,0.0481407046318054,293.1566772460937,297.1499938964844,293.1499938964844,0.1396538466215133,-2328.98193359375,304.15118408203125,0.9177417755126952,0.2111453711986541,0.1481872051954269,293.1928405761719,297.1499938964844,293.1499938964844,0.1346702128648758,-3062.343017578125,304.1536865234375,0.9076617360115052,0.2049000412225723,0.1948118507862091,293.3041687011719,297.1499938964844,293.1499938964844,0.0029082600958645,-1102.4471435546875,295.158447265625,0.5646916031837463,0.050000000745058,0.2283587753772735,291.1589050292969,291.1499938964844,274.84765625,271.3098449707031,286.1204528808594,293.30419921875,291.1587829589844,1.0,0.1847924292087555,0.8087039589881897,0.8087039589881897,1.0,1.0,-0.8274630904197693,0.3221853077411651,0.5052777528762817,0.2024070620536804,0.0,0.0,0.1148511171340942,25.30204963684082,25.0,-1.0875641107559204,-4200.4775390625,67.77116394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,303.625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.771484375,18000.0,0.0,0.0,0.0936510041356086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046134233474731,0.104617640376091,-4.217968125885818e-06,0.0,9.504386252956464e-05,0.0,0.0,4.044355392456055,0.0,0.0,0.0,0.270433634519577,4.0,0.0,1.0
741480,293.1540832519531,297.1499938964844,293.1499938964844,0.032189667224884,-1100.142822265625,304.1502685546875,0.6565601825714111,0.0769985914230346,0.0700043216347694,293.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5646916031837463,0.050000000745058,0.0481407046318054,293.1566772460937,297.1499938964844,293.1499938964844,0.1396538466215133,-2328.98193359375,304.15118408203125,0.9177417755126952,0.2111453711986541,0.1481872051954269,293.1928405761719,297.1499938964844,293.1499938964844,0.1346702128648758,-3062.343017578125,304.1536865234375,0.9076617360115052,0.2049000412225723,0.1948118507862091,293.3041687011719,297.1499938964844,293.1499938964844,0.0029082600958645,-1102.4471435546875,295.158447265625,0.5646916031837463,0.050000000745058,0.2283587753772735,291.1589050292969,291.1499938964844,274.84765625,271.3098449707031,286.1204528808594,293.30419921875,291.1587829589844,1.0,0.1847924292087555,0.8087039589881897,0.8087039589881897,1.0,1.0,-0.8274630904197693,0.3221853077411651,0.5052777528762817,0.2024070620536804,0.0,0.0,0.1148511171340942,25.30204963684082,25.0,-1.0875641107559204,-4200.4775390625,67.77116394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,303.625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.771484375,18000.0,0.0,0.0,0.0936510041356086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046134233474731,0.104617640376091,-4.217968125885818e-06,0.0,9.504386252956464e-05,0.0,0.0,4.044355392456055,0.0,0.0,0.0,0.270433634519577,4.0,0.0,1.0
