time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741540,293.1541442871094,297.1499938964844,293.1499938964844,0.0321043506264686,-1098.712646484375,304.1503295898437,0.6560781598091125,0.0768870338797569,0.0699082091450691,293.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5645127296447754,0.050000000745058,0.0481418445706367,293.15899658203125,297.1499938964844,293.1499938964844,0.1391769051551818,-2322.5625,304.1515808105469,0.9164570569992064,0.210506722331047,0.1477640271186828,293.1916809082031,297.1499938964844,293.1499938964844,0.1339838206768036,-3049.85791015625,304.15362548828125,0.90604829788208,0.2040491253137588,0.1940055340528488,293.3038330078125,297.1499938964844,293.1499938964844,0.0028699052054435,-1088.0589599609375,295.1054382324219,0.5645127296447754,0.050000000745058,0.2283641844987869,291.1580810546875,291.1499938964844,274.8500061035156,271.31512451171875,286.1227111816406,293.3038330078125,291.1579284667969,1.0,0.1846398115158081,0.8088282942771912,0.8088282942771912,1.0,1.0,-0.8258799910545349,0.3215062916278839,0.5043736696243286,0.2020552605390548,0.0,0.0,0.113829419016838,25.31298065185547,25.0,-1.1912890672683716,-4189.81103515625,67.53423309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178649902344,303.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.0933917090296745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041848957538604,0.1041891127824783,-4.217252808302874e-06,0.0,9.478071297053248e-05,0.0,0.0,4.026803493499756,0.0,0.0,0.0,0.2703661620616913,4.0,0.0,1.0
741600,293.1541442871094,297.1499938964844,293.1499938964844,0.0321043506264686,-1098.712646484375,304.1503295898437,0.6560781598091125,0.0768870338797569,0.0699082091450691,293.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5645127296447754,0.050000000745058,0.0481418445706367,293.15899658203125,297.1499938964844,293.1499938964844,0.1391769051551818,-2322.5625,304.1515808105469,0.9164570569992064,0.210506722331047,0.1477640271186828,293.1916809082031,297.1499938964844,293.1499938964844,0.1339838206768036,-3049.85791015625,304.15362548828125,0.90604829788208,0.2040491253137588,0.1940055340528488,293.3038330078125,297.1499938964844,293.1499938964844,0.0028699052054435,-1088.0589599609375,295.1054382324219,0.5645127296447754,0.050000000745058,0.2283641844987869,291.1580810546875,291.1499938964844,274.8500061035156,271.31512451171875,286.1227111816406,293.3038330078125,291.1579284667969,1.0,0.1846398115158081,0.8088282942771912,0.8088282942771912,1.0,1.0,-0.8258799910545349,0.3215062916278839,0.5043736696243286,0.2020552605390548,0.0,0.0,0.113829419016838,25.31298065185547,25.0,-1.1912890672683716,-4189.81103515625,67.53423309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178649902344,303.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.0933917090296745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041848957538604,0.1041891127824783,-4.217252808302874e-06,0.0,9.478071297053248e-05,0.0,0.0,4.026803493499756,0.0,0.0,0.0,0.2703661620616913,4.0,0.0,1.0
741660,293.1542358398437,297.1499938964844,293.1499938964844,0.0320085771381855,-1097.105224609375,304.150390625,0.6555320024490356,0.0767625048756599,0.0698006451129913,293.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5643049478530884,0.050000000745058,0.048143170773983,293.1617431640625,297.1499938964844,293.1499938964844,0.1385934799909591,-2314.708251953125,304.15203857421875,0.914914846420288,0.2097243964672088,0.1472487151622772,293.19061279296875,297.1499938964844,293.1499938964844,0.1333125829696655,-3037.634521484375,304.1535339355469,0.9044443368911744,0.2032150626182556,0.1932153850793838,293.3035583496094,297.1499938964844,293.1499938964844,0.0028315051458775,-1073.6424560546875,295.0522766113281,0.5643049478530884,0.050000000745058,0.2283704727888107,291.1571960449219,291.1499938964844,274.8500061035156,271.31951904296875,286.1236267089844,293.3035888671875,291.1570739746094,1.0,0.1844806522130966,0.8089583516120911,0.8089583516120911,1.0,1.0,-0.8241932392120361,0.3208045661449432,0.5033887028694153,0.201627030968666,0.0,0.0,0.1129292622208595,25.32641220092773,25.0,-1.1702747344970703,-4180.07958984375,67.2850112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159423828125,303.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0931432023644447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038075312972068,0.1038117483258247,-4.216616616758984e-06,0.0,9.452850645175204e-05,0.0,0.0,4.011350154876709,0.0,0.0,0.0,0.2703066170215606,4.0,0.0,1.0
741720,293.1542358398437,297.1499938964844,293.1499938964844,0.0320085771381855,-1097.105224609375,304.150390625,0.6555320024490356,0.0767625048756599,0.0698006451129913,293.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5643049478530884,0.050000000745058,0.048143170773983,293.1617431640625,297.1499938964844,293.1499938964844,0.1385934799909591,-2314.708251953125,304.15203857421875,0.914914846420288,0.2097243964672088,0.1472487151622772,293.19061279296875,297.1499938964844,293.1499938964844,0.1333125829696655,-3037.634521484375,304.1535339355469,0.9044443368911744,0.2032150626182556,0.1932153850793838,293.3035583496094,297.1499938964844,293.1499938964844,0.0028315051458775,-1073.6424560546875,295.0522766113281,0.5643049478530884,0.050000000745058,0.2283704727888107,291.1571960449219,291.1499938964844,274.8500061035156,271.31951904296875,286.1236267089844,293.3035888671875,291.1570739746094,1.0,0.1844806522130966,0.8089583516120911,0.8089583516120911,1.0,1.0,-0.8241932392120361,0.3208045661449432,0.5033887028694153,0.201627030968666,0.0,0.0,0.1129292622208595,25.32641220092773,25.0,-1.1702747344970703,-4180.07958984375,67.2850112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159423828125,303.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0931432023644447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038075312972068,0.1038117483258247,-4.216616616758984e-06,0.0,9.452850645175204e-05,0.0,0.0,4.011350154876709,0.0,0.0,0.0,0.2703066170215606,4.0,0.0,1.0
741780,293.1544189453125,297.1499938964844,293.1499938964844,0.0318981260061264,-1095.243896484375,304.1504211425781,0.6548921465873718,0.0766193717718124,0.0696785524487495,293.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5640477538108826,0.050000000745058,0.0481448173522949,293.1651916503906,297.1499938964844,293.1499938964844,0.1378477215766906,-2304.65234375,304.152587890625,0.912982165813446,0.208725556731224,0.1465955078601837,293.1895751953125,297.1499938964844,293.1499938964844,0.1326509416103363,-3025.56591796875,304.1534423828125,0.9028227925300598,0.2023946046829223,0.1924395412206649,293.30340576171875,297.1499938964844,293.1499938964844,0.0027929693460464,-1059.1510009765625,294.9991149902344,0.5640477538108826,0.050000000745058,0.2283782809972763,291.1565856933594,291.1499938964844,274.8500061035156,271.3239440917969,286.1240539550781,293.30340576171875,291.15655517578125,1.0,0.1843126863241195,0.809088408946991,0.809088408946991,1.0,1.0,-0.8223429322242737,0.3200616538524627,0.5022812485694885,0.2010892480611801,0.0,0.0,0.1120936349034309,25.344635009765625,25.0,-0.7263704538345337,-4170.77490234375,67.01734161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135009765625,303.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.0929087325930595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034660264849662,0.1034702435135841,-4.216053184791235e-06,0.0,9.429055353393778e-05,0.0,0.0,3.997382164001465,0.0,0.0,0.0,0.270252913236618,4.0,0.0,1.0
741840,293.1544189453125,297.1499938964844,293.1499938964844,0.0318981260061264,-1095.243896484375,304.1504211425781,0.6548921465873718,0.0766193717718124,0.0696785524487495,293.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5640477538108826,0.050000000745058,0.0481448173522949,293.1651916503906,297.1499938964844,293.1499938964844,0.1378477215766906,-2304.65234375,304.152587890625,0.912982165813446,0.208725556731224,0.1465955078601837,293.1895751953125,297.1499938964844,293.1499938964844,0.1326509416103363,-3025.56591796875,304.1534423828125,0.9028227925300598,0.2023946046829223,0.1924395412206649,293.30340576171875,297.1499938964844,293.1499938964844,0.0027929693460464,-1059.1510009765625,294.9991149902344,0.5640477538108826,0.050000000745058,0.2283782809972763,291.1565856933594,291.1499938964844,274.8500061035156,271.3239440917969,286.1240539550781,293.30340576171875,291.15655517578125,1.0,0.1843126863241195,0.809088408946991,0.809088408946991,1.0,1.0,-0.8223429322242737,0.3200616538524627,0.5022812485694885,0.2010892480611801,0.0,0.0,0.1120936349034309,25.344635009765625,25.0,-0.7263704538345337,-4170.77490234375,67.01734161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135009765625,303.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.0929087325930595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034660264849662,0.1034702435135841,-4.216053184791235e-06,0.0,9.429055353393778e-05,0.0,0.0,3.997382164001465,0.0,0.0,0.0,0.270252913236618,4.0,0.0,1.0
741900,293.154541015625,297.1499938964844,293.1499938964844,0.0318347476422786,-1094.171875,304.1504821777344,0.6545246839523315,0.0765377506613731,0.0696094930171966,293.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5638960003852844,0.050000000745058,0.0481457896530628,293.167236328125,297.1499938964844,293.1499938964844,0.1373996138572693,-2298.60205078125,304.1529541015625,0.9118387699127196,0.2081324011087417,0.1462053954601287,293.1890869140625,297.1499938964844,293.1499938964844,0.1323215216398239,-3019.547607421875,304.1534118652344,0.9019944071769714,0.2019875198602676,0.1920553594827652,293.3033447265625,297.1499938964844,293.1499938964844,0.0027736311312764,-1051.8671875,294.9725341796875,0.5638960003852844,0.050000000745058,0.2283829003572464,291.156494140625,291.1499938964844,274.8500061035156,271.3261413574219,286.1241455078125,293.3033752441406,291.1564636230469,1.0,0.1842244267463684,0.8091534376144409,0.8091534376144409,1.0,1.0,-0.8213375210762024,0.3196662962436676,0.5016711950302124,0.2007756978273391,0.0,0.0,0.1116730645298957,25.356109619140625,25.0,-0.4069491028785705,-4166.06103515625,66.87444305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,303.5743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.0927971377968788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032979935407638,0.1033022105693817,-4.215786248096265e-06,0.0,9.41772959777154e-05,0.0,0.0,3.990521907806397,0.0,0.0,0.0,0.2702266871929168,4.0,0.0,1.0
741960,293.1546936035156,297.1499938964844,293.1499938964844,0.0317645892500877,-1092.982421875,304.1505126953125,0.6541204452514648,0.0764479860663414,0.0695336088538169,293.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.563728392124176,0.050000000745058,0.048146866261959,293.1694641113281,297.1499938964844,293.1499938964844,0.1368985474109649,-2291.83154296875,304.1533203125,0.9105745553970336,0.2074745744466781,0.1457705646753311,293.1886291503906,297.1499938964844,293.1499938964844,0.1319920867681503,-3013.522705078125,304.1534118652344,0.9011456966400146,0.2015813738107681,0.1916725486516952,293.3033447265625,297.1499938964844,293.1499938964844,0.0027542214374989,-1044.549072265625,294.94598388671875,0.563728392124176,0.050000000745058,0.2283879965543747,291.156494140625,291.1499938964844,274.8500061035156,271.3283386230469,286.1241455078125,293.3033447265625,291.1565246582031,1.0,0.1841327399015426,0.8092218637466431,0.8092218637466431,1.0,1.0,-0.8202725052833557,0.3192525207996368,0.5010200142860413,0.2004315257072448,0.0,0.0,0.1112386956810951,25.369199752807617,25.0,-0.0731014758348465,-4161.20751953125,66.72465515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,303.568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.0926890149712562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031263917684555,0.1031306013464927,-4.215520675643347e-06,0.0,9.40675672609359e-05,0.0,0.0,3.983523368835449,0.0,0.0,0.0,0.2702000439167022,4.0,0.0,1.0
742020,293.1551208496094,297.1499938964844,293.1499938964844,0.031601682305336,-1090.213134765625,304.1506042480469,0.6531960964202881,0.0762413144111633,0.0693586990237236,293.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5633474588394165,0.050000000745058,0.0481493137776851,293.17449951171875,297.1499938964844,293.1499938964844,0.1357371509075164,-2276.121337890625,304.1541442871094,0.9077011346817015,0.2059642225503921,0.1447658240795135,293.1878356933594,297.1499938964844,293.1499938964844,0.1313313841819763,-3001.421142578125,304.15338134765625,0.8993862867355347,0.2007691860198974,0.1909082978963852,293.303466796875,297.1499938964844,293.1499938964844,0.002715166658163,-1029.80419921875,294.8928527832031,0.5633474588394165,0.050000000745058,0.2283996194601059,291.1568603515625,291.1499938964844,274.8500061035156,271.332763671875,286.1239318847656,293.3034362792969,291.1569519042969,1.0,0.1839377135038375,0.8093587160110474,0.8093587160110474,1.0,1.0,-0.8179563879966736,0.3183654546737671,0.4995909333229065,0.1996499598026275,0.0,0.0,0.1103020459413528,25.39986991882324,25.0,0.5516387820243835,-4150.89306640625,66.40289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077941894531,303.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.092480756342411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027609333395958,0.1027651503682136,-4.214969976601424e-06,0.0,9.385620796820147e-05,0.0,0.0,3.968637704849243,0.0,0.0,0.0,0.2701436579227447,4.0,0.0,1.0
742080,293.1551208496094,297.1499938964844,293.1499938964844,0.031601682305336,-1090.213134765625,304.1506042480469,0.6531960964202881,0.0762413144111633,0.0693586990237236,293.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5633474588394165,0.050000000745058,0.0481493137776851,293.17449951171875,297.1499938964844,293.1499938964844,0.1357371509075164,-2276.121337890625,304.1541442871094,0.9077011346817015,0.2059642225503921,0.1447658240795135,293.1878356933594,297.1499938964844,293.1499938964844,0.1313313841819763,-3001.421142578125,304.15338134765625,0.8993862867355347,0.2007691860198974,0.1909082978963852,293.303466796875,297.1499938964844,293.1499938964844,0.002715166658163,-1029.80419921875,294.8928527832031,0.5633474588394165,0.050000000745058,0.2283996194601059,291.1568603515625,291.1499938964844,274.8500061035156,271.332763671875,286.1239318847656,293.3034362792969,291.1569519042969,1.0,0.1839377135038375,0.8093587160110474,0.8093587160110474,1.0,1.0,-0.8179563879966736,0.3183654546737671,0.4995909333229065,0.1996499598026275,0.0,0.0,0.1103020459413528,25.39986991882324,25.0,0.5516387820243835,-4150.89306640625,66.40289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077941894531,303.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.092480756342411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027609333395958,0.1027651503682136,-4.214969976601424e-06,0.0,9.385620796820147e-05,0.0,0.0,3.968637704849243,0.0,0.0,0.0,0.2701436579227447,4.0,0.0,1.0
742140,293.1557006835937,297.1499938964844,293.1499938964844,0.0314063243567943,-1086.8829345703125,304.1507263183594,0.6521127223968506,0.075995497405529,0.0691498517990112,293.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5629100203514099,0.050000000745058,0.0481521412730217,293.18017578125,297.1499938964844,293.1499938964844,0.1343652307987213,-2257.535888671875,304.1550598144531,0.9044143557548524,0.2041957825422287,0.143581360578537,293.1871337890625,297.1499938964844,293.1499938964844,0.1306660920381546,-2989.213134765625,304.1533508300781,0.8975446224212646,0.1999534368515014,0.1901420801877975,293.3037109375,297.1499938964844,293.1499938964844,0.0026758017484098,-1014.92041015625,294.8395080566406,0.5629100203514099,0.050000000745058,0.2284130305051803,291.1575927734375,291.1499938964844,274.8500061035156,271.337158203125,286.1234130859375,293.3036804199219,291.15771484375,1.0,0.1837252080440521,0.8094955682754517,0.8094955682754517,1.0,1.0,-0.815384030342102,0.3173953592777252,0.4979886710643768,0.198743388056755,0.0,0.0,0.1092443019151687,25.435874938964844,25.0,1.0486587285995483,-4139.5751953125,66.0497055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054748535156,303.5410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.092277780175209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023523434996604,0.1023565605282783,-4.214367436361499e-06,0.0,9.365021833218634e-05,0.0,0.0,3.952015161514282,0.0,0.0,0.0,0.270080953836441,4.0,0.0,1.0
742200,293.1557006835937,297.1499938964844,293.1499938964844,0.0314063243567943,-1086.8829345703125,304.1507263183594,0.6521127223968506,0.075995497405529,0.0691498517990112,293.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5629100203514099,0.050000000745058,0.0481521412730217,293.18017578125,297.1499938964844,293.1499938964844,0.1343652307987213,-2257.535888671875,304.1550598144531,0.9044143557548524,0.2041957825422287,0.143581360578537,293.1871337890625,297.1499938964844,293.1499938964844,0.1306660920381546,-2989.213134765625,304.1533508300781,0.8975446224212646,0.1999534368515014,0.1901420801877975,293.3037109375,297.1499938964844,293.1499938964844,0.0026758017484098,-1014.92041015625,294.8395080566406,0.5629100203514099,0.050000000745058,0.2284130305051803,291.1575927734375,291.1499938964844,274.8500061035156,271.337158203125,286.1234130859375,293.3036804199219,291.15771484375,1.0,0.1837252080440521,0.8094955682754517,0.8094955682754517,1.0,1.0,-0.815384030342102,0.3173953592777252,0.4979886710643768,0.198743388056755,0.0,0.0,0.1092443019151687,25.435874938964844,25.0,1.0486587285995483,-4139.5751953125,66.0497055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054748535156,303.5410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.092277780175209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023523434996604,0.1023565605282783,-4.214367436361499e-06,0.0,9.365021833218634e-05,0.0,0.0,3.952015161514282,0.0,0.0,0.0,0.270080953836441,4.0,0.0,1.0
742260,293.1564025878906,297.1499938964844,293.1499938964844,0.0311761274933815,-1082.94921875,304.15087890625,0.6508671641349792,0.07570730894804,0.0689037814736366,293.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5624217987060547,0.050000000745058,0.0481553077697753,293.1863708496094,297.1499938964844,293.1499938964844,0.1327847093343734,-2236.088623046875,304.156005859375,0.9007635116577148,0.2021708488464355,0.1422170996665954,293.1865539550781,297.1499938964844,293.1499938964844,0.1299942731857299,-2976.864990234375,304.1533508300781,0.895622968673706,0.1991304606199264,0.1893702000379562,293.3040771484375,297.1499938964844,293.1499938964844,0.0026360850315541,-999.8869018554688,294.785888671875,0.5624217987060547,0.050000000745058,0.2284280508756637,291.1585693359375,291.1499938964844,274.8500061035156,271.3415832519531,286.1225891113281,293.3040466308594,291.1587219238281,1.0,0.1834928691387176,0.8096433281898499,0.8096433281898499,1.0,1.0,-0.8125467896461487,0.3163391053676605,0.4962076544761657,0.1977112293243408,0.0,0.0,0.1080389991402626,25.47635269165039,25.0,1.3871666193008425,-4127.10595703125,65.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041320800781,303.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.0920723006129264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018890514969825,0.1018932610750198,-4.2136889533139765e-06,0.0,9.344167483504862e-05,0.0,0.0,3.9331812858581534,0.0,0.0,0.0,0.2700100243091583,4.0,0.0,1.0
742320,293.1564025878906,297.1499938964844,293.1499938964844,0.0311761274933815,-1082.94921875,304.15087890625,0.6508671641349792,0.07570730894804,0.0689037814736366,293.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5624217987060547,0.050000000745058,0.0481553077697753,293.1863708496094,297.1499938964844,293.1499938964844,0.1327847093343734,-2236.088623046875,304.156005859375,0.9007635116577148,0.2021708488464355,0.1422170996665954,293.1865539550781,297.1499938964844,293.1499938964844,0.1299942731857299,-2976.864990234375,304.1533508300781,0.895622968673706,0.1991304606199264,0.1893702000379562,293.3040771484375,297.1499938964844,293.1499938964844,0.0026360850315541,-999.8869018554688,294.785888671875,0.5624217987060547,0.050000000745058,0.2284280508756637,291.1585693359375,291.1499938964844,274.8500061035156,271.3415832519531,286.1225891113281,293.3040466308594,291.1587219238281,1.0,0.1834928691387176,0.8096433281898499,0.8096433281898499,1.0,1.0,-0.8125467896461487,0.3163391053676605,0.4962076544761657,0.1977112293243408,0.0,0.0,0.1080389991402626,25.47635269165039,25.0,1.3871666193008425,-4127.10595703125,65.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041320800781,303.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.0920723006129264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018890514969825,0.1018932610750198,-4.2136889533139765e-06,0.0,9.344167483504862e-05,0.0,0.0,3.9331812858581534,0.0,0.0,0.0,0.2700100243091583,4.0,0.0,1.0
742380,293.1572570800781,297.1499938964844,293.1499938964844,0.0309101305902004,-1078.3924560546875,304.1510314941406,0.6494626998901367,0.0753750875592231,0.0686187148094177,293.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5618900060653687,0.050000000745058,0.0481587760150432,293.19305419921875,297.1499938964844,293.1499938964844,0.1310034543275833,-2211.868408203125,304.1569519042969,0.8966724276542664,0.1998971253633499,0.1406778544187545,293.18609619140625,297.1499938964844,293.1499938964844,0.1293146312236786,-2964.354736328125,304.15338134765625,0.8936274647712708,0.1982974559068679,0.1885897666215896,293.3046264648437,297.1499938964844,293.1499938964844,0.0025959985796362,-984.7015380859376,294.7318725585937,0.5618900060653687,0.050000000745058,0.2284445017576217,291.15966796875,291.1499938964844,274.8500061035156,271.3459777832031,286.1214599609375,293.3045654296875,291.15985107421875,1.0,0.1832389384508133,0.8097910284996033,0.8097910284996033,1.0,1.0,-0.8094444870948792,0.31519615650177,0.4942483305931091,0.1965532153844833,0.0,0.0,0.1066732555627822,25.5202693939209,25.0,1.5826754570007324,-4113.44189453125,65.24173736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,303.5082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.0918554291129112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013654172420501,0.101369634270668,-4.212922249280382e-06,0.0,9.322158439317718e-05,0.0,0.0,3.911906480789185,0.0,0.0,0.0,0.2699299454689026,4.0,0.0,1.0
742440,293.1572570800781,297.1499938964844,293.1499938964844,0.0309101305902004,-1078.3924560546875,304.1510314941406,0.6494626998901367,0.0753750875592231,0.0686187148094177,293.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5618900060653687,0.050000000745058,0.0481587760150432,293.19305419921875,297.1499938964844,293.1499938964844,0.1310034543275833,-2211.868408203125,304.1569519042969,0.8966724276542664,0.1998971253633499,0.1406778544187545,293.18609619140625,297.1499938964844,293.1499938964844,0.1293146312236786,-2964.354736328125,304.15338134765625,0.8936274647712708,0.1982974559068679,0.1885897666215896,293.3046264648437,297.1499938964844,293.1499938964844,0.0025959985796362,-984.7015380859376,294.7318725585937,0.5618900060653687,0.050000000745058,0.2284445017576217,291.15966796875,291.1499938964844,274.8500061035156,271.3459777832031,286.1214599609375,293.3045654296875,291.15985107421875,1.0,0.1832389384508133,0.8097910284996033,0.8097910284996033,1.0,1.0,-0.8094444870948792,0.31519615650177,0.4942483305931091,0.1965532153844833,0.0,0.0,0.1066732555627822,25.5202693939209,25.0,1.5826754570007324,-4113.44189453125,65.24173736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,303.5082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.0918554291129112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013654172420501,0.101369634270668,-4.212922249280382e-06,0.0,9.322158439317718e-05,0.0,0.0,3.911906480789185,0.0,0.0,0.0,0.2699299454689026,4.0,0.0,1.0
742500,293.15771484375,297.1499938964844,293.1499938964844,0.030763704329729,-1075.8790283203125,304.1510925292969,0.6487029790878296,0.0751922726631164,0.0684613436460495,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5616101026535034,0.050000000745058,0.0481606088578701,293.1965026855469,297.1499938964844,293.1499938964844,0.1300409287214279,-2198.75830078125,304.1574401855469,0.8944622874259949,0.198670357465744,0.1398449391126632,293.1859130859375,297.1499938964844,293.1499938964844,0.1289715766906738,-2958.033935546875,304.15338134765625,0.8926042318344116,0.1978765279054641,0.1881956607103347,293.304931640625,297.1499938964844,293.1499938964844,0.0025758238043636,-977.0557250976562,294.7046813964844,0.5616101026535034,0.050000000745058,0.2284531891345977,291.1602783203125,291.1499938964844,274.8500061035156,271.3481750488281,286.12078857421875,293.30487060546875,291.1604309082031,1.0,0.183103546500206,0.80986487865448,0.80986487865448,1.0,1.0,-0.8077955842018127,0.3145928978919983,0.493202656507492,0.1959274858236313,0.0,0.0,0.1059290692210197,25.54320526123047,25.0,1.6367847919464111,-4106.1689453125,65.01818084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204833984375,303.4990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.068359375,18000.0,0.0,0.0,0.0917400419712066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010805591940879,0.1010847762227058,-4.212503426970216e-06,0.0,9.310448513133451e-05,0.0,0.0,3.900337219238281,0.0,0.0,0.0,0.2698864042758941,4.0,0.0,1.0
742560,293.158203125,297.1499938964844,293.1499938964844,0.030608344823122,-1073.208251953125,304.15118408203125,0.6479061245918274,0.0749982893466949,0.0682939738035202,293.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.561322033405304,0.050000000745058,0.0481624975800514,293.2000427246094,297.1499938964844,293.1499938964844,0.1290324330329895,-2185.004638671875,304.1579284667969,0.8921467661857605,0.1973859369754791,0.1389711946249008,293.1857604980469,297.1499938964844,293.1499938964844,0.128626212477684,-2951.666259765625,304.15338134765625,0.8915652632713318,0.1974523514509201,0.1877986192703247,293.3052673339844,297.1499938964844,293.1499938964844,0.0025555554311722,-969.3727416992188,294.6773986816406,0.561322033405304,0.050000000745058,0.2284621596336364,291.1608581542969,291.1499938964844,274.8500061035156,271.35040283203125,286.1200256347656,293.3052062988281,291.1610412597656,1.0,0.1829623728990554,0.8099449872970581,0.8099449872970581,1.0,1.0,-0.806082546710968,0.3139693737030029,0.4921131730079651,0.195271223783493,0.0,0.0,0.1051442772150039,25.566635131835938,25.0,1.6664245128631592,-4098.6123046875,64.78604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,303.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1796875,18000.0,0.0,0.0,0.0916186422109603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007804945111274,0.1007847040891647,-4.212061412545154e-06,0.0,9.298128134105356e-05,0.0,0.0,3.888153314590454,0.0,0.0,0.0,0.2698405385017395,4.0,0.0,1.0
742620,293.1592712402344,297.1499938964844,293.1499938964844,0.0302712954580783,-1067.3994140625,304.1513671875,0.6462058424949646,0.0745769888162612,0.0679294094443321,293.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.560725212097168,0.050000000745058,0.0481664352118968,293.207275390625,297.1499938964844,293.1499938964844,0.1268846094608307,-2155.64990234375,304.15887451171875,0.887215793132782,0.1946512013673782,0.1371063292026519,293.1855163574219,297.1499938964844,293.1499938964844,0.1279283463954925,-2938.78759765625,304.1534118652344,0.8894444108009338,0.1965936422348022,0.1869951635599136,293.3060302734375,297.1499938964844,293.1499938964844,0.0025147530250251,-953.9022216796876,294.62237548828125,0.560725212097168,0.050000000745058,0.2284808307886123,291.1620483398437,291.1499938964844,274.8500061035156,271.35479736328125,286.1181945800781,293.3059387207031,291.1622314453125,1.0,0.1826624870300293,0.8101052045822144,0.8101052045822144,1.0,1.0,-0.8024696707725525,0.3126628994941711,0.4898067414760589,0.1938674002885818,0.0,0.0,0.1034560948610305,25.61446952819824,25.0,1.6670924425125122,-4082.6787109375,64.29647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093200683594,303.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40625,18000.0,0.0,0.0,0.0913541838526725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001362577080726,0.1001404672861099,-4.211110990581801e-06,0.0,9.271287854062392e-05,0.0,0.0,3.8620078563690186,0.0,0.0,0.0,0.2697420120239258,4.0,0.0,1.0
742680,293.1592712402344,297.1499938964844,293.1499938964844,0.0302712954580783,-1067.3994140625,304.1513671875,0.6462058424949646,0.0745769888162612,0.0679294094443321,293.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.560725212097168,0.050000000745058,0.0481664352118968,293.207275390625,297.1499938964844,293.1499938964844,0.1268846094608307,-2155.64990234375,304.15887451171875,0.887215793132782,0.1946512013673782,0.1371063292026519,293.1855163574219,297.1499938964844,293.1499938964844,0.1279283463954925,-2938.78759765625,304.1534118652344,0.8894444108009338,0.1965936422348022,0.1869951635599136,293.3060302734375,297.1499938964844,293.1499938964844,0.0025147530250251,-953.9022216796876,294.62237548828125,0.560725212097168,0.050000000745058,0.2284808307886123,291.1620483398437,291.1499938964844,274.8500061035156,271.35479736328125,286.1181945800781,293.3059387207031,291.1622314453125,1.0,0.1826624870300293,0.8101052045822144,0.8101052045822144,1.0,1.0,-0.8024696707725525,0.3126628994941711,0.4898067414760589,0.1938674002885818,0.0,0.0,0.1034560948610305,25.61446952819824,25.0,1.6670924425125122,-4082.6787109375,64.29647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093200683594,303.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40625,18000.0,0.0,0.0,0.0913541838526725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001362577080726,0.1001404672861099,-4.211110990581801e-06,0.0,9.271287854062392e-05,0.0,0.0,3.8620078563690186,0.0,0.0,0.0,0.2697420120239258,4.0,0.0,1.0
742740,293.160400390625,297.1499938964844,293.1499938964844,0.029900811612606,-1060.976318359375,304.1515197753906,0.6443700194358826,0.0741115063428878,0.0675251558423042,293.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5601057410240173,0.050000000745058,0.0481705442070961,293.21466064453125,297.1499938964844,293.1499938964844,0.124572217464447,-2123.94580078125,304.1597595214844,0.8819085955619812,0.1917061358690261,0.1350920349359512,293.1853942871094,297.1499938964844,293.1499938964844,0.1272204220294952,-2925.707763671875,304.1534729003906,0.8872721791267395,0.1957202106714248,0.1861781924962997,293.3068542480469,297.1499938964844,293.1499938964844,0.0024736004415899,-938.295166015625,294.5668640136719,0.5601057410240173,0.050000000745058,0.2285003215074539,291.1632080078125,291.1499938964844,274.8500061035156,271.35919189453125,286.1159973144531,293.3067932128906,291.1633605957031,1.0,0.1823389232158661,0.8102653622627258,0.8102653622627258,1.0,1.0,-0.7986146807670593,0.3112805485725403,0.4873341619968414,0.1923433393239975,0.0,0.0,0.1016156002879142,25.66296768188477,25.0,1.6110053062438965,-4065.70166015625,63.77395248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21441650390625,303.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.0910561680793762,0.0,0.0,0.0,0.0,1.0,9.918009891407564e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994358658790588,0.0994751006364822,-3.923639815184288e-05,0.0,9.241043153451756e-05,0.0,0.0,3.834948301315308,0.0,0.0,0.0,0.2696384489536285,4.0,0.0,1.0
742800,293.160400390625,297.1499938964844,293.1499938964844,0.029900811612606,-1060.976318359375,304.1515197753906,0.6443700194358826,0.0741115063428878,0.0675251558423042,293.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5601057410240173,0.050000000745058,0.0481705442070961,293.21466064453125,297.1499938964844,293.1499938964844,0.124572217464447,-2123.94580078125,304.1597595214844,0.8819085955619812,0.1917061358690261,0.1350920349359512,293.1853942871094,297.1499938964844,293.1499938964844,0.1272204220294952,-2925.707763671875,304.1534729003906,0.8872721791267395,0.1957202106714248,0.1861781924962997,293.3068542480469,297.1499938964844,293.1499938964844,0.0024736004415899,-938.295166015625,294.5668640136719,0.5601057410240173,0.050000000745058,0.2285003215074539,291.1632080078125,291.1499938964844,274.8500061035156,271.35919189453125,286.1159973144531,293.3067932128906,291.1633605957031,1.0,0.1823389232158661,0.8102653622627258,0.8102653622627258,1.0,1.0,-0.7986146807670593,0.3112805485725403,0.4873341619968414,0.1923433393239975,0.0,0.0,0.1016156002879142,25.66296768188477,25.0,1.6110053062438965,-4065.70166015625,63.77395248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21441650390625,303.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.0910561680793762,0.0,0.0,0.0,0.0,1.0,9.918009891407564e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994358658790588,0.0994751006364822,-3.923639815184288e-05,0.0,9.241043153451756e-05,0.0,0.0,3.834948301315308,0.0,0.0,0.0,0.2696384489536285,4.0,0.0,1.0
742860,293.16162109375,297.1499938964844,293.1499938964844,0.0295143034309148,-1053.9293212890625,304.1516418457031,0.6424077749252319,0.0736027210950851,0.0670817196369171,293.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5594702363014221,0.050000000745058,0.048174787312746,293.2220458984375,297.1499938964844,293.1499938964844,0.1221091076731681,-2090.055908203125,304.1606140136719,0.8762607574462891,0.1885660588741302,0.1329383999109268,293.18536376953125,297.1499938964844,293.1499938964844,0.1265021413564682,-2912.421630859375,304.15350341796875,0.8850568532943726,0.1948313415050506,0.1853468418121338,293.30780029296875,297.1499938964844,293.1499938964844,0.0024321028031408,-922.5552368164062,294.5107727050781,0.5594702363014221,0.050000000745058,0.2285204529762268,291.164306640625,291.1499938964844,274.8500061035156,271.3636169433594,286.11334228515625,293.3077087402344,291.1644592285156,1.0,0.1819914877414703,0.81043940782547,0.81043940782547,1.0,1.0,-0.794529139995575,0.3098284304141998,0.4847007393836975,0.1907026469707489,0.0,0.0,0.0996327251195907,25.71126365661621,25.0,1.5020896196365356,-4047.74560546875,63.21969223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,303.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.205078125,18000.0,0.0,0.0,0.0907198190689086,0.0,0.0,0.0,0.0,1.0,0.0003190817078575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986832231283187,0.0989265963435173,-0.0002433758927509,0.0,9.206907998304814e-05,0.0,0.0,3.812343835830689,0.0,0.0,0.0,0.2695436477661133,4.0,0.0,1.0
742920,293.16162109375,297.1499938964844,293.1499938964844,0.0295143034309148,-1053.9293212890625,304.1516418457031,0.6424077749252319,0.0736027210950851,0.0670817196369171,293.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5594702363014221,0.050000000745058,0.048174787312746,293.2220458984375,297.1499938964844,293.1499938964844,0.1221091076731681,-2090.055908203125,304.1606140136719,0.8762607574462891,0.1885660588741302,0.1329383999109268,293.18536376953125,297.1499938964844,293.1499938964844,0.1265021413564682,-2912.421630859375,304.15350341796875,0.8850568532943726,0.1948313415050506,0.1853468418121338,293.30780029296875,297.1499938964844,293.1499938964844,0.0024321028031408,-922.5552368164062,294.5107727050781,0.5594702363014221,0.050000000745058,0.2285204529762268,291.164306640625,291.1499938964844,274.8500061035156,271.3636169433594,286.11334228515625,293.3077087402344,291.1644592285156,1.0,0.1819914877414703,0.81043940782547,0.81043940782547,1.0,1.0,-0.794529139995575,0.3098284304141998,0.4847007393836975,0.1907026469707489,0.0,0.0,0.0996327251195907,25.71126365661621,25.0,1.5020896196365356,-4047.74560546875,63.21969223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,303.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.205078125,18000.0,0.0,0.0,0.0907198190689086,0.0,0.0,0.0,0.0,1.0,0.0003190817078575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986832231283187,0.0989265963435173,-0.0002433758927509,0.0,9.206907998304814e-05,0.0,0.0,3.812343835830689,0.0,0.0,0.0,0.2695436477661133,4.0,0.0,1.0
742980,293.1628723144531,297.1499938964844,293.1499938964844,0.0287079308182001,-1046.707275390625,304.1524963378906,0.6403332948684692,0.0730527490377426,0.0666012912988662,293.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5588254332542419,0.050000000745058,0.0481791235506534,293.2293701171875,297.1499938964844,293.1499938964844,0.1195158958435058,-2054.2353515625,304.161376953125,0.8703237771987915,0.1852540820837021,0.1306615173816681,293.1853942871094,297.1499938964844,293.1499938964844,0.125774085521698,-2898.939697265625,304.153564453125,0.8828086853027344,0.1939275413751602,0.1845014095306396,293.30877685546875,297.1499938964844,293.1499938964844,0.0023902985267341,-906.698486328125,294.4541931152344,0.5588254332542419,0.050000000745058,0.2285410165786743,291.165283203125,291.1499938964844,274.8500061035156,271.3680114746094,286.1102294921875,293.3086853027344,291.1654052734375,1.0,0.1816212683916092,0.8106134533882141,0.8106134533882141,1.0,1.0,-0.7902350425720215,0.3083152770996094,0.4819197654724121,0.1889503449201584,0.0,0.0,0.0975270345807075,25.75857734680176,25.0,1.3543596267700195,-4028.946533203125,62.63664627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286376953125,303.39703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.0903438925743103,0.0,0.0,0.0,0.0,1.0,0.0005963760195299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978868752717971,0.0986359715461731,-0.0007491012802347,0.0,9.168756514554845e-05,0.0,0.0,3.7997350692749023,0.0,0.0,0.0,0.2694725394248962,4.0,0.0,1.0
743040,293.1628723144531,297.1499938964844,293.1499938964844,0.0287079308182001,-1046.707275390625,304.1524963378906,0.6403332948684692,0.0730527490377426,0.0666012912988662,293.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5588254332542419,0.050000000745058,0.0481791235506534,293.2293701171875,297.1499938964844,293.1499938964844,0.1195158958435058,-2054.2353515625,304.161376953125,0.8703237771987915,0.1852540820837021,0.1306615173816681,293.1853942871094,297.1499938964844,293.1499938964844,0.125774085521698,-2898.939697265625,304.153564453125,0.8828086853027344,0.1939275413751602,0.1845014095306396,293.30877685546875,297.1499938964844,293.1499938964844,0.0023902985267341,-906.698486328125,294.4541931152344,0.5588254332542419,0.050000000745058,0.2285410165786743,291.165283203125,291.1499938964844,274.8500061035156,271.3680114746094,286.1102294921875,293.3086853027344,291.1654052734375,1.0,0.1816212683916092,0.8106134533882141,0.8106134533882141,1.0,1.0,-0.7902350425720215,0.3083152770996094,0.4819197654724121,0.1889503449201584,0.0,0.0,0.0975270345807075,25.75857734680176,25.0,1.3543596267700195,-4028.946533203125,62.63664627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286376953125,303.39703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.0903438925743103,0.0,0.0,0.0,0.0,1.0,0.0005963760195299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978868752717971,0.0986359715461731,-0.0007491012802347,0.0,9.168756514554845e-05,0.0,0.0,3.7997350692749023,0.0,0.0,0.0,0.2694725394248962,4.0,0.0,1.0
743100,293.1635131835937,297.1499938964844,293.1499938964844,0.0284408386796712,-1042.2764892578125,304.1524963378906,0.6392550468444824,0.0727628469467163,0.066347062587738,293.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.558501124382019,0.050000000745058,0.0481813140213489,293.2330017089844,297.1499938964844,293.1499938964844,0.1181741878390312,-2035.6439208984373,304.1617431640625,0.8672577142715454,0.1835377365350723,0.1294795423746109,293.1854248046875,297.1499938964844,293.1499938964844,0.1254063844680786,-2892.125244140625,304.153564453125,0.8816744685173035,0.1934700012207031,0.184073343873024,293.30926513671875,297.1499938964844,293.1499938964844,0.0023692790418863,-898.7255249023438,294.4256896972656,0.558501124382019,0.050000000745058,0.2285514175891876,291.1657409667969,291.1499938964844,274.8500061035156,271.3702087402344,286.1084899902344,293.3091735839844,291.1658630371094,1.0,0.1814275979995727,0.8107004761695862,0.8107004761695862,1.0,1.0,-0.7880126237869263,0.3075371086597442,0.480475515127182,0.1880330890417099,0.0,0.0,0.0964319631457328,25.78166007995605,25.0,1.2731308937072754,-4019.258056640625,62.33468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327880859375,303.383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.0901405587792396,0.0,0.0,0.0,0.0,1.0,0.0007397642475552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974743887782096,0.0985934808850288,-0.0011190860532224,0.0,9.148120443569496e-05,0.0,0.0,3.797438144683838,0.0,0.0,0.0,0.2694471776485443,4.0,0.0,1.0
743160,293.1641540527344,297.1499938964844,293.1499938964844,0.0282604061067104,-1038.177001953125,304.1523742675781,0.6381558179855347,0.0724648460745811,0.0660851970314979,293.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5581768155097961,0.050000000745058,0.0481835156679153,293.2365417480469,297.1499938964844,293.1499938964844,0.1168068051338195,-2016.6541748046875,304.162109375,0.8641377687454224,0.181786373257637,0.1282721012830734,293.1854858398437,297.1499938964844,293.1499938964844,0.1250364631414413,-2885.265869140625,304.1535949707031,0.8805357217788696,0.193009078502655,0.1836419701576233,293.3097839355469,297.1499938964844,293.1499938964844,0.0023481901735067,-890.7264404296875,294.39703369140625,0.5581768155097961,0.050000000745058,0.2285618484020233,291.1661682128906,291.1499938964844,274.8500061035156,271.3724365234375,286.1065673828125,293.3096923828125,291.166259765625,1.0,0.1812286227941513,0.8107950687408447,0.8107950687408447,1.0,1.0,-0.7857465744018555,0.3067487180233001,0.4789978861808777,0.1870884746313095,0.0,0.0,0.0953127369284629,25.80418968200684,25.0,1.1826684474945068,-4009.412841796875,62.026641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370910644531,303.36962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.013671875,18000.0,0.0,0.0,0.0899276062846183,0.0,0.0,0.0,0.0,1.0,0.0008791332948021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970541983842849,0.0986035987734794,-0.0015493959654122,0.0,9.126508666668089e-05,0.0,0.0,3.797201633453369,0.0,0.0,0.0,0.2694271206855774,4.0,0.0,1.0
743220,293.1654357910156,297.1499938964844,293.1499938964844,0.0278867520391941,-1029.5496826171875,304.1522216796875,0.635894238948822,0.0718439668416976,0.0655390322208404,293.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5575270652770996,0.050000000745058,0.0481879413127899,293.24346923828125,297.1499938964844,293.1499938964844,0.1140027865767479,-1977.576904296875,304.1627502441406,0.8577525615692139,0.1781869232654571,0.1257865279912948,293.1856689453125,297.1499938964844,293.1499938964844,0.1242910176515579,-2871.432861328125,304.15362548828125,0.8782444596290588,0.1920774728059768,0.1827698051929474,293.3108215332031,297.1499938964844,293.1499938964844,0.0023057977668941,-874.6490478515625,294.3393859863281,0.5575270652770996,0.050000000745058,0.2285828590393066,291.1668395996094,291.1499938964844,274.8500061035156,271.3768310546875,286.1019592285156,293.31072998046875,291.1669311523437,1.0,0.1808149963617324,0.8109843134880066,0.8109843134880066,1.0,1.0,-0.7810916304588318,0.3051579296588897,0.475933700799942,0.1850827485322952,0.0,0.0,0.093016467988491,25.847230911254883,25.0,0.8959950804710388,-3989.366943359375,61.39330673217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458801269531,303.34039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.0894735679030418,0.0,0.0,0.0,0.0,1.0,0.0011361738434061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961954146623611,0.098720446228981,-0.0025250276084989,0.0,9.080429299501702e-05,0.0,0.0,3.800528049468994,0.0,0.0,0.0,0.2693972885608673,4.0,0.0,1.0
