time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743280,293.1654357910156,297.1499938964844,293.1499938964844,0.0278867520391941,-1029.5496826171875,304.1522216796875,0.635894238948822,0.0718439668416976,0.0655390322208404,293.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5575270652770996,0.050000000745058,0.0481879413127899,293.24346923828125,297.1499938964844,293.1499938964844,0.1140027865767479,-1977.576904296875,304.1627502441406,0.8577525615692139,0.1781869232654571,0.1257865279912948,293.1856689453125,297.1499938964844,293.1499938964844,0.1242910176515579,-2871.432861328125,304.15362548828125,0.8782444596290588,0.1920774728059768,0.1827698051929474,293.3108215332031,297.1499938964844,293.1499938964844,0.0023057977668941,-874.6490478515625,294.3393859863281,0.5575270652770996,0.050000000745058,0.2285828590393066,291.1668395996094,291.1499938964844,274.8500061035156,271.3768310546875,286.1019592285156,293.31072998046875,291.1669311523437,1.0,0.1808149963617324,0.8109843134880066,0.8109843134880066,1.0,1.0,-0.7810916304588318,0.3051579296588897,0.475933700799942,0.1850827485322952,0.0,0.0,0.093016467988491,25.847230911254883,25.0,0.8959950804710388,-3989.366943359375,61.39330673217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458801269531,303.34039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.0894735679030418,0.0,0.0,0.0,0.0,1.0,0.0011361738434061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961954146623611,0.098720446228981,-0.0025250276084989,0.0,9.080429299501702e-05,0.0,0.0,3.800528049468994,0.0,0.0,0.0,0.2693972885608673,4.0,0.0,1.0
743340,293.166748046875,297.1499938964844,293.1499938964844,0.0275041293352842,-1020.4677734375,304.1521301269531,0.6335457563400269,0.0711899921298027,0.0649630799889564,293.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5568744540214539,0.050000000745058,0.0481924228370189,293.25006103515625,297.1499938964844,293.1499938964844,0.1111243292689323,-1937.267333984375,304.16326904296875,0.8512086868286133,0.1744782030582428,0.123220071196556,293.18585205078125,297.1499938964844,293.1499938964844,0.1235401034355163,-2857.48779296875,304.1536865234375,0.8759340643882751,0.1911330223083496,0.1818854957818985,293.3118591308594,297.1499938964844,293.1499938964844,0.0022631653118878,-858.4887084960938,294.28106689453125,0.5568744540214539,0.050000000745058,0.228604108095169,291.1672058105469,291.1499938964844,274.8500061035156,271.3812255859375,286.09576416015625,293.311767578125,291.1672058105469,1.0,0.1803815811872482,0.8111734986305237,0.8111734986305237,1.0,1.0,-0.7762896418571472,0.3035755753517151,0.4727140367031097,0.182878166437149,0.0,0.0,0.0906942188739776,25.88715934753418,25.0,0.3933278024196625,-3969.181396484375,60.73939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25445556640625,303.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.0889859497547149,0.0,0.0,0.0,0.0,1.0,0.0013583757681772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953288450837135,0.0988858938217163,-0.0035570478066802,0.0,9.030942601384596e-05,0.0,0.0,3.8057901859283447,0.0,0.0,0.0,0.2693733870983124,4.0,0.0,1.0
743400,293.166748046875,297.1499938964844,293.1499938964844,0.0275041293352842,-1020.4677734375,304.1521301269531,0.6335457563400269,0.0711899921298027,0.0649630799889564,293.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5568744540214539,0.050000000745058,0.0481924228370189,293.25006103515625,297.1499938964844,293.1499938964844,0.1111243292689323,-1937.267333984375,304.16326904296875,0.8512086868286133,0.1744782030582428,0.123220071196556,293.18585205078125,297.1499938964844,293.1499938964844,0.1235401034355163,-2857.48779296875,304.1536865234375,0.8759340643882751,0.1911330223083496,0.1818854957818985,293.3118591308594,297.1499938964844,293.1499938964844,0.0022631653118878,-858.4887084960938,294.28106689453125,0.5568744540214539,0.050000000745058,0.228604108095169,291.1672058105469,291.1499938964844,274.8500061035156,271.3812255859375,286.09576416015625,293.311767578125,291.1672058105469,1.0,0.1803815811872482,0.8111734986305237,0.8111734986305237,1.0,1.0,-0.7762896418571472,0.3035755753517151,0.4727140367031097,0.182878166437149,0.0,0.0,0.0906942188739776,25.88715934753418,25.0,0.3933278024196625,-3969.181396484375,60.73939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25445556640625,303.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.0889859497547149,0.0,0.0,0.0,0.0,1.0,0.0013583757681772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953288450837135,0.0988858938217163,-0.0035570478066802,0.0,9.030942601384596e-05,0.0,0.0,3.8057901859283447,0.0,0.0,0.0,0.2693733870983124,4.0,0.0,1.0
743460,293.16802978515625,297.1499938964844,293.1499938964844,0.0270805321633815,-1010.9935302734376,304.1521301269531,0.6311085224151611,0.0705030784010887,0.0643577873706817,293.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5562195777893066,0.050000000745058,0.0481969490647316,293.2562561035156,297.1499938964844,293.1499938964844,0.1081948429346084,-1896.032958984375,304.1637268066406,0.8445521593093872,0.170686587691307,0.1205914467573165,293.18609619140625,297.1499938964844,293.1499938964844,0.1227848678827285,-2843.45263671875,304.1537170410156,0.8736060857772827,0.190175399184227,0.1809890121221542,293.3128967285156,297.1499938964844,293.1499938964844,0.0022203200496733,-842.2589111328125,294.2220458984375,0.5562195777893066,0.050000000745058,0.2286255806684494,291.1670837402344,291.1499938964844,274.8500061035156,271.3856201171875,286.0876159667969,293.31280517578125,291.1670227050781,1.0,0.1799304634332656,0.811374843120575,0.811374843120575,1.0,1.0,-0.7713634371757507,0.302022784948349,0.4693406820297241,0.1804564148187637,0.0,0.0,0.0884182900190353,25.923751831054688,25.0,-0.2508716285228729,-3949.32080078125,60.06851196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622985839844,303.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5390625,18000.0,0.0,0.0,0.0884729698300361,0.0,0.0,0.0,0.0,1.0,0.0015473457751795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944805145263671,0.0990508571267128,-0.0045703486539423,0.0,8.97888166946359e-05,0.0,0.0,3.8110756874084473,0.0,0.0,0.0,0.2693508863449096,4.0,0.0,1.0
743520,293.16802978515625,297.1499938964844,293.1499938964844,0.0270805321633815,-1010.9935302734376,304.1521301269531,0.6311085224151611,0.0705030784010887,0.0643577873706817,293.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5562195777893066,0.050000000745058,0.0481969490647316,293.2562561035156,297.1499938964844,293.1499938964844,0.1081948429346084,-1896.032958984375,304.1637268066406,0.8445521593093872,0.170686587691307,0.1205914467573165,293.18609619140625,297.1499938964844,293.1499938964844,0.1227848678827285,-2843.45263671875,304.1537170410156,0.8736060857772827,0.190175399184227,0.1809890121221542,293.3128967285156,297.1499938964844,293.1499938964844,0.0022203200496733,-842.2589111328125,294.2220458984375,0.5562195777893066,0.050000000745058,0.2286255806684494,291.1670837402344,291.1499938964844,274.8500061035156,271.3856201171875,286.0876159667969,293.31280517578125,291.1670227050781,1.0,0.1799304634332656,0.811374843120575,0.811374843120575,1.0,1.0,-0.7713634371757507,0.302022784948349,0.4693406820297241,0.1804564148187637,0.0,0.0,0.0884182900190353,25.923751831054688,25.0,-0.2508716285228729,-3949.32080078125,60.06851196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622985839844,303.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5390625,18000.0,0.0,0.0,0.0884729698300361,0.0,0.0,0.0,0.0,1.0,0.0015473457751795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944805145263671,0.0990508571267128,-0.0045703486539423,0.0,8.97888166946359e-05,0.0,0.0,3.8110756874084473,0.0,0.0,0.0,0.2693508863449096,4.0,0.0,1.0
743580,293.1691589355469,297.1499938964844,293.1499938964844,0.0265346318483352,-1001.2592163085938,304.1523132324219,0.6286274790763855,0.0698162987828254,0.0637363940477371,293.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5555739402770996,0.050000000745058,0.0482014454901218,293.2619323730469,297.1499938964844,293.1499938964844,0.1052318513393402,-1854.0985107421875,304.1640930175781,0.8378269076347351,0.166838452219963,0.1179174259305,293.1863098144531,297.1499938964844,293.1499938964844,0.122027687728405,-2829.36767578125,304.1537475585937,0.8712862730026245,0.189220055937767,0.1800864934921264,293.3139343261719,297.1499938964844,293.1499938964844,0.0021773187909275,-825.9733276367188,294.1624755859375,0.5555739402770996,0.050000000745058,0.2286469042301178,291.16668701171875,291.1499938964844,274.8500061035156,271.3900451660156,286.0813903808594,293.320068359375,291.16668701171875,1.0,0.1794637739658355,0.8115761280059814,0.8115761280059814,1.0,1.0,-0.7663559913635254,0.3005146980285644,0.4658413231372833,0.177833616733551,0.0,0.0,0.0862213894724845,25.95567512512207,25.0,-0.087818905711174,-3929.47216796875,59.38560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26885986328125,303.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.552734375,18000.0,0.0,0.0,0.0879442617297172,0.0,0.0,0.0,0.0,1.0,0.0017075511859729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936698466539383,0.099195048213005,-0.0055251973681151,0.0,8.925224392442033e-05,0.0,0.0,3.815607786178589,0.0,0.0,0.0,0.2693281769752502,4.0,0.0,1.0
743640,293.1691589355469,297.1499938964844,293.1499938964844,0.0265346318483352,-1001.2592163085938,304.1523132324219,0.6286274790763855,0.0698162987828254,0.0637363940477371,293.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5555739402770996,0.050000000745058,0.0482014454901218,293.2619323730469,297.1499938964844,293.1499938964844,0.1052318513393402,-1854.0985107421875,304.1640930175781,0.8378269076347351,0.166838452219963,0.1179174259305,293.1863098144531,297.1499938964844,293.1499938964844,0.122027687728405,-2829.36767578125,304.1537475585937,0.8712862730026245,0.189220055937767,0.1800864934921264,293.3139343261719,297.1499938964844,293.1499938964844,0.0021773187909275,-825.9733276367188,294.1624755859375,0.5555739402770996,0.050000000745058,0.2286469042301178,291.16668701171875,291.1499938964844,274.8500061035156,271.3900451660156,286.0813903808594,293.320068359375,291.16668701171875,1.0,0.1794637739658355,0.8115761280059814,0.8115761280059814,1.0,1.0,-0.7663559913635254,0.3005146980285644,0.4658413231372833,0.177833616733551,0.0,0.0,0.0862213894724845,25.95567512512207,25.0,-0.087818905711174,-3929.47216796875,59.38560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26885986328125,303.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.552734375,18000.0,0.0,0.0,0.0879442617297172,0.0,0.0,0.0,0.0,1.0,0.0017075511859729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936698466539383,0.099195048213005,-0.0055251973681151,0.0,8.925224392442033e-05,0.0,0.0,3.815607786178589,0.0,0.0,0.0,0.2693281769752502,4.0,0.0,1.0
743700,293.16949462890625,297.1499938964844,293.1499938964844,0.0262883249670267,-996.7472534179688,304.15234375,0.6274805068969727,0.0695054978132247,0.0634502619504928,293.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5552749037742615,0.050000000745058,0.0482035391032695,293.2645568847656,297.1499938964844,293.1499938964844,0.1037410497665405,-1832.9027099609373,304.16424560546875,0.8344717621803284,0.1649030148983001,0.1165708601474762,293.1863098144531,297.1499938964844,293.1499938964844,0.1216553449630737,-2822.4287109375,304.1537475585937,0.8701825141906738,0.1887606382369995,0.179649144411087,293.314453125,297.1499938964844,293.1499938964844,0.0021556343417614,-817.7440795898438,294.1329040527344,0.5552749037742615,0.050000000745058,0.2286568433046341,291.1669616699219,291.1499938964844,274.8500061035156,271.3922424316406,286.07928466796875,293.3266296386719,291.1670837402344,1.0,0.1792262494564056,0.8116768002510071,0.8116768002510071,1.0,1.0,-0.7638858556747437,0.2998011708259582,0.4640847146511078,0.1764704138040542,0.0,0.0,0.0850635468959808,25.96717071533203,25.0,0.5352369546890259,-3919.32763671875,59.04542922973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715759277344,303.2333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.63671875,18000.0,0.0,0.0,0.087676428258419,0.0,0.0,0.0,0.0,1.0,0.0017800281057134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932598486542701,0.0992453470826149,-0.0059854965656995,0.0,8.898042869986966e-05,0.0,0.0,3.817030906677246,0.0,0.0,0.0,0.269314557313919,4.0,0.0,1.0
743760,293.1697998046875,297.1499938964844,293.1499938964844,0.0260522216558456,-992.4034423828124,304.15234375,0.6263764500617981,0.0692009478807449,0.0631756484508514,293.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.554987370967865,0.050000000745058,0.0482055619359016,293.2670593261719,297.1499938964844,293.1499938964844,0.1022475138306617,-1811.6044921875,304.16436767578125,0.831110954284668,0.1629592776298523,0.1152186915278434,293.186279296875,297.1499938964844,293.1499938964844,0.1212892457842826,-2815.60205078125,304.1537170410156,0.8691087961196899,0.1883074194192886,0.1792202144861221,293.3149719238281,297.1499938964844,293.1499938964844,0.0021338970400393,-809.4918823242188,294.1033935546875,0.554987370967865,0.050000000745058,0.2286664247512817,291.1673889160156,291.1499938964844,274.8500061035156,271.3944396972656,286.07672119140625,293.3330993652344,291.16748046875,1.0,0.1789867430925369,0.8117825388908386,0.8117825388908386,1.0,1.0,-0.7614324688911438,0.2991097271442413,0.4623227417469024,0.1750783771276474,0.0,0.0,0.083860658109188,25.976497650146484,25.0,0.7361358404159546,-3908.889892578125,58.70632553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738952636719,303.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0874072387814521,0.0,0.0,0.0,0.0,1.0,0.0018501575104892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928313955664634,0.0992787778377533,-0.0064473804086446,0.0,8.870723831932992e-05,0.0,0.0,3.817773342132568,0.0,0.0,0.0,0.2692985236644745,4.0,0.0,1.0
743820,293.1703186035156,297.1499938964844,293.1499938964844,0.0255897063761949,-983.8385009765624,304.15234375,0.6241880059242249,0.0685915276408195,0.0626320391893386,293.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5544281601905823,0.050000000745058,0.048209510743618,293.2716979980469,297.1499938964844,293.1499938964844,0.0992606356739997,-1768.823486328125,304.16455078125,0.8243221640586853,0.1590519547462463,0.1124990209937095,293.1861572265625,297.1499938964844,293.1499938964844,0.1205715015530586,-2802.215576171875,304.1536865234375,0.8670039772987366,0.1874088495969772,0.178373172879219,293.31597900390625,297.1499938964844,293.1499938964844,0.0020902785472571,-792.9452514648438,294.0437927246094,0.5544281601905823,0.050000000745058,0.2286851555109024,291.16778564453125,291.1499938964844,274.8500061035156,271.3988342285156,286.0705261230469,293.3460388183594,291.16778564453125,1.0,0.1785026639699936,0.8119941353797913,0.8119941353797913,1.0,1.0,-0.7565264105796814,0.2977609932422638,0.4587653875350952,0.1722205430269241,0.0,0.0,0.081452839076519,25.991840362548828,25.0,0.3635224997997284,-3887.832763671875,58.02840805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,303.1804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.0868664681911468,0.0,0.0,0.0,0.0,1.0,0.0019834167324006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919636562466621,0.0993325859308242,-0.0073689259588718,0.0,8.815842738840729e-05,0.0,0.0,3.8187077045440674,0.0,0.0,0.0,0.2692641913890838,4.0,0.0,1.0
743880,293.1703186035156,297.1499938964844,293.1499938964844,0.0255897063761949,-983.8385009765624,304.15234375,0.6241880059242249,0.0685915276408195,0.0626320391893386,293.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5544281601905823,0.050000000745058,0.048209510743618,293.2716979980469,297.1499938964844,293.1499938964844,0.0992606356739997,-1768.823486328125,304.16455078125,0.8243221640586853,0.1590519547462463,0.1124990209937095,293.1861572265625,297.1499938964844,293.1499938964844,0.1205715015530586,-2802.215576171875,304.1536865234375,0.8670039772987366,0.1874088495969772,0.178373172879219,293.31597900390625,297.1499938964844,293.1499938964844,0.0020902785472571,-792.9452514648438,294.0437927246094,0.5544281601905823,0.050000000745058,0.2286851555109024,291.16778564453125,291.1499938964844,274.8500061035156,271.3988342285156,286.0705261230469,293.3460388183594,291.16778564453125,1.0,0.1785026639699936,0.8119941353797913,0.8119941353797913,1.0,1.0,-0.7565264105796814,0.2977609932422638,0.4587653875350952,0.1722205430269241,0.0,0.0,0.081452839076519,25.991840362548828,25.0,0.3635224997997284,-3887.832763671875,58.02840805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,303.1804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.0868664681911468,0.0,0.0,0.0,0.0,1.0,0.0019834167324006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919636562466621,0.0993325859308242,-0.0073689259588718,0.0,8.815842738840729e-05,0.0,0.0,3.8187077045440674,0.0,0.0,0.0,0.2692641913890838,4.0,0.0,1.0
743940,293.1708374023437,297.1499938964844,293.1499938964844,0.0251295212656259,-975.2380981445312,304.1523132324219,0.6219777464866638,0.0679754391312599,0.0620836094021797,293.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5538864135742188,0.050000000745058,0.0482133626937866,293.2758178710937,297.1499938964844,293.1499938964844,0.0962792336940765,-1725.892822265625,304.1646728515625,0.8173752427101135,0.155129849910736,0.1097658947110176,293.1860656738281,297.1499938964844,293.1499938964844,0.1198654398322105,-2789.0390625,304.15362548828125,0.864937424659729,0.1865154206752777,0.1775323003530502,293.31695556640625,297.1499938964844,293.1499938964844,0.0020464621484279,-776.3369140625,293.9834899902344,0.5538864135742188,0.050000000745058,0.228703424334526,291.16766357421875,291.1499938964844,274.8500061035156,271.4032287597656,286.0633850097656,293.3588256835937,291.1676025390625,1.0,0.1780125498771667,0.8122056722640991,0.8122056722640991,1.0,1.0,-0.7516050934791565,0.296432226896286,0.4551728367805481,0.1693055629730224,0.0,0.0,0.0791036114096641,26.004058837890625,25.0,-0.1922113448381424,-3867.125,57.35029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799987792969,303.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.806640625,18000.0,0.0,0.0,0.0863265246152877,0.0,0.0,0.0,0.0,1.0,0.0021060041617602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911189541220665,0.0993851497769355,-0.0082661975175142,0.0,8.76104531926103e-05,0.0,0.0,3.81960701942444,0.0,0.0,0.0,0.2692303955554962,4.0,0.0,1.0
744000,293.1708374023437,297.1499938964844,293.1499938964844,0.0251295212656259,-975.2380981445312,304.1523132324219,0.6219777464866638,0.0679754391312599,0.0620836094021797,293.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5538864135742188,0.050000000745058,0.0482133626937866,293.2758178710937,297.1499938964844,293.1499938964844,0.0962792336940765,-1725.892822265625,304.1646728515625,0.8173752427101135,0.155129849910736,0.1097658947110176,293.1860656738281,297.1499938964844,293.1499938964844,0.1198654398322105,-2789.0390625,304.15362548828125,0.864937424659729,0.1865154206752777,0.1775323003530502,293.31695556640625,297.1499938964844,293.1499938964844,0.0020464621484279,-776.3369140625,293.9834899902344,0.5538864135742188,0.050000000745058,0.228703424334526,291.16766357421875,291.1499938964844,274.8500061035156,271.4032287597656,286.0633850097656,293.3588256835937,291.1676025390625,1.0,0.1780125498771667,0.8122056722640991,0.8122056722640991,1.0,1.0,-0.7516050934791565,0.296432226896286,0.4551728367805481,0.1693055629730224,0.0,0.0,0.0791036114096641,26.004058837890625,25.0,-0.1922113448381424,-3867.125,57.35029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799987792969,303.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.806640625,18000.0,0.0,0.0,0.0863265246152877,0.0,0.0,0.0,0.0,1.0,0.0021060041617602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911189541220665,0.0993851497769355,-0.0082661975175142,0.0,8.76104531926103e-05,0.0,0.0,3.81960701942444,0.0,0.0,0.0,0.2692303955554962,4.0,0.0,1.0
744060,293.1712646484375,297.1499938964844,293.1499938964844,0.0246711522340774,-966.5851440429688,304.1523132324219,0.6197418570518494,0.0673555135726928,0.0615305565297603,293.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5533676147460938,0.050000000745058,0.0482170693576335,293.2793884277344,297.1499938964844,293.1499938964844,0.0933089479804039,-1682.9735107421875,304.16473388671875,0.810161292552948,0.1512117832899093,0.1070318594574928,293.1859436035156,297.1499938964844,293.1499938964844,0.119166612625122,-2775.98486328125,304.1535949707031,0.8629128336906433,0.1856267601251602,0.1766954660415649,293.3179016113281,297.1499938964844,293.1499938964844,0.0020025069825351,-759.6817016601562,293.9226989746094,0.5533676147460938,0.050000000745058,0.228721022605896,291.167236328125,291.1499938964844,274.8500061035156,271.4076538085937,286.0555725097656,293.3710632324219,291.1671447753906,1.0,0.1775179505348205,0.8124222159385681,0.8124222159385681,1.0,1.0,-0.7466810345649719,0.2951055765151977,0.4515754282474518,0.1663931459188461,0.0,0.0,0.0768327191472053,26.013294219970703,25.0,-0.5797479152679443,-3846.921630859375,56.67400360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,303.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7734375,18000.0,0.0,0.0,0.085794024169445,0.0,0.0,0.0,0.0,1.0,0.002218252280727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090308278799057,0.0994363129138946,-0.0091280322521924,0.0,8.707003144081682e-05,0.0,0.0,3.82049560546875,0.0,0.0,0.0,0.2691980004310608,4.0,0.0,1.0
744120,293.1712646484375,297.1499938964844,293.1499938964844,0.0246711522340774,-966.5851440429688,304.1523132324219,0.6197418570518494,0.0673555135726928,0.0615305565297603,293.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5533676147460938,0.050000000745058,0.0482170693576335,293.2793884277344,297.1499938964844,293.1499938964844,0.0933089479804039,-1682.9735107421875,304.16473388671875,0.810161292552948,0.1512117832899093,0.1070318594574928,293.1859436035156,297.1499938964844,293.1499938964844,0.119166612625122,-2775.98486328125,304.1535949707031,0.8629128336906433,0.1856267601251602,0.1766954660415649,293.3179016113281,297.1499938964844,293.1499938964844,0.0020025069825351,-759.6817016601562,293.9226989746094,0.5533676147460938,0.050000000745058,0.228721022605896,291.167236328125,291.1499938964844,274.8500061035156,271.4076538085937,286.0555725097656,293.3710632324219,291.1671447753906,1.0,0.1775179505348205,0.8124222159385681,0.8124222159385681,1.0,1.0,-0.7466810345649719,0.2951055765151977,0.4515754282474518,0.1663931459188461,0.0,0.0,0.0768327191472053,26.013294219970703,25.0,-0.5797479152679443,-3846.921630859375,56.67400360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,303.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7734375,18000.0,0.0,0.0,0.085794024169445,0.0,0.0,0.0,0.0,1.0,0.002218252280727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090308278799057,0.0994363129138946,-0.0091280322521924,0.0,8.707003144081682e-05,0.0,0.0,3.82049560546875,0.0,0.0,0.0,0.2691980004310608,4.0,0.0,1.0
744180,293.1716613769531,297.1499938964844,293.1499938964844,0.024218225851655,-957.9430541992188,304.1522827148437,0.6174924373626709,0.0667376443743705,0.0609777085483074,293.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5528795719146729,0.050000000745058,0.0482205785810947,293.2824401855469,297.1499938964844,293.1499938964844,0.0903568118810653,-1640.2513427734375,304.16473388671875,0.8025487661361694,0.1473167538642883,0.1043100282549858,293.185791015625,297.1499938964844,293.1499938964844,0.1184748783707618,-2763.04833984375,304.1535339355469,0.8609429597854614,0.1847454011440277,0.1758645325899124,293.31884765625,297.1499938964844,293.1499938964844,0.0019584081601351,-742.9730224609375,293.861572265625,0.5528795719146729,0.050000000745058,0.2287376672029495,291.16668701171875,291.1499938964844,274.8500061035156,271.4120483398437,286.04736328125,293.38238525390625,291.1665954589844,1.0,0.1770206242799759,0.8126387000083923,0.8126387000083923,1.0,1.0,-0.7417775392532349,0.2937696576118469,0.4480078816413879,0.1635386943817138,0.0,0.0,0.0746431574225425,26.01921844482422,25.0,-0.7692645788192749,-3827.24267578125,56.00237274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,303.0701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.085274614393711,0.0,0.0,0.0,0.0,1.0,0.0023212293162941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895329415798187,0.0994842052459716,-0.0099512636661529,0.0,8.654288831166923e-05,0.0,0.0,3.821305990219116,0.0,0.0,0.0,0.2691669762134552,4.0,0.0,1.0
744240,293.1716613769531,297.1499938964844,293.1499938964844,0.024218225851655,-957.9430541992188,304.1522827148437,0.6174924373626709,0.0667376443743705,0.0609777085483074,293.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5528795719146729,0.050000000745058,0.0482205785810947,293.2824401855469,297.1499938964844,293.1499938964844,0.0903568118810653,-1640.2513427734375,304.16473388671875,0.8025487661361694,0.1473167538642883,0.1043100282549858,293.185791015625,297.1499938964844,293.1499938964844,0.1184748783707618,-2763.04833984375,304.1535339355469,0.8609429597854614,0.1847454011440277,0.1758645325899124,293.31884765625,297.1499938964844,293.1499938964844,0.0019584081601351,-742.9730224609375,293.861572265625,0.5528795719146729,0.050000000745058,0.2287376672029495,291.16668701171875,291.1499938964844,274.8500061035156,271.4120483398437,286.04736328125,293.38238525390625,291.1665954589844,1.0,0.1770206242799759,0.8126387000083923,0.8126387000083923,1.0,1.0,-0.7417775392532349,0.2937696576118469,0.4480078816413879,0.1635386943817138,0.0,0.0,0.0746431574225425,26.01921844482422,25.0,-0.7692645788192749,-3827.24267578125,56.00237274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,303.0701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.085274614393711,0.0,0.0,0.0,0.0,1.0,0.0023212293162941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895329415798187,0.0994842052459716,-0.0099512636661529,0.0,8.654288831166923e-05,0.0,0.0,3.821305990219116,0.0,0.0,0.0,0.2691669762134552,4.0,0.0,1.0
744300,293.1718139648437,297.1499938964844,293.1499938964844,0.0239953827112913,-953.6553955078124,304.1522827148437,0.616368293762207,0.0664319023489952,0.0607033781707286,293.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5526495575904846,0.050000000745058,0.0482222400605678,293.2837219238281,297.1499938964844,293.1499938964844,0.08888990432024,-1619.02294921875,304.16473388671875,0.7986834645271301,0.1453821361064911,0.1029576584696769,293.1856994628906,297.1499938964844,293.1499938964844,0.1181324571371078,-2756.638671875,304.1535339355469,0.8599836826324463,0.1843090802431106,0.1754526644945144,293.3192749023437,297.1499938964844,293.1499938964844,0.0019362989114597,-734.5956420898438,293.8309326171875,0.5526495575904846,0.050000000745058,0.228745549917221,291.1664123535156,291.1499938964844,274.8500061035156,271.41424560546875,286.0431213378906,293.38751220703125,291.1662902832031,1.0,0.1767714172601699,0.8127469420433044,0.8127469420433044,1.0,1.0,-0.7393423318862915,0.2930978238582611,0.4462445080280304,0.1621449887752533,0.0,0.0,0.0735802352428436,26.020729064941406,25.0,-0.8053760528564453,-3817.6181640625,55.66923522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,303.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.0850220397114753,0.0,0.0,0.0,0.0,1.0,0.0023693623952567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891590639948844,0.0995054468512535,-0.0103463837876915,0.0,8.628656360087916e-05,0.0,0.0,3.8216257095336914,0.0,0.0,0.0,0.2691518366336822,4.0,0.0,1.0
744360,293.1719665527344,297.1499938964844,293.1499938964844,0.0237759128212928,-949.4088134765624,304.1522827148437,0.6152471303939819,0.0661296918988227,0.0604316815733909,293.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5524289608001709,0.050000000745058,0.0482238382101058,293.284912109375,297.1499938964844,293.1499938964844,0.0874279886484146,-1597.87939453125,304.1647033691406,0.7948112487792969,0.1434555947780609,0.101610817015171,293.18560791015625,297.1499938964844,293.1499938964844,0.1177928522229194,-2750.2783203125,304.15350341796875,0.8590428233146667,0.1838765293359756,0.1750439256429672,293.3197021484375,297.1499938964844,293.1499938964844,0.0019141805823892,-726.2142333984375,293.8002624511719,0.5524289608001709,0.050000000745058,0.2287531346082687,291.1661071777344,291.1499938964844,274.8500061035156,271.4164428710937,286.0387878417969,293.39227294921875,291.166015625,1.0,0.176522210240364,0.8128595352172852,0.8128595352172852,1.0,1.0,-0.7369202971458435,0.2924223840236664,0.4444979429244995,0.1607795804738998,0.0,0.0,0.0725369453430175,26.02134323120117,25.0,-0.8175490498542786,-3808.12451171875,55.3382453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,303.034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.0847748517990112,0.0,0.0,0.0,0.0,1.0,0.0024155725259333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887935757637023,0.0995253100991249,-0.0107317315414547,0.0,8.603569585829973e-05,0.0,0.0,3.821903705596924,0.0,0.0,0.0,0.2691369652748108,4.0,0.0,1.0
744420,293.172119140625,297.1499938964844,293.1499938964844,0.0233490280807018,-941.0785522460938,304.1522216796875,0.6130203604698181,0.0655387118458747,0.0598989501595497,293.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5520171523094177,0.050000000745058,0.0482268333435058,293.2868957519531,297.1499938964844,293.1499938964844,0.0845183059573173,-1555.8677978515625,304.1646423339844,0.7870659232139587,0.1396311223506927,0.0989351347088813,293.18536376953125,297.1499938964844,293.1499938964844,0.1171231567859649,-2737.72412109375,304.1534423828125,0.8572201728820801,0.1830243617296219,0.1742376238107681,293.3204650878906,297.1499938964844,293.1499938964844,0.0018698706990107,-709.4215698242188,293.7388916015625,0.5520171523094177,0.050000000745058,0.2287673354148864,291.1655578613281,291.1499938964844,274.8500061035156,271.4208374023437,286.0301208496094,293.40057373046875,291.1654663085937,1.0,0.1760245412588119,0.8130846619606018,0.8130846619606018,1.0,1.0,-0.7321222424507141,0.2910553216934204,0.4410669207572937,0.1581515818834304,0.0,0.0,0.0705013647675514,26.01997947692871,25.0,-0.7612210512161255,-3789.494384765625,54.68368148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,302.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.693359375,18000.0,0.0,0.0,0.0842974036931991,0.0,0.0,0.0,0.0,1.0,0.0025029540993273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880853608250618,0.0995614007115364,-0.0114760436117649,0.0,8.555114618502557e-05,0.0,0.0,3.822348356246948,0.0,0.0,0.0,0.2691079974174499,4.0,0.0,1.0
744480,293.172119140625,297.1499938964844,293.1499938964844,0.0233490280807018,-941.0785522460938,304.1522216796875,0.6130203604698181,0.0655387118458747,0.0598989501595497,293.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5520171523094177,0.050000000745058,0.0482268333435058,293.2868957519531,297.1499938964844,293.1499938964844,0.0845183059573173,-1555.8677978515625,304.1646423339844,0.7870659232139587,0.1396311223506927,0.0989351347088813,293.18536376953125,297.1499938964844,293.1499938964844,0.1171231567859649,-2737.72412109375,304.1534423828125,0.8572201728820801,0.1830243617296219,0.1742376238107681,293.3204650878906,297.1499938964844,293.1499938964844,0.0018698706990107,-709.4215698242188,293.7388916015625,0.5520171523094177,0.050000000745058,0.2287673354148864,291.1655578613281,291.1499938964844,274.8500061035156,271.4208374023437,286.0301208496094,293.40057373046875,291.1654663085937,1.0,0.1760245412588119,0.8130846619606018,0.8130846619606018,1.0,1.0,-0.7321222424507141,0.2910553216934204,0.4410669207572937,0.1581515818834304,0.0,0.0,0.0705013647675514,26.01997947692871,25.0,-0.7612210512161255,-3789.494384765625,54.68368148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,302.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.693359375,18000.0,0.0,0.0,0.0842974036931991,0.0,0.0,0.0,0.0,1.0,0.0025029540993273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880853608250618,0.0995614007115364,-0.0114760436117649,0.0,8.555114618502557e-05,0.0,0.0,3.822348356246948,0.0,0.0,0.0,0.2691079974174499,4.0,0.0,1.0
744540,293.1721496582031,297.1499938964844,293.1499938964844,0.0229429043829441,-933.0621948242188,304.15216064453125,0.6108404994010925,0.0649730414152145,0.0593867450952529,293.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5516530871391296,0.050000000745058,0.0482294932007789,293.288330078125,297.1499938964844,293.1499938964844,0.0816377326846122,-1514.4267578125,304.1645812988281,0.7793914675712585,0.1358682066202163,0.096296913921833,293.1850280761719,297.1499938964844,293.1499938964844,0.1164693012833595,-2725.4521484375,304.15338134765625,0.8554936051368713,0.1821945756673813,0.173450767993927,293.3211669921875,297.1499938964844,293.1499938964844,0.0018255652394145,-692.6265869140625,293.6775817871094,0.5516530871391296,0.050000000745058,0.2287799417972564,291.16510009765625,291.1499938964844,274.8500061035156,271.4252319335937,286.02154541015625,293.4067687988281,291.1650390625,1.0,0.1755295991897583,0.8133098483085632,0.8133098483085632,1.0,1.0,-0.7274150252342224,0.2896618843078613,0.4377531111240387,0.1557079851627349,0.0,0.0,0.068520613014698,26.014497756958008,25.0,-0.6312529444694519,-3771.3076171875,54.041954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,302.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.0838451385498046,0.0,0.0,0.0,0.0,1.0,0.0025844406336545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874031260609626,0.0995909944176673,-0.0121878683567047,0.0,8.509214967489243e-05,0.0,0.0,3.822578191757202,0.0,0.0,0.0,0.2690795958042145,4.0,0.0,1.0
744600,293.1721496582031,297.1499938964844,293.1499938964844,0.0229429043829441,-933.0621948242188,304.15216064453125,0.6108404994010925,0.0649730414152145,0.0593867450952529,293.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5516530871391296,0.050000000745058,0.0482294932007789,293.288330078125,297.1499938964844,293.1499938964844,0.0816377326846122,-1514.4267578125,304.1645812988281,0.7793914675712585,0.1358682066202163,0.096296913921833,293.1850280761719,297.1499938964844,293.1499938964844,0.1164693012833595,-2725.4521484375,304.15338134765625,0.8554936051368713,0.1821945756673813,0.173450767993927,293.3211669921875,297.1499938964844,293.1499938964844,0.0018255652394145,-692.6265869140625,293.6775817871094,0.5516530871391296,0.050000000745058,0.2287799417972564,291.16510009765625,291.1499938964844,274.8500061035156,271.4252319335937,286.02154541015625,293.4067687988281,291.1650390625,1.0,0.1755295991897583,0.8133098483085632,0.8133098483085632,1.0,1.0,-0.7274150252342224,0.2896618843078613,0.4377531111240387,0.1557079851627349,0.0,0.0,0.068520613014698,26.014497756958008,25.0,-0.6312529444694519,-3771.3076171875,54.041954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,302.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.0838451385498046,0.0,0.0,0.0,0.0,1.0,0.0025844406336545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874031260609626,0.0995909944176673,-0.0121878683567047,0.0,8.509214967489243e-05,0.0,0.0,3.822578191757202,0.0,0.0,0.0,0.2690795958042145,4.0,0.0,1.0
744660,293.1719970703125,297.1499938964844,293.1499938964844,0.0225628279149532,-925.4756469726562,304.1520690917969,0.608771562576294,0.064440868794918,0.0589023977518081,293.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5513478517532349,0.050000000745058,0.0482317358255386,293.2890930175781,297.1499938964844,293.1499938964844,0.0788094326853752,-1473.9461669921875,304.1644287109375,0.7718998193740845,0.1322059333324432,0.0937209650874137,293.1846008300781,297.1499938964844,293.1499938964844,0.1158357635140419,-2713.548583984375,304.1533203125,0.8538845777511597,0.1813928931951522,0.1726886481046676,293.3217163085937,297.1499938964844,293.1499938964844,0.0017813303275033,-675.85498046875,293.616455078125,0.5513478517532349,0.050000000745058,0.2287905812263488,291.16473388671875,291.1499938964844,274.8500061035156,271.4296569824219,286.01318359375,293.4102478027344,291.1646728515625,1.0,0.175039917230606,0.8135454654693604,0.8135454654693604,1.0,1.0,-0.722842812538147,0.2882421910762787,0.4346006214618683,0.1535040587186813,0.0,0.0,0.0665832087397575,26.00390815734864,25.0,-0.5252943634986877,-3753.5556640625,53.417476654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,302.9296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.083418883383274,0.0,0.0,0.0,0.0,1.0,0.0026611979119479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086741529405117,0.0996147915720939,-0.0128732630982995,0.0,8.465955761494115e-05,0.0,0.0,3.822611331939697,0.0,0.0,0.0,0.2690516114234924,4.0,0.0,1.0
744720,293.1719970703125,297.1499938964844,293.1499938964844,0.0225628279149532,-925.4756469726562,304.1520690917969,0.608771562576294,0.064440868794918,0.0589023977518081,293.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5513478517532349,0.050000000745058,0.0482317358255386,293.2890930175781,297.1499938964844,293.1499938964844,0.0788094326853752,-1473.9461669921875,304.1644287109375,0.7718998193740845,0.1322059333324432,0.0937209650874137,293.1846008300781,297.1499938964844,293.1499938964844,0.1158357635140419,-2713.548583984375,304.1533203125,0.8538845777511597,0.1813928931951522,0.1726886481046676,293.3217163085937,297.1499938964844,293.1499938964844,0.0017813303275033,-675.85498046875,293.616455078125,0.5513478517532349,0.050000000745058,0.2287905812263488,291.16473388671875,291.1499938964844,274.8500061035156,271.4296569824219,286.01318359375,293.4102478027344,291.1646728515625,1.0,0.175039917230606,0.8135454654693604,0.8135454654693604,1.0,1.0,-0.722842812538147,0.2882421910762787,0.4346006214618683,0.1535040587186813,0.0,0.0,0.0665832087397575,26.00390815734864,25.0,-0.5252943634986877,-3753.5556640625,53.417476654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,302.9296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.083418883383274,0.0,0.0,0.0,0.0,1.0,0.0026611979119479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086741529405117,0.0996147915720939,-0.0128732630982995,0.0,8.465955761494115e-05,0.0,0.0,3.822611331939697,0.0,0.0,0.0,0.2690516114234924,4.0,0.0,1.0
744780,293.17169189453125,297.1499938964844,293.1499938964844,0.0222126599401235,-918.4115600585938,304.1519775390625,0.606866717338562,0.0639483332633972,0.0584514997899532,293.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5511117577552795,0.050000000745058,0.048233475536108,293.2890625,297.1499938964844,293.1499938964844,0.0760623216629028,-1434.8800048828125,304.1641845703125,0.7647095918655396,0.1286874413490295,0.0912358090281486,293.18408203125,297.1499938964844,293.1499938964844,0.1152264773845672,-2702.09033203125,304.1532287597656,0.8524113893508911,0.1806236505508422,0.1719553619623184,293.3221130371094,297.1499938964844,293.1499938964844,0.0017372433794662,-659.1380004882812,293.5555725097656,0.5511117577552795,0.050000000745058,0.2287988513708114,291.1643981933594,291.1499938964844,274.8500061035156,271.4340515136719,286.00518798828125,293.4104309082031,291.164306640625,1.0,0.1745581924915313,0.8137811422348022,0.8137811422348022,1.0,1.0,-0.7184508442878723,0.2867968082427978,0.4316540360450744,0.1515907496213913,0.0,0.0,0.0646886229515075,25.98729705810547,25.0,-0.4927651584148407,-3736.2900390625,52.81472396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,302.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0830172598361969,0.0,0.0,0.0,0.0,1.0,0.0027340434025973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860989466309547,0.0996353402733802,-0.0135363917797803,0.0,8.425196574535221e-05,0.0,0.0,3.822543382644653,0.0,0.0,0.0,0.2690241932868957,4.0,0.0,1.0
744840,293.17169189453125,297.1499938964844,293.1499938964844,0.0222126599401235,-918.4115600585938,304.1519775390625,0.606866717338562,0.0639483332633972,0.0584514997899532,293.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5511117577552795,0.050000000745058,0.048233475536108,293.2890625,297.1499938964844,293.1499938964844,0.0760623216629028,-1434.8800048828125,304.1641845703125,0.7647095918655396,0.1286874413490295,0.0912358090281486,293.18408203125,297.1499938964844,293.1499938964844,0.1152264773845672,-2702.09033203125,304.1532287597656,0.8524113893508911,0.1806236505508422,0.1719553619623184,293.3221130371094,297.1499938964844,293.1499938964844,0.0017372433794662,-659.1380004882812,293.5555725097656,0.5511117577552795,0.050000000745058,0.2287988513708114,291.1643981933594,291.1499938964844,274.8500061035156,271.4340515136719,286.00518798828125,293.4104309082031,291.164306640625,1.0,0.1745581924915313,0.8137811422348022,0.8137811422348022,1.0,1.0,-0.7184508442878723,0.2867968082427978,0.4316540360450744,0.1515907496213913,0.0,0.0,0.0646886229515075,25.98729705810547,25.0,-0.4927651584148407,-3736.2900390625,52.81472396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,302.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0830172598361969,0.0,0.0,0.0,0.0,1.0,0.0027340434025973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860989466309547,0.0996353402733802,-0.0135363917797803,0.0,8.425196574535221e-05,0.0,0.0,3.822543382644653,0.0,0.0,0.0,0.2690241932868957,4.0,0.0,1.0
744900,293.17144775390625,297.1499938964844,293.1499938964844,0.0220505893230438,-915.1173095703124,304.15191650390625,0.6059918403625488,0.0637198984622955,0.0582411773502826,293.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5510239601135254,0.050000000745058,0.0482341274619102,293.2886962890625,297.1499938964844,293.1499938964844,0.0747327953577041,-1416.0777587890625,304.1640319824219,0.7612744569778442,0.127000406384468,0.0900399684906005,293.18377685546875,297.1499938964844,293.1499938964844,0.1149327456951141,-2696.563232421875,304.1531677246094,0.851733922958374,0.1802533864974975,0.1716015189886093,293.322265625,297.1499938964844,293.1499938964844,0.0017152925720438,-650.8145751953125,293.5252685546875,0.5510239601135254,0.050000000745058,0.2288019359111786,291.1642150878906,291.1499938964844,274.8500061035156,271.4362487792969,286.0013122558594,293.4090881347656,291.16412353515625,1.0,0.1743215024471283,0.8138989806175232,0.8138989806175232,1.0,1.0,-0.7163429856300354,0.2860679030418396,0.4302750825881958,0.1507596969604492,0.0,0.0,0.063760332763195,25.97628402709961,25.0,-0.5190972685813904,-3727.890869140625,52.52349472045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583923339844,302.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.0828257650136947,0.0,0.0,0.0,0.0,1.0,0.0027690546121448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857854709029197,0.0996447652578353,-0.0138592943549156,0.0,8.405761764151976e-05,0.0,0.0,3.822487115859986,0.0,0.0,0.0,0.2690107524394989,4.0,0.0,1.0
744960,293.1711730957031,297.1499938964844,293.1499938964844,0.0218984931707382,-912.0116577148438,304.1518249511719,0.6051791310310364,0.0635054260492324,0.0580427423119545,293.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5509588122367859,0.050000000745058,0.0482346154749393,293.2880249023437,297.1499938964844,293.1499938964844,0.0734414458274841,-1397.887939453125,304.163818359375,0.757972776889801,0.1253725290298462,0.0888831466436386,293.18341064453125,297.1499938964844,293.1499938964844,0.1146476939320564,-2691.1982421875,304.1531066894531,0.8511009216308594,0.1798943132162094,0.1712576597929,293.3223571777344,297.1499938964844,293.1499938964844,0.0016934260493144,-642.523681640625,293.4950256347656,0.5509588122367859,0.050000000745058,0.2288042455911636,291.1640014648437,291.1499938964844,274.8500061035156,271.4384460449219,285.99755859375,293.4066162109375,291.1639099121094,1.0,0.1740884482860565,0.8140226006507874,0.8140226006507874,1.0,1.0,-0.7143071293830872,0.2853380441665649,0.4289690554141998,0.1500216573476791,0.0,0.0,0.0628497898578643,25.96322631835937,25.0,-0.5881288051605225,-3719.69189453125,52.240360260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555847167969,302.8605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.634765625,18000.0,0.0,0.0,0.0826405435800552,0.0,0.0,0.0,0.0,1.0,0.0028030897956341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854783728718757,0.0996540710330009,-0.0141756972298026,0.0,8.386965055251494e-05,0.0,0.0,3.822434425354004,0.0,0.0,0.0,0.2689976096153259,4.0,0.0,1.0
