time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745020,293.1704406738281,297.1499938964844,293.1499938964844,0.0216232910752296,-906.357666015625,304.15167236328125,0.6037405729293823,0.0631172060966491,0.0576809085905551,293.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5508953332901001,0.050000000745058,0.0482350997626781,293.2859191894531,297.1499938964844,293.1499938964844,0.0709793344140052,-1363.419677734375,304.163330078125,0.7517831921577454,0.1223016679286956,0.0866909325122833,293.1826171875,297.1499938964844,293.1499938964844,0.1141033396124839,-2680.949951171875,304.1529846191406,0.8499655723571777,0.1792086511850357,0.1705992817878723,293.3223571777344,297.1499938964844,293.1499938964844,0.0016499529592692,-626.0426635742188,293.4348449707031,0.5508953332901001,0.050000000745058,0.2288065403699875,291.1634521484375,291.1499938964844,274.8500061035156,271.4428405761719,285.99053955078125,293.3985900878906,291.163330078125,1.0,0.1736340522766113,0.8142698407173157,0.8142698407173157,1.0,1.0,-0.7104548811912537,0.2838710844516754,0.4265837967395782,0.1488356590270996,0.0,0.0,0.0610909685492515,25.931285858154297,25.0,-0.7803572416305542,-3703.92041015625,51.69886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,302.8265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0822865739464759,0.0,0.0,0.0,0.0,1.0,0.0028682348784059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848862901329994,0.099674217402935,-0.0147879254072904,0.0,8.351041469722986e-05,0.0,0.0,3.822416305541992,0.0,0.0,0.0,0.2689724564552307,4.0,0.0,1.0
745080,293.1704406738281,297.1499938964844,293.1499938964844,0.0216232910752296,-906.357666015625,304.15167236328125,0.6037405729293823,0.0631172060966491,0.0576809085905551,293.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5508953332901001,0.050000000745058,0.0482350997626781,293.2859191894531,297.1499938964844,293.1499938964844,0.0709793344140052,-1363.419677734375,304.163330078125,0.7517831921577454,0.1223016679286956,0.0866909325122833,293.1826171875,297.1499938964844,293.1499938964844,0.1141033396124839,-2680.949951171875,304.1529846191406,0.8499655723571777,0.1792086511850357,0.1705992817878723,293.3223571777344,297.1499938964844,293.1499938964844,0.0016499529592692,-626.0426635742188,293.4348449707031,0.5508953332901001,0.050000000745058,0.2288065403699875,291.1634521484375,291.1499938964844,274.8500061035156,271.4428405761719,285.99053955078125,293.3985900878906,291.163330078125,1.0,0.1736340522766113,0.8142698407173157,0.8142698407173157,1.0,1.0,-0.7104548811912537,0.2838710844516754,0.4265837967395782,0.1488356590270996,0.0,0.0,0.0610909685492515,25.931285858154297,25.0,-0.7803572416305542,-3703.92041015625,51.69886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,302.8265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0822865739464759,0.0,0.0,0.0,0.0,1.0,0.0028682348784059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848862901329994,0.099674217402935,-0.0147879254072904,0.0,8.351041469722986e-05,0.0,0.0,3.822416305541992,0.0,0.0,0.0,0.2689724564552307,4.0,0.0,1.0
745140,293.1694641113281,297.1499938964844,293.1499938964844,0.0213921181857585,-901.5746459960938,304.1515197753906,0.6025986671447754,0.0627928376197815,0.0573738887906074,293.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5509318709373474,0.050000000745058,0.0482348501682281,293.2825927734375,297.1499938964844,293.1499938964844,0.0687245875597,-1332.122314453125,304.1626281738281,0.7462652325630188,0.1195329278707504,0.0847004279494285,293.1816711425781,297.1499938964844,293.1499938964844,0.1135986372828483,-2671.44677734375,304.15283203125,0.8490270376205444,0.1785735785961151,0.1699864566326141,293.3221435546875,297.1499938964844,293.1499938964844,0.0016069459961727,-609.7412719726562,293.3751525878906,0.5509318709373474,0.050000000745058,0.2288053631782531,291.1627502441406,291.1499938964844,274.8500061035156,271.4472351074219,285.9842834472656,293.38592529296875,291.16259765625,1.0,0.1731996387243271,0.814517080783844,0.814517080783844,1.0,1.0,-0.7069602012634277,0.2824113070964813,0.4245489239692688,0.1480737924575805,0.0,0.0,0.0594367645680904,25.8905086517334,25.0,-1.0246416330337524,-3689.20361328125,51.19688034057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,302.793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55078125,18000.0,0.0,0.0,0.0819555893540382,0.0,0.0,0.0,0.0,1.0,0.0029289191588759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843307524919509,0.0996964052319526,-0.0153656564652919,0.0,8.317450556205586e-05,0.0,0.0,3.822526454925537,0.0,0.0,0.0,0.2689492106437683,4.0,0.0,1.0
745200,293.1694641113281,297.1499938964844,293.1499938964844,0.0213921181857585,-901.5746459960938,304.1515197753906,0.6025986671447754,0.0627928376197815,0.0573738887906074,293.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5509318709373474,0.050000000745058,0.0482348501682281,293.2825927734375,297.1499938964844,293.1499938964844,0.0687245875597,-1332.122314453125,304.1626281738281,0.7462652325630188,0.1195329278707504,0.0847004279494285,293.1816711425781,297.1499938964844,293.1499938964844,0.1135986372828483,-2671.44677734375,304.15283203125,0.8490270376205444,0.1785735785961151,0.1699864566326141,293.3221435546875,297.1499938964844,293.1499938964844,0.0016069459961727,-609.7412719726562,293.3751525878906,0.5509318709373474,0.050000000745058,0.2288053631782531,291.1627502441406,291.1499938964844,274.8500061035156,271.4472351074219,285.9842834472656,293.38592529296875,291.16259765625,1.0,0.1731996387243271,0.814517080783844,0.814517080783844,1.0,1.0,-0.7069602012634277,0.2824113070964813,0.4245489239692688,0.1480737924575805,0.0,0.0,0.0594367645680904,25.8905086517334,25.0,-1.0246416330337524,-3689.20361328125,51.19688034057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,302.793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55078125,18000.0,0.0,0.0,0.0819555893540382,0.0,0.0,0.0,0.0,1.0,0.0029289191588759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843307524919509,0.0996964052319526,-0.0153656564652919,0.0,8.317450556205586e-05,0.0,0.0,3.822526454925537,0.0,0.0,0.0,0.2689492106437683,4.0,0.0,1.0
745260,293.1683044433594,297.1499938964844,293.1499938964844,0.0212090592831373,-897.7687377929688,304.1513061523437,0.6017752289772034,0.062539242208004,0.05712815746665,293.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5510587096214294,0.050000000745058,0.0482339411973953,293.2782287597656,297.1499938964844,293.1499938964844,0.0666938126087188,-1304.169189453125,304.16180419921875,0.7414279580116272,0.1170573160052299,0.0829219967126846,293.1805725097656,297.1499938964844,293.1499938964844,0.1131385713815689,-2662.7861328125,304.15264892578125,0.8482809066772461,0.1779948770999908,0.1694246083498001,293.3216857910156,297.1499938964844,293.1499938964844,0.0015645149396732,-593.6622924804688,293.3160400390625,0.5510587096214294,0.050000000745058,0.2288010418415069,291.1618347167969,291.1499938964844,274.8500061035156,271.4516296386719,285.9786071777344,293.3694152832031,291.16162109375,1.0,0.1727890372276306,0.8147740364074707,0.8147740364074707,1.0,1.0,-0.703850269317627,0.2810012400150299,0.4228489995002746,0.1476679742336273,0.0,0.0,0.0579187758266925,25.84160804748535,25.0,-1.3686394691467283,-3675.75439453125,50.73790740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,302.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.490234375,18000.0,0.0,0.0,0.0816475972533226,0.0,0.0,0.0,0.0,1.0,0.0029845936223864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838201567530632,0.0997217446565628,-0.0159015879034996,0.0,8.286193042295054e-05,0.0,0.0,3.822817325592041,0.0,0.0,0.0,0.2689283192157745,4.0,0.0,1.0
745320,293.1683044433594,297.1499938964844,293.1499938964844,0.0212090592831373,-897.7687377929688,304.1513061523437,0.6017752289772034,0.062539242208004,0.05712815746665,293.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5510587096214294,0.050000000745058,0.0482339411973953,293.2782287597656,297.1499938964844,293.1499938964844,0.0666938126087188,-1304.169189453125,304.16180419921875,0.7414279580116272,0.1170573160052299,0.0829219967126846,293.1805725097656,297.1499938964844,293.1499938964844,0.1131385713815689,-2662.7861328125,304.15264892578125,0.8482809066772461,0.1779948770999908,0.1694246083498001,293.3216857910156,297.1499938964844,293.1499938964844,0.0015645149396732,-593.6622924804688,293.3160400390625,0.5510587096214294,0.050000000745058,0.2288010418415069,291.1618347167969,291.1499938964844,274.8500061035156,271.4516296386719,285.9786071777344,293.3694152832031,291.16162109375,1.0,0.1727890372276306,0.8147740364074707,0.8147740364074707,1.0,1.0,-0.703850269317627,0.2810012400150299,0.4228489995002746,0.1476679742336273,0.0,0.0,0.0579187758266925,25.84160804748535,25.0,-1.3686394691467283,-3675.75439453125,50.73790740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,302.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.490234375,18000.0,0.0,0.0,0.0816475972533226,0.0,0.0,0.0,0.0,1.0,0.0029845936223864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838201567530632,0.0997217446565628,-0.0159015879034996,0.0,8.286193042295054e-05,0.0,0.0,3.822817325592041,0.0,0.0,0.0,0.2689283192157745,4.0,0.0,1.0
745380,293.1668701171875,297.1499938964844,293.1499938964844,0.0210778433829545,-895.035888671875,304.1510925292969,0.6012639999389648,0.0623616203665733,0.056949857622385,293.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5512405633926392,0.050000000745058,0.0482326298952102,293.27349853515625,297.1499938964844,293.1499938964844,0.0648233592510223,-1278.61865234375,304.1610107421875,0.7370535731315613,0.114771232008934,0.0812948495149612,293.1792907714844,297.1499938964844,293.1499938964844,0.1127285063266754,-2655.071533203125,304.1524658203125,0.847693920135498,0.1774787157773971,0.1689204573631286,293.3209533691406,297.1499938964844,293.1499938964844,0.0015227851690724,-577.8529052734375,293.2576599121094,0.5512405633926392,0.050000000745058,0.2287948280572891,291.1606750488281,291.1499938964844,274.8500061035156,271.4560241699219,285.9738464355469,293.3514709472656,291.16046142578125,1.0,0.1724045872688293,0.8150309920310974,0.8150309920310974,1.0,1.0,-0.7010693550109863,0.2796572148799896,0.4214121401309967,0.147508293390274,0.0,0.0,0.0565731264650821,25.78886032104492,25.0,-1.580907940864563,-3663.627197265625,50.319114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,302.7335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0813643634319305,0.0,0.0,0.0,0.0,1.0,0.0030342997051775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833666697144508,0.099751204252243,-0.0163845382630825,0.0,8.25744864414446e-05,0.0,0.0,3.823343515396118,0.0,0.0,0.0,0.2689104378223419,4.0,0.0,1.0
745440,293.1668701171875,297.1499938964844,293.1499938964844,0.0210778433829545,-895.035888671875,304.1510925292969,0.6012639999389648,0.0623616203665733,0.056949857622385,293.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5512405633926392,0.050000000745058,0.0482326298952102,293.27349853515625,297.1499938964844,293.1499938964844,0.0648233592510223,-1278.61865234375,304.1610107421875,0.7370535731315613,0.114771232008934,0.0812948495149612,293.1792907714844,297.1499938964844,293.1499938964844,0.1127285063266754,-2655.071533203125,304.1524658203125,0.847693920135498,0.1774787157773971,0.1689204573631286,293.3209533691406,297.1499938964844,293.1499938964844,0.0015227851690724,-577.8529052734375,293.2576599121094,0.5512405633926392,0.050000000745058,0.2287948280572891,291.1606750488281,291.1499938964844,274.8500061035156,271.4560241699219,285.9738464355469,293.3514709472656,291.16046142578125,1.0,0.1724045872688293,0.8150309920310974,0.8150309920310974,1.0,1.0,-0.7010693550109863,0.2796572148799896,0.4214121401309967,0.147508293390274,0.0,0.0,0.0565731264650821,25.78886032104492,25.0,-1.580907940864563,-3663.627197265625,50.319114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,302.7335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0813643634319305,0.0,0.0,0.0,0.0,1.0,0.0030342997051775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833666697144508,0.099751204252243,-0.0163845382630825,0.0,8.25744864414446e-05,0.0,0.0,3.823343515396118,0.0,0.0,0.0,0.2689104378223419,4.0,0.0,1.0
745500,293.1661071777344,297.1499938964844,293.1499938964844,0.0210318583995103,-894.0785522460938,304.1509704589844,0.6011235117912292,0.0623019114136695,0.0568869076669216,293.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5513453483581543,0.050000000745058,0.0482318699359893,293.27105712890625,297.1499938964844,293.1499938964844,0.0639311522245407,-1266.4954833984375,304.1606140136719,0.7349869012832642,0.1136848852038383,0.0805227681994438,293.1786193847656,297.1499938964844,293.1499938964844,0.1125422939658165,-2651.568603515625,304.15234375,0.8474540710449219,0.1772451996803283,0.1686914712190628,293.32049560546875,297.1499938964844,293.1499938964844,0.0015021548606455,-570.0359497070312,293.22882080078125,0.5513453483581543,0.050000000745058,0.2287912368774414,291.1601257324219,291.1499938964844,274.8500061035156,271.4582214355469,285.9720764160156,293.3424072265625,291.1599426269531,1.0,0.1722225844860077,0.8151594996452332,0.8151594996452332,1.0,1.0,-0.6997871994972229,0.2790052592754364,0.4207819104194641,0.1475131064653396,0.0,0.0,0.0559574030339717,25.76206970214844,25.0,-1.511430740356445,-3658.003662109375,50.12386322021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296142578125,302.720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.0812327936291694,0.0,0.0,0.0,0.0,1.0,0.003056833287701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831611007452011,0.0997658967971801,-0.0166047923266887,0.0,8.244096534326673e-05,0.0,0.0,3.82363486289978,0.0,0.0,0.0,0.2689024806022644,4.0,0.0,1.0
745560,293.165283203125,297.1499938964844,293.1499938964844,0.0209973007440567,-893.3599853515625,304.15087890625,0.6010507345199585,0.0622594282031059,0.0568394809961319,293.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5514575839042664,0.050000000745058,0.0482310615479946,293.2686462402344,297.1499938964844,293.1499938964844,0.0630619153380394,-1254.7244873046875,304.1602783203125,0.7329828143119812,0.1126306727528572,0.0797733962535858,293.1778869628906,297.1499938964844,293.1499938964844,0.1123669072985649,-2648.2685546875,304.1522521972656,0.8472453355789185,0.1770264357328415,0.1684763580560684,293.3199768066406,297.1499938964844,293.1499938964844,0.0014817060437053,-562.2860107421875,293.2002868652344,0.5514575839042664,0.050000000745058,0.2287873923778534,291.1596374511719,291.1499938964844,274.8500061035156,271.4604187011719,285.9706726074219,293.3333435058594,291.15948486328125,1.0,0.1720467507839203,0.8152915239334106,0.8152915239334106,1.0,1.0,-0.6985671520233154,0.278363823890686,0.4202033281326294,0.1475693434476852,0.0,0.0,0.0553649179637432,25.735200881958008,25.0,-1.3558353185653689,-3652.575439453125,49.93690872192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265625,302.7079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.0811074003577232,0.0,0.0,0.0,0.0,1.0,0.0030781908426433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829649567604065,0.0997792333364486,-0.0168142728507518,0.0,8.231370156863704e-05,0.0,0.0,3.823888301849365,0.0,0.0,0.0,0.2688948512077331,4.0,0.0,1.0
745620,293.1634521484375,297.1499938964844,293.1499938964844,0.0209683366119861,-892.764404296875,304.150634765625,0.6011452078819275,0.0622434802353382,0.0567998439073562,293.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5517065525054932,0.050000000745058,0.0482292659580707,293.2637023925781,297.1499938964844,293.1499938964844,0.0613977946341037,-1232.30029296875,304.1596374511719,0.7291728854179382,0.1106283441185951,0.0783477053046226,293.1763000488281,297.1499938964844,293.1499938964844,0.1120521575212478,-2642.343017578125,304.1520080566406,0.8469338417053223,0.1766434609889984,0.1680939644575119,293.3187561035156,297.1499938964844,293.1499938964844,0.001441350672394,-546.9835815429688,293.14422607421875,0.5517065525054932,0.050000000745058,0.2287788689136505,291.15899658203125,291.1499938964844,274.8500061035156,271.4648132324219,285.9712219238281,293.3188171386719,291.1589660644531,1.0,0.1717153340578079,0.8155555725097656,0.8155555725097656,1.0,1.0,-0.6963372826576233,0.2771255075931549,0.419211745262146,0.1478321403264999,0.0,0.0,0.0542138442397117,25.680892944335938,25.0,-0.5558485388755798,-3641.7724609375,49.59023284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203674316406,302.6846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.0808761119842529,0.0,0.0,0.0,0.0,1.0,0.0031181506346911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825908556580543,0.0997988581657409,-0.0172080025076866,0.0,8.207897190004587e-05,0.0,0.0,3.824151515960693,0.0,0.0,0.0,0.2688798308372497,4.0,0.0,1.0
745680,293.1634521484375,297.1499938964844,293.1499938964844,0.0209683366119861,-892.764404296875,304.150634765625,0.6011452078819275,0.0622434802353382,0.0567998439073562,293.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5517065525054932,0.050000000745058,0.0482292659580707,293.2637023925781,297.1499938964844,293.1499938964844,0.0613977946341037,-1232.30029296875,304.1596374511719,0.7291728854179382,0.1106283441185951,0.0783477053046226,293.1763000488281,297.1499938964844,293.1499938964844,0.1120521575212478,-2642.343017578125,304.1520080566406,0.8469338417053223,0.1766434609889984,0.1680939644575119,293.3187561035156,297.1499938964844,293.1499938964844,0.001441350672394,-546.9835815429688,293.14422607421875,0.5517065525054932,0.050000000745058,0.2287788689136505,291.15899658203125,291.1499938964844,274.8500061035156,271.4648132324219,285.9712219238281,293.3188171386719,291.1589660644531,1.0,0.1717153340578079,0.8155555725097656,0.8155555725097656,1.0,1.0,-0.6963372826576233,0.2771255075931549,0.419211745262146,0.1478321403264999,0.0,0.0,0.0542138442397117,25.680892944335938,25.0,-0.5558485388755798,-3641.7724609375,49.59023284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203674316406,302.6846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.0808761119842529,0.0,0.0,0.0,0.0,1.0,0.0031181506346911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825908556580543,0.0997988581657409,-0.0172080025076866,0.0,8.207897190004587e-05,0.0,0.0,3.824151515960693,0.0,0.0,0.0,0.2688798308372497,4.0,0.0,1.0
745740,293.1609802246094,297.1499938964844,293.1499938964844,0.0210375152528285,-894.21826171875,304.1502990722656,0.6018509268760681,0.0624047107994556,0.0568987801671028,293.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5520262122154236,0.050000000745058,0.0482269637286663,293.258544921875,297.1499938964844,293.1499938964844,0.0598399378359317,-1211.4300537109375,304.1590270996094,0.7256914377212524,0.108792059123516,0.0770311281085014,293.1742858886719,297.1499938964844,293.1499938964844,0.1118018329143524,-2637.61328125,304.1517639160156,0.8468679189682007,0.1763796657323837,0.1678110063076019,293.3173217773437,297.1499938964844,293.1499938964844,0.00140162918251,-531.8860473632812,293.090576171875,0.5520262122154236,0.050000000745058,0.2287679463624954,291.1600036621094,291.1499938964844,274.8500061035156,271.4692077636719,285.9808349609375,293.3174743652344,291.160400390625,1.0,0.1714128404855728,0.8158196806907654,0.8158196806907654,1.0,1.0,-0.6945204138755798,0.2760112285614013,0.4185091853141784,0.1483036130666732,0.0,0.0,0.0528360158205032,25.619842529296875,25.0,1.921072006225586,-3629.892578125,49.28907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,302.66192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.0806650668382644,0.0,0.0,0.0,0.0,1.0,0.0031590352300554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821787640452385,0.099791869521141,-0.0176131054759025,0.0,8.186478225979954e-05,0.0,0.0,3.823355913162232,0.0,0.0,0.0,0.2688607275485992,4.0,0.0,1.0
745800,293.1609802246094,297.1499938964844,293.1499938964844,0.0210375152528285,-894.21826171875,304.1502990722656,0.6018509268760681,0.0624047107994556,0.0568987801671028,293.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5520262122154236,0.050000000745058,0.0482269637286663,293.258544921875,297.1499938964844,293.1499938964844,0.0598399378359317,-1211.4300537109375,304.1590270996094,0.7256914377212524,0.108792059123516,0.0770311281085014,293.1742858886719,297.1499938964844,293.1499938964844,0.1118018329143524,-2637.61328125,304.1517639160156,0.8468679189682007,0.1763796657323837,0.1678110063076019,293.3173217773437,297.1499938964844,293.1499938964844,0.00140162918251,-531.8860473632812,293.090576171875,0.5520262122154236,0.050000000745058,0.2287679463624954,291.1600036621094,291.1499938964844,274.8500061035156,271.4692077636719,285.9808349609375,293.3174743652344,291.160400390625,1.0,0.1714128404855728,0.8158196806907654,0.8158196806907654,1.0,1.0,-0.6945204138755798,0.2760112285614013,0.4185091853141784,0.1483036130666732,0.0,0.0,0.0528360158205032,25.619842529296875,25.0,1.921072006225586,-3629.892578125,49.28907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,302.66192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.0806650668382644,0.0,0.0,0.0,0.0,1.0,0.0031590352300554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821787640452385,0.099791869521141,-0.0176131054759025,0.0,8.186478225979954e-05,0.0,0.0,3.823355913162232,0.0,0.0,0.0,0.2688607275485992,4.0,0.0,1.0
745860,293.1581420898437,297.1499938964844,293.1499938964844,0.0212060585618019,-897.7449340820312,304.1499328613281,0.6031498908996582,0.0626991167664527,0.0571334660053253,293.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5524160861968994,0.050000000745058,0.0482241623103618,293.2530212402344,297.1499938964844,293.1499938964844,0.0584289766848087,-1192.640869140625,304.1583557128906,0.7226158976554871,0.1071648821234703,0.075851671397686,293.1720275878906,297.1499938964844,293.1499938964844,0.1116321608424186,-2634.40576171875,304.1514587402344,0.8470613360404968,0.1762234717607498,0.1676361560821533,293.3157043457031,297.1499938964844,293.1499938964844,0.0013626680010929,-517.0624389648438,293.0389099121094,0.5524160861968994,0.050000000745058,0.2287546545267105,291.1620788574219,291.1499938964844,274.8500061035156,271.4736022949219,285.9910583496094,293.3158569335937,291.1623840332031,1.0,0.1711436212062835,0.8160884976387024,0.8160884976387024,1.0,1.0,-0.6931573748588562,0.2750471830368042,0.4181102216243744,0.1489720195531845,0.0,0.0,0.0510845184326171,25.55231475830078,25.0,2.4917211532592773,-3616.580078125,49.03826141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098693847656,302.6292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.080463707447052,0.0,0.0,0.0,0.0,1.0,0.0032087042927742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816437602043151,0.0997517183423042,-0.0181079637259244,0.0,8.166042971424758e-05,0.0,0.0,3.821115016937256,0.0,0.0,0.0,0.2688330113887787,4.0,0.0,1.0
745920,293.1581420898437,297.1499938964844,293.1499938964844,0.0212060585618019,-897.7449340820312,304.1499328613281,0.6031498908996582,0.0626991167664527,0.0571334660053253,293.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5524160861968994,0.050000000745058,0.0482241623103618,293.2530212402344,297.1499938964844,293.1499938964844,0.0584289766848087,-1192.640869140625,304.1583557128906,0.7226158976554871,0.1071648821234703,0.075851671397686,293.1720275878906,297.1499938964844,293.1499938964844,0.1116321608424186,-2634.40576171875,304.1514587402344,0.8470613360404968,0.1762234717607498,0.1676361560821533,293.3157043457031,297.1499938964844,293.1499938964844,0.0013626680010929,-517.0624389648438,293.0389099121094,0.5524160861968994,0.050000000745058,0.2287546545267105,291.1620788574219,291.1499938964844,274.8500061035156,271.4736022949219,285.9910583496094,293.3158569335937,291.1623840332031,1.0,0.1711436212062835,0.8160884976387024,0.8160884976387024,1.0,1.0,-0.6931573748588562,0.2750471830368042,0.4181102216243744,0.1489720195531845,0.0,0.0,0.0510845184326171,25.55231475830078,25.0,2.4917211532592773,-3616.580078125,49.03826141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098693847656,302.6292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.080463707447052,0.0,0.0,0.0,0.0,1.0,0.0032087042927742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816437602043151,0.0997517183423042,-0.0181079637259244,0.0,8.166042971424758e-05,0.0,0.0,3.821115016937256,0.0,0.0,0.0,0.2688330113887787,4.0,0.0,1.0
745980,293.1551513671875,297.1499938964844,293.1499938964844,0.0214521083980798,-902.8786010742188,304.1495361328125,0.6048675775527954,0.0630987659096717,0.0574668757617473,293.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5528560280799866,0.050000000745058,0.0482210144400596,293.2471008300781,297.1499938964844,293.1499938964844,0.057200901210308,-1176.3916015625,304.1576232910156,0.7199923396110535,0.1057558208703994,0.0748290196061134,293.1695861816406,297.1499938964844,293.1499938964844,0.1115447431802749,-2632.776611328125,304.151123046875,0.8474615216255188,0.1761596351861953,0.167551502585411,293.3138427734375,297.1499938964844,293.1499938964844,0.0013245291775092,-502.5683288574219,292.9877624511719,0.5528560280799866,0.050000000745058,0.2287397235631942,291.1633605957031,291.1499938964844,274.8500061035156,271.4779968261719,286.0018005371094,293.31402587890625,291.1634826660156,1.0,0.1709093302488327,0.8163573741912842,0.8163573741912842,1.0,1.0,-0.6922069191932678,0.2742243409156799,0.4179826080799103,0.1498074978590011,0.0,0.0,0.0492075458168983,25.48134994506836,25.0,1.5867162942886353,-3603.0625,48.83565521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,302.5901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.0802599266171455,0.0,0.0,0.0,0.0,1.0,0.0032646348699927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810537040233612,0.0997222512960434,-0.0186685472726821,0.0,8.145361789502203e-05,0.0,0.0,3.819185972213745,0.0,0.0,0.0,0.2688032984733581,4.0,0.0,1.0
746040,293.1551513671875,297.1499938964844,293.1499938964844,0.0214521083980798,-902.8786010742188,304.1495361328125,0.6048675775527954,0.0630987659096717,0.0574668757617473,293.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5528560280799866,0.050000000745058,0.0482210144400596,293.2471008300781,297.1499938964844,293.1499938964844,0.057200901210308,-1176.3916015625,304.1576232910156,0.7199923396110535,0.1057558208703994,0.0748290196061134,293.1695861816406,297.1499938964844,293.1499938964844,0.1115447431802749,-2632.776611328125,304.151123046875,0.8474615216255188,0.1761596351861953,0.167551502585411,293.3138427734375,297.1499938964844,293.1499938964844,0.0013245291775092,-502.5683288574219,292.9877624511719,0.5528560280799866,0.050000000745058,0.2287397235631942,291.1633605957031,291.1499938964844,274.8500061035156,271.4779968261719,286.0018005371094,293.31402587890625,291.1634826660156,1.0,0.1709093302488327,0.8163573741912842,0.8163573741912842,1.0,1.0,-0.6922069191932678,0.2742243409156799,0.4179826080799103,0.1498074978590011,0.0,0.0,0.0492075458168983,25.48134994506836,25.0,1.5867162942886353,-3603.0625,48.83565521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,302.5901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.0802599266171455,0.0,0.0,0.0,0.0,1.0,0.0032646348699927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810537040233612,0.0997222512960434,-0.0186685472726821,0.0,8.145361789502203e-05,0.0,0.0,3.819185972213745,0.0,0.0,0.0,0.2688032984733581,4.0,0.0,1.0
746100,293.1536560058594,297.1499938964844,293.1499938964844,0.0216007754206657,-905.9667358398438,304.1493530273437,0.605848491191864,0.0633308216929435,0.0576650165021419,293.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5530848503112793,0.050000000745058,0.0482193790376186,293.244140625,297.1499938964844,293.1499938964844,0.0566431023180484,-1169.0428466796875,304.1572570800781,0.7188088893890381,0.1051104143261909,0.0743646696209907,293.1683654785156,297.1499938964844,293.1499938964844,0.1115293428301811,-2632.506103515625,304.15093994140625,0.8477204442024231,0.1761570125818252,0.1675387769937515,293.3128356933594,297.1499938964844,293.1499938964844,0.0013058019103482,-495.4588012695313,292.9623107910156,0.5530848503112793,0.050000000745058,0.2287319749593734,291.1636047363281,291.1499938964844,274.8500061035156,271.4801940917969,286.0072937011719,293.3130187988281,291.16363525390625,1.0,0.1708055436611175,0.8164917826652527,0.8164917826652527,1.0,1.0,-0.6918609738349915,0.2738579213619232,0.4180030524730682,0.1502757519483566,0.0,0.0,0.0482736378908157,25.4460506439209,25.0,0.931671977043152,-3596.53076171875,48.7508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,302.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.0801546573638916,0.0,0.0,0.0,0.0,1.0,0.0032934586051851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807571113109588,0.0997158363461494,-0.0189587287604808,0.0,8.13467922853306e-05,0.0,0.0,3.8185372352600098,0.0,0.0,0.0,0.2687890827655792,4.0,0.0,1.0
746160,293.15216064453125,297.1499938964844,293.1499938964844,0.0217629708349704,-909.3218994140624,304.149169921875,0.6068841218948364,0.0635792165994644,0.0578791126608848,293.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5533138513565063,0.050000000745058,0.0482177510857582,293.2412109375,297.1499938964844,293.1499938964844,0.0561119616031646,-1162.0623779296875,304.15692138671875,0.7176784873008728,0.1044941693544387,0.0739223062992096,293.1671142578125,297.1499938964844,293.1499938964844,0.1115292757749557,-2632.52978515625,304.1507873535156,0.8480051755905151,0.1761700212955474,0.1675417721271515,293.311767578125,297.1499938964844,293.1499938964844,0.0012873145751655,-488.4445190429688,292.9369812011719,0.5533138513565063,0.050000000745058,0.2287242412567138,291.1636047363281,291.1499938964844,274.8500061035156,271.4823913574219,286.01287841796875,293.3119812011719,291.16357421875,1.0,0.1707099378108978,0.8166255950927734,0.8166255950927734,1.0,1.0,-0.6915794014930725,0.273513913154602,0.4180654883384704,0.1507689803838729,0.0,0.0,0.0473633334040641,25.41163444519043,25.0,0.2822563052177429,-3590.23876953125,48.67518997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057800292969,302.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65234375,18000.0,0.0,0.0,0.0800467208027839,0.0,0.0,0.0,0.0,1.0,0.0033220925834029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804668366909027,0.0997146293520927,-0.01924779266119,0.0,8.123724546749145e-05,0.0,0.0,3.818097114562988,0.0,0.0,0.0,0.2687756717205047,4.0,0.0,1.0
746220,293.1492614746094,297.1499938964844,293.1499938964844,0.022121837362647,-916.690673828125,304.1488647460937,0.6090763211250305,0.0641169250011444,0.0583466775715351,293.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.553765594959259,0.050000000745058,0.0482145436108112,293.23553466796875,297.1499938964844,293.1499938964844,0.0551178604364395,-1149.041259765625,304.1562805175781,0.7155441045761108,0.1033387258648872,0.0730939581990242,293.1646423339844,297.1499938964844,293.1499938964844,0.1115681529045105,-2633.322998046875,304.15045166015625,0.8486331701278687,0.1762364506721496,0.1675881147384643,293.3095703125,297.1499938964844,293.1499938964844,0.0012510156957432,-474.6817321777344,292.8866577148437,0.553765594959259,0.050000000745058,0.2287090420722961,291.1630859375,291.1499938964844,274.8500061035156,271.4867858886719,286.0240783691406,293.3097839355469,291.1629333496094,1.0,0.170541763305664,0.8168931007385254,0.8168931007385254,1.0,1.0,-0.6911799907684326,0.2728863060474396,0.4182937145233154,0.1518111377954483,0.0,0.0,0.0456467345356941,25.346172332763672,25.0,-0.8128064274787903,-3578.52587890625,48.5483512878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,302.5112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.0798233225941658,0.0,0.0,0.0,0.0,1.0,0.0033773018512874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799176767468452,0.0997248142957687,-0.0198071394115686,0.0,8.101051935227588e-05,0.0,0.0,3.817746639251709,0.0,0.0,0.0,0.2687515318393707,4.0,0.0,1.0
746280,293.1492614746094,297.1499938964844,293.1499938964844,0.022121837362647,-916.690673828125,304.1488647460937,0.6090763211250305,0.0641169250011444,0.0583466775715351,293.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.553765594959259,0.050000000745058,0.0482145436108112,293.23553466796875,297.1499938964844,293.1499938964844,0.0551178604364395,-1149.041259765625,304.1562805175781,0.7155441045761108,0.1033387258648872,0.0730939581990242,293.1646423339844,297.1499938964844,293.1499938964844,0.1115681529045105,-2633.322998046875,304.15045166015625,0.8486331701278687,0.1762364506721496,0.1675881147384643,293.3095703125,297.1499938964844,293.1499938964844,0.0012510156957432,-474.6817321777344,292.8866577148437,0.553765594959259,0.050000000745058,0.2287090420722961,291.1630859375,291.1499938964844,274.8500061035156,271.4867858886719,286.0240783691406,293.3097839355469,291.1629333496094,1.0,0.170541763305664,0.8168931007385254,0.8168931007385254,1.0,1.0,-0.6911799907684326,0.2728863060474396,0.4182937145233154,0.1518111377954483,0.0,0.0,0.0456467345356941,25.346172332763672,25.0,-0.8128064274787903,-3578.52587890625,48.5483512878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,302.5112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.0798233225941658,0.0,0.0,0.0,0.0,1.0,0.0033773018512874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799176767468452,0.0997248142957687,-0.0198071394115686,0.0,8.101051935227588e-05,0.0,0.0,3.817746639251709,0.0,0.0,0.0,0.2687515318393707,4.0,0.0,1.0
746340,293.1464538574219,297.1499938964844,293.1499938964844,0.0225225556641817,-924.8280029296876,304.1485900878906,0.6113933324813843,0.0647039115428924,0.0588606633245945,293.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5542020797729492,0.050000000745058,0.0482114627957344,293.2301025390625,297.1499938964844,293.1499938964844,0.0542079210281372,-1137.17041015625,304.1557006835937,0.7135604023933411,0.1022800579667091,0.0723355188965797,293.1622619628906,297.1499938964844,293.1499938964844,0.1116532608866691,-2634.996337890625,304.1501770019531,0.8493232131004333,0.1763527393341064,0.1676834672689438,293.3072204589844,297.1499938964844,293.1499938964844,0.0012155277654528,-461.2347717285156,292.8370056152344,0.5542020797729492,0.050000000745058,0.2286944091320037,291.1620483398437,291.1499938964844,274.8500061035156,271.4911804199219,286.03515625,293.30743408203125,291.1618347167969,1.0,0.1704035997390747,0.8171606659889221,0.8171606659889221,1.0,1.0,-0.6909798979759216,0.2723413109779358,0.4186385869979858,0.1528997868299484,0.0,0.0,0.0441119968891143,25.285808563232425,25.0,-1.5414698123931885,-3568.173095703125,48.45238876342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,302.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.0795923620462417,0.0,0.0,0.0,0.0,1.0,0.0034278801176697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794253200292587,0.0997468754649162,-0.0203215572983026,0.0,8.077613165369257e-05,0.0,0.0,3.817934274673462,0.0,0.0,0.0,0.2687312364578247,4.0,0.0,1.0
746400,293.1464538574219,297.1499938964844,293.1499938964844,0.0225225556641817,-924.8280029296876,304.1485900878906,0.6113933324813843,0.0647039115428924,0.0588606633245945,293.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5542020797729492,0.050000000745058,0.0482114627957344,293.2301025390625,297.1499938964844,293.1499938964844,0.0542079210281372,-1137.17041015625,304.1557006835937,0.7135604023933411,0.1022800579667091,0.0723355188965797,293.1622619628906,297.1499938964844,293.1499938964844,0.1116532608866691,-2634.996337890625,304.1501770019531,0.8493232131004333,0.1763527393341064,0.1676834672689438,293.3072204589844,297.1499938964844,293.1499938964844,0.0012155277654528,-461.2347717285156,292.8370056152344,0.5542020797729492,0.050000000745058,0.2286944091320037,291.1620483398437,291.1499938964844,274.8500061035156,271.4911804199219,286.03515625,293.30743408203125,291.1618347167969,1.0,0.1704035997390747,0.8171606659889221,0.8171606659889221,1.0,1.0,-0.6909798979759216,0.2723413109779358,0.4186385869979858,0.1528997868299484,0.0,0.0,0.0441119968891143,25.285808563232425,25.0,-1.5414698123931885,-3568.173095703125,48.45238876342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,302.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.0795923620462417,0.0,0.0,0.0,0.0,1.0,0.0034278801176697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794253200292587,0.0997468754649162,-0.0203215572983026,0.0,8.077613165369257e-05,0.0,0.0,3.817934274673462,0.0,0.0,0.0,0.2687312364578247,4.0,0.0,1.0
746460,293.143798828125,297.1499938964844,293.1499938964844,0.0229589976370334,-933.5828247070312,304.1483154296875,0.6137630343437195,0.0653310492634773,0.0594124011695385,293.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5546199679374695,0.050000000745058,0.0482085198163986,293.22491455078125,297.1499938964844,293.1499938964844,0.0533685237169265,-1126.258056640625,304.1552124023437,0.7116959095001221,0.1013031676411628,0.07163617759943,293.1599426269531,297.1499938964844,293.1499938964844,0.1117758005857467,-2637.3798828125,304.14990234375,0.8500586152076721,0.1765109598636627,0.167819857597351,293.3048095703125,297.1499938964844,293.1499938964844,0.0011808287817984,-448.0909118652344,292.7880859375,0.5546199679374695,0.050000000745058,0.2286804616451263,291.16070556640625,291.1499938964844,274.8500061035156,271.4955749511719,286.0457763671875,293.3050231933594,291.1604309082031,1.0,0.1702916622161865,0.8174254894256592,0.8174254894256592,1.0,1.0,-0.6909462809562683,0.2718773782253265,0.4190688729286194,0.1539984196424484,0.0,0.0,0.0427753739058971,25.23029136657715,25.0,-1.9764395952224727,-3559.18603515625,48.38284683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20703125,302.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.079359732568264,0.0,0.0,0.0,0.0,1.0,0.0034728196915239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789954289793968,0.099775344133377,-0.0207799132913351,0.0,8.054004138102755e-05,0.0,0.0,3.818455219268799,0.0,0.0,0.0,0.2687144577503204,4.0,0.0,1.0
746520,293.143798828125,297.1499938964844,293.1499938964844,0.0229589976370334,-933.5828247070312,304.1483154296875,0.6137630343437195,0.0653310492634773,0.0594124011695385,293.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5546199679374695,0.050000000745058,0.0482085198163986,293.22491455078125,297.1499938964844,293.1499938964844,0.0533685237169265,-1126.258056640625,304.1552124023437,0.7116959095001221,0.1013031676411628,0.07163617759943,293.1599426269531,297.1499938964844,293.1499938964844,0.1117758005857467,-2637.3798828125,304.14990234375,0.8500586152076721,0.1765109598636627,0.167819857597351,293.3048095703125,297.1499938964844,293.1499938964844,0.0011808287817984,-448.0909118652344,292.7880859375,0.5546199679374695,0.050000000745058,0.2286804616451263,291.16070556640625,291.1499938964844,274.8500061035156,271.4955749511719,286.0457763671875,293.3050231933594,291.1604309082031,1.0,0.1702916622161865,0.8174254894256592,0.8174254894256592,1.0,1.0,-0.6909462809562683,0.2718773782253265,0.4190688729286194,0.1539984196424484,0.0,0.0,0.0427753739058971,25.23029136657715,25.0,-1.9764395952224727,-3559.18603515625,48.38284683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20703125,302.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.079359732568264,0.0,0.0,0.0,0.0,1.0,0.0034728196915239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789954289793968,0.099775344133377,-0.0207799132913351,0.0,8.054004138102755e-05,0.0,0.0,3.818455219268799,0.0,0.0,0.0,0.2687144577503204,4.0,0.0,1.0
746580,293.1413269042969,297.1499938964844,293.1499938964844,0.023428626358509,-942.8828735351562,304.1481018066406,0.616150438785553,0.0659939125180244,0.0599978007376194,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5550150275230408,0.050000000745058,0.0482057519257068,293.2200012207031,297.1499938964844,293.1499938964844,0.052594069391489,-1116.2210693359375,304.1547546386719,0.709937572479248,0.1004015430808067,0.0709913298487663,293.1577453613281,297.1499938964844,293.1499938964844,0.1119322255253791,-2640.403564453125,304.1496887207031,0.8508293628692627,0.1767080873250961,0.1679943054914474,293.3023376464844,297.1499938964844,293.1499938964844,0.0011468344600871,-435.2159423828125,292.7399597167969,0.5550150275230408,0.050000000745058,0.2286673337221145,291.1591491699219,291.1499938964844,274.8500061035156,271.4999389648437,286.0556640625,293.3025817871094,291.15887451171875,1.0,0.1702047288417816,0.8176903128623962,0.8176903128623962,1.0,1.0,-0.6910653114318848,0.2715014517307281,0.4195638597011566,0.1550747901201248,0.0,0.0,0.0416590087115764,25.1796817779541,25.0,-2.2156224250793457,-3551.629150390625,48.33803176879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,302.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.306640625,18000.0,0.0,0.0,0.0791326388716697,0.0,0.0,0.0,0.0,1.0,0.0035112635232508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078634463250637,0.0998072400689125,-0.0211727824062109,0.0,8.030956814764068e-05,0.0,0.0,3.819201707839966,0.0,0.0,0.0,0.2687011957168579,4.0,0.0,1.0
746640,293.1413269042969,297.1499938964844,293.1499938964844,0.023428626358509,-942.8828735351562,304.1481018066406,0.616150438785553,0.0659939125180244,0.0599978007376194,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5550150275230408,0.050000000745058,0.0482057519257068,293.2200012207031,297.1499938964844,293.1499938964844,0.052594069391489,-1116.2210693359375,304.1547546386719,0.709937572479248,0.1004015430808067,0.0709913298487663,293.1577453613281,297.1499938964844,293.1499938964844,0.1119322255253791,-2640.403564453125,304.1496887207031,0.8508293628692627,0.1767080873250961,0.1679943054914474,293.3023376464844,297.1499938964844,293.1499938964844,0.0011468344600871,-435.2159423828125,292.7399597167969,0.5550150275230408,0.050000000745058,0.2286673337221145,291.1591491699219,291.1499938964844,274.8500061035156,271.4999389648437,286.0556640625,293.3025817871094,291.15887451171875,1.0,0.1702047288417816,0.8176903128623962,0.8176903128623962,1.0,1.0,-0.6910653114318848,0.2715014517307281,0.4195638597011566,0.1550747901201248,0.0,0.0,0.0416590087115764,25.1796817779541,25.0,-2.2156224250793457,-3551.629150390625,48.33803176879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,302.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.306640625,18000.0,0.0,0.0,0.0791326388716697,0.0,0.0,0.0,0.0,1.0,0.0035112635232508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078634463250637,0.0998072400689125,-0.0211727824062109,0.0,8.030956814764068e-05,0.0,0.0,3.819201707839966,0.0,0.0,0.0,0.2687011957168579,4.0,0.0,1.0
746700,293.14013671875,297.1499938964844,293.1499938964844,0.0236746333539485,-947.7068481445312,304.14801025390625,0.617345929145813,0.0663366243243217,0.060301274061203,293.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.5552029609680176,0.050000000745058,0.0482044406235218,293.2176818847656,297.1499938964844,293.1499938964844,0.0522283427417278,-1111.4912109375,304.1545715332031,0.7090911269187927,0.0999754890799522,0.0706869587302208,293.1566772460937,297.1499938964844,293.1499938964844,0.1120216771960258,-2642.127197265625,304.1495666503906,0.8512244820594788,0.1768196076154709,0.1680943071842193,293.30108642578125,297.1499938964844,293.1499938964844,0.0011300904443487,-428.8746643066406,292.7161865234375,0.5552029609680176,0.050000000745058,0.2286611050367355,291.1583557128906,291.1499938964844,274.8500061035156,271.50213623046875,286.06024169921875,293.30133056640625,291.1580505371094,1.0,0.1701698303222656,0.8178227543830872,0.8178227543830872,1.0,1.0,-0.6911752223968506,0.2713472843170166,0.4198279678821563,0.1555944979190826,0.0,0.0,0.0411861389875412,25.15614891052246,25.0,-2.297111988067627,-3548.381591796875,48.32395935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,302.4048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.0790237411856651,0.0,0.0,0.0,0.0,1.0,0.0035279537551105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784804001450538,0.099823921918869,-0.0213435217738151,0.0,8.019904635148123e-05,0.0,0.0,3.819638729095459,0.0,0.0,0.0,0.2686958611011505,4.0,0.0,1.0
