time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746760,293.1390075683594,297.1499938964844,293.1499938964844,0.0239274278283119,-952.6310424804688,304.1479187011719,0.6185402870178223,0.0666858106851577,0.0606109425425529,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5553840398788452,0.050000000745058,0.0482031777501106,293.21539306640625,297.1499938964844,293.1499938964844,0.0518755465745925,-1106.934326171875,304.1543884277344,0.7082626223564148,0.0995643064379692,0.0703934133052825,293.1556396484375,297.1499938964844,293.1499938964844,0.1121179312467575,-2643.979248046875,304.14947509765625,0.8516240119934082,0.1769390106201172,0.1682020425796508,293.2998352050781,297.1499938964844,293.1499938964844,0.0011135075474157,-422.5945739746094,292.692626953125,0.5553840398788452,0.050000000745058,0.2286551147699356,291.1575012207031,291.1499938964844,274.8500061035156,271.5043334960937,286.06451416015625,293.3000793457031,291.1572265625,1.0,0.1701402515172958,0.817953884601593,0.817953884601593,1.0,1.0,-0.691315233707428,0.271215945482254,0.4200992584228515,0.1560966819524765,0.0,0.0,0.0407720357179641,25.1337833404541,25.0,-2.3649940490722656,-3545.489501953125,48.31499099731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056884765625,302.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.224609375,18000.0,0.0,0.0,0.0789193511009216,0.0,0.0,0.0,0.0,1.0,0.0035429080016911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783443972468376,0.0998409762978553,-0.0214965809136629,0.0,8.009310840861872e-05,0.0,0.0,3.820114374160767,0.0,0.0,0.0,0.2686913609504699,4.0,0.0,1.0
746820,293.1368713378906,297.1499938964844,293.1499938964844,0.0244513154029846,-962.7342529296876,304.1477355957031,0.6209201812744141,0.0674002394080162,0.061245996505022,293.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5557238459587097,0.050000000745058,0.0482008121907711,293.21112060546875,297.1499938964844,293.1499938964844,0.0512045696377754,-1098.283203125,304.154052734375,0.706663966178894,0.0987812578678131,0.0698352977633476,293.1536560058594,297.1499938964844,293.1499938964844,0.1123289242386818,-2648.030517578125,304.1492919921875,0.8524312376976013,0.1771989166736602,0.1684384942054748,293.29736328125,297.1499938964844,293.1499938964844,0.0010807916987687,-410.2049255371094,292.6460266113281,0.5557238459587097,0.050000000745058,0.2286439090967178,291.15576171875,291.1499938964844,274.8500061035156,271.5087280273437,286.0720520019531,293.297607421875,291.15545654296875,1.0,0.1700959056615829,0.8182161450386047,0.8182161450386047,1.0,1.0,-0.6916751265525818,0.2710223197937011,0.4206528067588806,0.1570356786251068,0.0,0.0,0.0401249341666698,25.09247589111328,25.0,-2.4805104732513428,-3540.77978515625,48.31098175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030639648437,302.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.142578125,18000.0,0.0,0.0,0.0787281990051269,0.0,0.0,0.0,0.0,1.0,0.0035674958489835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781276896595954,0.0998760685324668,-0.0217483807355165,0.0,7.989910955075175e-05,0.0,0.0,3.821176290512085,0.0,0.0,0.0,0.2686849534511566,4.0,0.0,1.0
746880,293.1368713378906,297.1499938964844,293.1499938964844,0.0244513154029846,-962.7342529296876,304.1477355957031,0.6209201812744141,0.0674002394080162,0.061245996505022,293.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5557238459587097,0.050000000745058,0.0482008121907711,293.21112060546875,297.1499938964844,293.1499938964844,0.0512045696377754,-1098.283203125,304.154052734375,0.706663966178894,0.0987812578678131,0.0698352977633476,293.1536560058594,297.1499938964844,293.1499938964844,0.1123289242386818,-2648.030517578125,304.1492919921875,0.8524312376976013,0.1771989166736602,0.1684384942054748,293.29736328125,297.1499938964844,293.1499938964844,0.0010807916987687,-410.2049255371094,292.6460266113281,0.5557238459587097,0.050000000745058,0.2286439090967178,291.15576171875,291.1499938964844,274.8500061035156,271.5087280273437,286.0720520019531,293.297607421875,291.15545654296875,1.0,0.1700959056615829,0.8182161450386047,0.8182161450386047,1.0,1.0,-0.6916751265525818,0.2710223197937011,0.4206528067588806,0.1570356786251068,0.0,0.0,0.0401249341666698,25.09247589111328,25.0,-2.4805104732513428,-3540.77978515625,48.31098175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030639648437,302.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.142578125,18000.0,0.0,0.0,0.0787281990051269,0.0,0.0,0.0,0.0,1.0,0.0035674958489835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781276896595954,0.0998760685324668,-0.0217483807355165,0.0,7.989910955075175e-05,0.0,0.0,3.821176290512085,0.0,0.0,0.0,0.2686849534511566,4.0,0.0,1.0
746940,293.1349182128906,297.1499938964844,293.1499938964844,0.0249960012733936,-973.1012573242188,304.1475830078125,0.6232796907424927,0.0681307688355445,0.061897162348032,293.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5560320019721985,0.050000000745058,0.04819867759943,293.2071228027344,297.1499938964844,293.1499938964844,0.05057243257761,-1090.150634765625,304.1537475585937,0.7051299810409546,0.0980417504906654,0.069309577345848,293.1517944335937,297.1499938964844,293.1499938964844,0.1125612184405326,-2652.48193359375,304.1491394042969,0.8532401323318481,0.1774828135967254,0.1686989516019821,293.294921875,297.1499938964844,293.1499938964844,0.0010486310347914,-398.0256652832031,292.6001281738281,0.5560320019721985,0.050000000745058,0.228633776307106,291.1539306640625,291.1499938964844,274.8500061035156,271.5131225585937,286.0781555175781,293.295166015625,291.15362548828125,1.0,0.1700692623853683,0.8184784054756165,0.8184784054756165,1.0,1.0,-0.6921235918998718,0.2709191441535949,0.4212044477462768,0.1578695178031921,0.0,0.0,0.0397242717444896,25.055614471435547,25.0,-2.5862302780151367,-3537.50537109375,48.32320022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,302.35919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.056640625,18000.0,0.0,0.0,0.0785661414265632,0.0,0.0,0.0,0.0,1.0,0.003584899008274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779856964945793,0.0999124124646186,-0.0219267178326845,0.0,7.973464380484074e-05,0.0,0.0,3.822385311126709,0.0,0.0,0.0,0.268682062625885,4.0,0.0,1.0
747000,293.1349182128906,297.1499938964844,293.1499938964844,0.0249960012733936,-973.1012573242188,304.1475830078125,0.6232796907424927,0.0681307688355445,0.061897162348032,293.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5560320019721985,0.050000000745058,0.04819867759943,293.2071228027344,297.1499938964844,293.1499938964844,0.05057243257761,-1090.150634765625,304.1537475585937,0.7051299810409546,0.0980417504906654,0.069309577345848,293.1517944335937,297.1499938964844,293.1499938964844,0.1125612184405326,-2652.48193359375,304.1491394042969,0.8532401323318481,0.1774828135967254,0.1686989516019821,293.294921875,297.1499938964844,293.1499938964844,0.0010486310347914,-398.0256652832031,292.6001281738281,0.5560320019721985,0.050000000745058,0.228633776307106,291.1539306640625,291.1499938964844,274.8500061035156,271.5131225585937,286.0781555175781,293.295166015625,291.15362548828125,1.0,0.1700692623853683,0.8184784054756165,0.8184784054756165,1.0,1.0,-0.6921235918998718,0.2709191441535949,0.4212044477462768,0.1578695178031921,0.0,0.0,0.0397242717444896,25.055614471435547,25.0,-2.5862302780151367,-3537.50537109375,48.32320022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,302.35919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.056640625,18000.0,0.0,0.0,0.0785661414265632,0.0,0.0,0.0,0.0,1.0,0.003584899008274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779856964945793,0.0999124124646186,-0.0219267178326845,0.0,7.973464380484074e-05,0.0,0.0,3.822385311126709,0.0,0.0,0.0,0.268682062625885,4.0,0.0,1.0
747060,293.1331481933594,297.1499938964844,293.1499938964844,0.0255573485046625,-983.6486206054688,304.1474609375,0.6256104707717896,0.0688717141747474,0.0625592172145843,293.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5563064217567444,0.050000000745058,0.0481967814266681,293.2034912109375,297.1499938964844,293.1499938964844,0.0499711409211158,-1082.4300537109375,304.15350341796875,0.7036371231079102,0.0973364189267158,0.0688096210360527,293.15008544921875,297.1499938964844,293.1499938964844,0.1128112748265266,-2657.265625,304.1490173339844,0.854041337966919,0.177786499261856,0.1689793914556503,293.29254150390625,297.1499938964844,293.1499938964844,0.001016980735585,-386.0393981933594,292.5548400878906,0.5563064217567444,0.050000000745058,0.2286247760057449,291.15203857421875,291.1499938964844,274.8500061035156,271.5175170898437,286.08270263671875,293.29278564453125,291.1517028808594,1.0,0.170058324933052,0.8187366127967834,0.8187366127967834,1.0,1.0,-0.6926416754722595,0.2709022462368011,0.4217394292354584,0.1585844904184341,0.0,0.0,0.0395796038210392,25.023149490356445,25.0,-2.657083511352539,-3535.69921875,48.34925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930847167969,302.3487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0784400403499603,0.0,0.0,0.0,0.0,1.0,0.0035948348231613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779212862253189,0.099949911236763,-0.0220286212861537,0.0,7.960667426232249e-05,0.0,0.0,3.823741436004639,0.0,0.0,0.0,0.2686827778816223,4.0,0.0,1.0
747120,293.1331481933594,297.1499938964844,293.1499938964844,0.0255573485046625,-983.6486206054688,304.1474609375,0.6256104707717896,0.0688717141747474,0.0625592172145843,293.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5563064217567444,0.050000000745058,0.0481967814266681,293.2034912109375,297.1499938964844,293.1499938964844,0.0499711409211158,-1082.4300537109375,304.15350341796875,0.7036371231079102,0.0973364189267158,0.0688096210360527,293.15008544921875,297.1499938964844,293.1499938964844,0.1128112748265266,-2657.265625,304.1490173339844,0.854041337966919,0.177786499261856,0.1689793914556503,293.29254150390625,297.1499938964844,293.1499938964844,0.001016980735585,-386.0393981933594,292.5548400878906,0.5563064217567444,0.050000000745058,0.2286247760057449,291.15203857421875,291.1499938964844,274.8500061035156,271.5175170898437,286.08270263671875,293.29278564453125,291.1517028808594,1.0,0.170058324933052,0.8187366127967834,0.8187366127967834,1.0,1.0,-0.6926416754722595,0.2709022462368011,0.4217394292354584,0.1585844904184341,0.0,0.0,0.0395796038210392,25.023149490356445,25.0,-2.657083511352539,-3535.69921875,48.34925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930847167969,302.3487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0784400403499603,0.0,0.0,0.0,0.0,1.0,0.0035948348231613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779212862253189,0.099949911236763,-0.0220286212861537,0.0,7.960667426232249e-05,0.0,0.0,3.823741436004639,0.0,0.0,0.0,0.2686827778816223,4.0,0.0,1.0
747180,293.1315612792969,297.1499938964844,293.1499938964844,0.0261314176023006,-994.3007202148438,304.1473388671875,0.6279067993164062,0.069618321955204,0.0632276087999343,293.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.556546688079834,0.050000000745058,0.0481951236724853,293.2001647949219,297.1499938964844,293.1499938964844,0.0493931770324707,-1075.02197265625,304.1532897949219,0.7021650671958923,0.0966569706797599,0.0683293864130973,293.14849853515625,297.1499938964844,293.1499938964844,0.1130755394697189,-2662.31298828125,304.1488952636719,0.8548281192779541,0.1781062930822372,0.169276162981987,293.29022216796875,297.1499938964844,293.1499938964844,0.0009857973782345,-374.228759765625,292.5101928710937,0.556546688079834,0.050000000745058,0.2286169230937957,291.150146484375,291.1499938964844,274.8500061035156,271.5219116210937,286.085693359375,293.2904357910156,291.1498107910156,1.0,0.1700611114501953,0.8189948201179504,0.8189948201179504,1.0,1.0,-0.6932123303413391,0.2709642052650451,0.4222481250762939,0.1591781377792358,0.0,0.0,0.0396908968687057,24.99495506286621,25.0,-2.648838520050049,-3535.357177734375,48.38688278198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,302.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0783556625247001,0.0,0.0,0.0,0.0,1.0,0.0035971668548882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779351443052291,0.0999878123402595,-0.02205266430974,0.0,7.952103624120355e-05,0.0,0.0,3.825217485427856,0.0,0.0,0.0,0.2686870694160461,4.0,0.0,1.0
747240,293.1315612792969,297.1499938964844,293.1499938964844,0.0261314176023006,-994.3007202148438,304.1473388671875,0.6279067993164062,0.069618321955204,0.0632276087999343,293.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.556546688079834,0.050000000745058,0.0481951236724853,293.2001647949219,297.1499938964844,293.1499938964844,0.0493931770324707,-1075.02197265625,304.1532897949219,0.7021650671958923,0.0966569706797599,0.0683293864130973,293.14849853515625,297.1499938964844,293.1499938964844,0.1130755394697189,-2662.31298828125,304.1488952636719,0.8548281192779541,0.1781062930822372,0.169276162981987,293.29022216796875,297.1499938964844,293.1499938964844,0.0009857973782345,-374.228759765625,292.5101928710937,0.556546688079834,0.050000000745058,0.2286169230937957,291.150146484375,291.1499938964844,274.8500061035156,271.5219116210937,286.085693359375,293.2904357910156,291.1498107910156,1.0,0.1700611114501953,0.8189948201179504,0.8189948201179504,1.0,1.0,-0.6932123303413391,0.2709642052650451,0.4222481250762939,0.1591781377792358,0.0,0.0,0.0396908968687057,24.99495506286621,25.0,-2.648838520050049,-3535.357177734375,48.38688278198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,302.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0783556625247001,0.0,0.0,0.0,0.0,1.0,0.0035971668548882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779351443052291,0.0999878123402595,-0.02205266430974,0.0,7.952103624120355e-05,0.0,0.0,3.825217485427856,0.0,0.0,0.0,0.2686870694160461,4.0,0.0,1.0
747300,293.130859375,297.1499938964844,293.1499938964844,0.0264221560209989,-999.646484375,304.1473083496094,0.6290413737297058,0.069992572069168,0.0635630637407302,293.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5566544532775879,0.050000000745058,0.0481943823397159,293.1986083984375,297.1499938964844,293.1499938964844,0.0491107106208801,-1071.405517578125,304.1532287597656,0.7014315724372864,0.0963244810700416,0.0680949315428733,293.14776611328125,297.1499938964844,293.1499938964844,0.1132119446992874,-2664.9150390625,304.1488647460937,0.8552150130271912,0.1782712340354919,0.1694296896457672,293.2890930175781,297.1499938964844,293.1499938964844,0.0009703639079816,-368.3826293945313,292.4880676269531,0.5566544532775879,0.050000000745058,0.228613406419754,291.1492004394531,291.1499938964844,274.8500061035156,271.52410888671875,286.086669921875,293.289306640625,291.1488952636719,1.0,0.170067012310028,0.8191238641738892,0.8191238641738892,1.0,1.0,-0.6935126781463623,0.2710212767124176,0.4224914014339447,0.1594319194555282,0.0,0.0,0.0398382879793643,24.98237419128418,25.0,-2.6042065620422363,-3535.713134765625,48.40937423706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815490722656,302.3421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.07833032310009,0.0,0.0,0.0,0.0,1.0,0.003595539368689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779704451560974,0.1000065207481384,-0.0220360793173313,0.0,7.949532300699502e-05,0.0,0.0,3.825984239578247,0.0,0.0,0.0,0.2686904966831207,4.0,0.0,1.0
747360,293.13018798828125,297.1499938964844,293.1499938964844,0.0267227292060852,-1004.9883422851562,304.1472473144531,0.6301667094230652,0.0703670531511306,0.0638988465070724,293.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5567543506622314,0.050000000745058,0.048193696886301,293.1971435546875,297.1499938964844,293.1499938964844,0.0488314032554626,-1067.8319091796875,304.15313720703125,0.7006970047950745,0.0959956273436546,0.067863330245018,293.1470642089844,297.1499938964844,293.1499938964844,0.1133506447076797,-2667.558837890625,304.1488037109375,0.8555973172187805,0.1784391850233078,0.1695861965417862,293.2879943847656,297.1499938964844,293.1499938964844,0.0009550324175506,-362.5743713378906,292.4661560058594,0.5567543506622314,0.050000000745058,0.2286101430654525,291.1483154296875,291.1499938964844,274.8500061035156,271.5262756347656,286.0873413085937,293.2882080078125,291.1479797363281,1.0,0.1700756251811981,0.8192502856254578,0.8192502856254578,1.0,1.0,-0.6938208341598511,0.2710932791233063,0.4227275550365448,0.159659743309021,0.0,0.0,0.0400431603193283,24.970766067504883,25.0,-2.524320125579834,-3536.401123046875,48.433990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17706298828125,302.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0783167481422424,0.0,0.0,0.0,0.0,1.0,0.0035921083763241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780237764120101,0.1000247970223426,-0.0220010243356227,0.0,7.948154234327376e-05,0.0,0.0,3.82675838470459,0.0,0.0,0.0,0.268694669008255,4.0,0.0,1.0
747420,293.12896728515625,297.1499938964844,293.1499938964844,0.0272935815155506,-1016.1690673828124,304.147216796875,0.6323919892311096,0.0711158365011215,0.0645707100629806,293.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5569326877593994,0.050000000745058,0.0481924712657928,293.1944885253906,297.1499938964844,293.1499938964844,0.0482793599367141,-1060.7750244140625,304.15301513671875,0.6992199420928955,0.0953458398580551,0.0674066469073295,293.1457214355469,297.1499938964844,293.1499938964844,0.1136337965726852,-2672.9482421875,304.14874267578125,0.8563494086265564,0.1787833869457245,0.1699075400829315,293.28582763671875,297.1499938964844,293.1499938964844,0.0009246635599993,-351.0663146972656,292.4227905273437,0.5569326877593994,0.050000000745058,0.2286043316125869,291.1466369628906,291.1499938964844,274.8500061035156,271.5306701660156,286.087890625,293.2860412597656,291.1463623046875,1.0,0.1701002568006515,0.8195030689239502,0.8195030689239502,1.0,1.0,-0.6944563388824463,0.2712747454643249,0.4231815636157989,0.1600507348775863,0.0,0.0,0.040609385818243,24.950305938720703,25.0,-2.2441563606262207,-3538.698974609375,48.48891067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16729736328125,302.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7421875,18000.0,0.0,0.0,0.0783263519406318,0.0,0.0,0.0,0.0,1.0,0.0035801010672003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781806409358978,0.1000588685274124,-0.0218782257288694,0.0,7.949129212647676e-05,0.0,0.0,3.8282790184021,0.0,0.0,0.0,0.2687050700187683,4.0,0.0,1.0
747480,293.12896728515625,297.1499938964844,293.1499938964844,0.0272935815155506,-1016.1690673828124,304.147216796875,0.6323919892311096,0.0711158365011215,0.0645707100629806,293.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5569326877593994,0.050000000745058,0.0481924712657928,293.1944885253906,297.1499938964844,293.1499938964844,0.0482793599367141,-1060.7750244140625,304.15301513671875,0.6992199420928955,0.0953458398580551,0.0674066469073295,293.1457214355469,297.1499938964844,293.1499938964844,0.1136337965726852,-2672.9482421875,304.14874267578125,0.8563494086265564,0.1787833869457245,0.1699075400829315,293.28582763671875,297.1499938964844,293.1499938964844,0.0009246635599993,-351.0663146972656,292.4227905273437,0.5569326877593994,0.050000000745058,0.2286043316125869,291.1466369628906,291.1499938964844,274.8500061035156,271.5306701660156,286.087890625,293.2860412597656,291.1463623046875,1.0,0.1701002568006515,0.8195030689239502,0.8195030689239502,1.0,1.0,-0.6944563388824463,0.2712747454643249,0.4231815636157989,0.1600507348775863,0.0,0.0,0.040609385818243,24.950305938720703,25.0,-2.2441563606262207,-3538.698974609375,48.48891067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16729736328125,302.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7421875,18000.0,0.0,0.0,0.0783263519406318,0.0,0.0,0.0,0.0,1.0,0.0035801010672003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781806409358978,0.1000588685274124,-0.0218782257288694,0.0,7.949129212647676e-05,0.0,0.0,3.8282790184021,0.0,0.0,0.0,0.2687050700187683,4.0,0.0,1.0
747540,293.1278991699219,297.1499938964844,293.1499938964844,0.0277151390910148,-1026.2724609375,304.1474304199219,0.6345872282981873,0.0718635320663452,0.0652418956160545,293.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5570864081382751,0.050000000745058,0.0481914170086383,293.1921081542969,297.1499938964844,293.1499938964844,0.0477307327091693,-1053.7684326171875,304.1529235839844,0.6977224946022034,0.0947008728981018,0.0669545978307724,293.14453125,297.1499938964844,293.1499938964844,0.1139226481318473,-2678.435546875,304.148681640625,0.8570876121520996,0.1791375130414962,0.1702386289834976,293.28375244140625,297.1499938964844,293.1499938964844,0.0008946370217017,-339.6831359863281,292.38018798828125,0.5570864081382751,0.050000000745058,0.228599339723587,291.145263671875,291.1499938964844,274.8500061035156,271.5350646972656,286.0876770019531,293.2839660644531,291.1450500488281,1.0,0.1701331585645675,0.8197558522224426,0.8197558522224426,1.0,1.0,-0.6951094269752502,0.2714925408363342,0.423616886138916,0.1603779047727584,0.0,0.0,0.0413396842777729,24.93313980102539,25.0,-1.820736289024353,-3541.999755859375,48.54997634887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,302.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.0783830657601356,0.0,0.0,0.0,0.0,1.0,0.003562297206372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783918723464012,0.1000879630446434,-0.021696088835597,0.0,7.954884495120496e-05,0.0,0.0,3.829682588577272,0.0,0.0,0.0,0.268717497587204,4.0,0.0,1.0
747600,293.1278991699219,297.1499938964844,293.1499938964844,0.0277151390910148,-1026.2724609375,304.1474304199219,0.6345872282981873,0.0718635320663452,0.0652418956160545,293.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5570864081382751,0.050000000745058,0.0481914170086383,293.1921081542969,297.1499938964844,293.1499938964844,0.0477307327091693,-1053.7684326171875,304.1529235839844,0.6977224946022034,0.0947008728981018,0.0669545978307724,293.14453125,297.1499938964844,293.1499938964844,0.1139226481318473,-2678.435546875,304.148681640625,0.8570876121520996,0.1791375130414962,0.1702386289834976,293.28375244140625,297.1499938964844,293.1499938964844,0.0008946370217017,-339.6831359863281,292.38018798828125,0.5570864081382751,0.050000000745058,0.228599339723587,291.145263671875,291.1499938964844,274.8500061035156,271.5350646972656,286.0876770019531,293.2839660644531,291.1450500488281,1.0,0.1701331585645675,0.8197558522224426,0.8197558522224426,1.0,1.0,-0.6951094269752502,0.2714925408363342,0.423616886138916,0.1603779047727584,0.0,0.0,0.0413396842777729,24.93313980102539,25.0,-1.820736289024353,-3541.999755859375,48.54997634887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,302.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.0783830657601356,0.0,0.0,0.0,0.0,1.0,0.003562297206372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783918723464012,0.1000879630446434,-0.021696088835597,0.0,7.954884495120496e-05,0.0,0.0,3.829682588577272,0.0,0.0,0.0,0.268717497587204,4.0,0.0,1.0
747660,293.1269836425781,297.1499938964844,293.1499938964844,0.0281783267855644,-1037.027587890625,304.14752197265625,0.6367601156234741,0.0726112127304077,0.0659129470586776,293.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5572187304496765,0.050000000745058,0.0481905117630958,293.1900329589844,297.1499938964844,293.1499938964844,0.0471809618175029,-1046.753173828125,304.1528625488281,0.6961961388587952,0.0940567478537559,0.0665037855505943,293.1434020996094,297.1499938964844,293.1499938964844,0.1142161786556243,-2684.000732421875,304.14862060546875,0.8578153252601624,0.1795015037059784,0.1705792248249054,293.28179931640625,297.1499938964844,293.1499938964844,0.0008649557712487,-328.425537109375,292.33837890625,0.5572187304496765,0.050000000745058,0.2285950481891632,291.1442565917969,291.1499938964844,274.8500061035156,271.5394592285156,286.0868835449219,293.281982421875,291.14410400390625,1.0,0.170173093676567,0.8200035095214844,0.8200035095214844,1.0,1.0,-0.6957762837409973,0.2717404961585998,0.4240357875823974,0.1606502085924148,0.0,0.0,0.042182333767414,24.9188289642334,25.0,-1.3287720680236816,-3546.075439453125,48.616207122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462097167969,302.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0784850120544433,0.0,0.0,0.0,0.0,1.0,0.0035399834159761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786424130201339,0.1001102551817894,-0.0214678384363651,0.0,7.965230906847864e-05,0.0,0.0,3.830877780914306,0.0,0.0,0.0,0.2687310576438904,4.0,0.0,1.0
747720,293.1269836425781,297.1499938964844,293.1499938964844,0.0281783267855644,-1037.027587890625,304.14752197265625,0.6367601156234741,0.0726112127304077,0.0659129470586776,293.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5572187304496765,0.050000000745058,0.0481905117630958,293.1900329589844,297.1499938964844,293.1499938964844,0.0471809618175029,-1046.753173828125,304.1528625488281,0.6961961388587952,0.0940567478537559,0.0665037855505943,293.1434020996094,297.1499938964844,293.1499938964844,0.1142161786556243,-2684.000732421875,304.14862060546875,0.8578153252601624,0.1795015037059784,0.1705792248249054,293.28179931640625,297.1499938964844,293.1499938964844,0.0008649557712487,-328.425537109375,292.33837890625,0.5572187304496765,0.050000000745058,0.2285950481891632,291.1442565917969,291.1499938964844,274.8500061035156,271.5394592285156,286.0868835449219,293.281982421875,291.14410400390625,1.0,0.170173093676567,0.8200035095214844,0.8200035095214844,1.0,1.0,-0.6957762837409973,0.2717404961585998,0.4240357875823974,0.1606502085924148,0.0,0.0,0.042182333767414,24.9188289642334,25.0,-1.3287720680236816,-3546.075439453125,48.616207122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462097167969,302.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0784850120544433,0.0,0.0,0.0,0.0,1.0,0.0035399834159761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786424130201339,0.1001102551817894,-0.0214678384363651,0.0,7.965230906847864e-05,0.0,0.0,3.830877780914306,0.0,0.0,0.0,0.2687310576438904,4.0,0.0,1.0
747780,293.1261901855469,297.1499938964844,293.1499938964844,0.028684576973319,-1047.3414306640625,304.1474914550781,0.6389167308807373,0.0733590349555015,0.0665842369198799,293.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5573325753211975,0.050000000745058,0.0481897331774234,293.188232421875,297.1499938964844,293.1499938964844,0.0466280877590179,-1039.704345703125,304.15283203125,0.6946377754211426,0.0934112966060638,0.0660524666309356,293.14239501953125,297.1499938964844,293.1499938964844,0.1145143061876297,-2689.642822265625,304.1485900878906,0.8585352301597595,0.1798748075962066,0.170928880572319,293.2799072265625,297.1499938964844,293.1499938964844,0.0008355748141184,-317.2772827148437,292.2973327636719,0.5573325753211975,0.050000000745058,0.2285913527011871,291.1435546875,291.1499938964844,274.8500061035156,271.5438232421875,286.0854797363281,293.28009033203125,291.1434631347656,1.0,0.1702188551425933,0.8202511668205261,0.8202511668205261,1.0,1.0,-0.6964545249938965,0.2720170617103576,0.4244374930858612,0.1608692407608032,0.0,0.0,0.0430923774838447,24.906869888305664,25.0,-0.884051501750946,-3550.72607421875,48.68673324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,302.3779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.078626349568367,0.0,0.0,0.0,0.0,1.0,0.0035145948641002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789176151156425,0.1001258566975593,-0.0212082397192716,0.0,7.979574729688466e-05,0.0,0.0,3.831848621368408,0.0,0.0,0.0,0.2687450647354126,4.0,0.0,1.0
747840,293.1261901855469,297.1499938964844,293.1499938964844,0.028684576973319,-1047.3414306640625,304.1474914550781,0.6389167308807373,0.0733590349555015,0.0665842369198799,293.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5573325753211975,0.050000000745058,0.0481897331774234,293.188232421875,297.1499938964844,293.1499938964844,0.0466280877590179,-1039.704345703125,304.15283203125,0.6946377754211426,0.0934112966060638,0.0660524666309356,293.14239501953125,297.1499938964844,293.1499938964844,0.1145143061876297,-2689.642822265625,304.1485900878906,0.8585352301597595,0.1798748075962066,0.170928880572319,293.2799072265625,297.1499938964844,293.1499938964844,0.0008355748141184,-317.2772827148437,292.2973327636719,0.5573325753211975,0.050000000745058,0.2285913527011871,291.1435546875,291.1499938964844,274.8500061035156,271.5438232421875,286.0854797363281,293.28009033203125,291.1434631347656,1.0,0.1702188551425933,0.8202511668205261,0.8202511668205261,1.0,1.0,-0.6964545249938965,0.2720170617103576,0.4244374930858612,0.1608692407608032,0.0,0.0,0.0430923774838447,24.906869888305664,25.0,-0.884051501750946,-3550.72607421875,48.68673324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,302.3779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.078626349568367,0.0,0.0,0.0,0.0,1.0,0.0035145948641002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789176151156425,0.1001258566975593,-0.0212082397192716,0.0,7.979574729688466e-05,0.0,0.0,3.831848621368408,0.0,0.0,0.0,0.2687450647354126,4.0,0.0,1.0
747900,293.1258239746094,297.1499938964844,293.1499938964844,0.0294227115809917,-1052.8768310546875,304.14666748046875,0.6399922966957092,0.0737341865897178,0.0669206157326698,293.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5573835372924805,0.050000000745058,0.0481893867254257,293.1874084472656,297.1499938964844,293.1499938964844,0.0463502630591392,-1036.164794921875,304.15283203125,0.6938467621803284,0.0930877104401588,0.0658263191580772,293.1419372558594,297.1499938964844,293.1499938964844,0.114665113389492,-2692.49365234375,304.1485595703125,0.858893096446991,0.1800646185874939,0.1711068451404571,293.27899169921875,297.1499938964844,293.1499938964844,0.0008209887309931,-311.7414245605469,292.27703857421875,0.5573835372924805,0.050000000745058,0.2285896986722946,291.143310546875,291.1499938964844,274.8500061035156,271.5460205078125,286.0845642089844,293.2791748046875,291.14324951171875,1.0,0.1702435910701751,0.8203749656677246,0.8203749656677246,1.0,1.0,-0.6967980265617371,0.2721657752990722,0.4246322512626648,0.1609596461057663,0.0,0.0,0.0435630455613136,24.9016056060791,25.0,-0.698255717754364,-3553.226318359375,48.72341537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,302.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.0787094980478286,0.0,0.0,0.0,0.0,1.0,0.0035011030267924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079061210155487,0.1001315712928772,-0.0210703555494546,0.0,7.988014112925157e-05,0.0,0.0,3.832261800765991,0.0,0.0,0.0,0.2687521576881408,4.0,0.0,1.0
747960,293.1254577636719,297.1499938964844,293.1499938964844,0.0297216568142175,-1058.2066650390625,304.146728515625,0.6410644054412842,0.0741082280874252,0.0672568529844284,293.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5574306845664978,0.050000000745058,0.0481890626251697,293.1866455078125,297.1499938964844,293.1499938964844,0.0460715182125568,-1032.6153564453125,304.15283203125,0.6930477619171143,0.0927637219429016,0.0655998066067695,293.1414794921875,297.1499938964844,293.1499938964844,0.1148170977830886,-2695.364990234375,304.1485595703125,0.859249472618103,0.1802565157413482,0.171286791563034,293.2781066894531,297.1499938964844,293.1499938964844,0.0008064830326475,-306.2354736328125,292.25689697265625,0.5574306845664978,0.050000000745058,0.2285881638526916,291.14312744140625,291.1499938964844,274.8500061035156,271.5482177734375,286.0835266113281,293.2782592773437,291.14306640625,1.0,0.1702694445848465,0.8204968571662903,0.8204968571662903,1.0,1.0,-0.6971434354782104,0.2723205387592315,0.4248228967189789,0.1610378175973892,0.0,0.0,0.0440406426787376,24.89680862426757,25.0,-0.5386941432952881,-3555.828857421875,48.76092147827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,302.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.0787999033927917,0.0,0.0,0.0,0.0,1.0,0.0034872172400355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792076215147972,0.1001361235976219,-0.0209285039454698,0.0,7.997188367880881e-05,0.0,0.0,3.8326337337493896,0.0,0.0,0.0,0.2687592506408691,4.0,0.0,1.0
748020,293.1248474121094,297.1499938964844,293.1499938964844,0.030326759442687,-1068.7889404296875,304.14678955078125,0.6431934833526611,0.074853666126728,0.0679270103573799,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5575141906738281,0.050000000745058,0.048188492655754,293.1852722167969,297.1499938964844,293.1499938964844,0.0455122999846935,-1025.4998779296875,304.1528015136719,0.6914294958114624,0.0921153649687767,0.0651463568210601,293.140625,297.1499938964844,293.1499938964844,0.1151244640350341,-2701.166748046875,304.1485290527344,0.859957754611969,0.1806455999612808,0.1716520637273788,293.2763671875,297.1499938964844,293.1499938964844,0.0007776952697895,-295.3067932128906,292.2170715332031,0.5575141906738281,0.050000000745058,0.2285854667425155,291.14288330078125,291.1499938964844,274.8500061035156,271.5526123046875,286.0810546875,293.2765197753906,291.1428527832031,1.0,0.1703240573406219,0.8207406401634216,0.8207406401634216,1.0,1.0,-0.6978380084037781,0.2726469933986664,0.4251909852027893,0.1611589789390564,0.0,0.0,0.0450076013803482,24.88848304748535,25.0,-0.2882651090621948,-3561.3046875,48.83796691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,302.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.0789980068802833,0.0,0.0,0.0,0.0,1.0,0.0034586207475513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795058906078338,0.1001425087451934,-0.0206366125494241,0.0,8.017294021556154e-05,0.0,0.0,3.8332791328430176,0.0,0.0,0.0,0.2687734067440033,4.0,0.0,1.0
748080,293.1248474121094,297.1499938964844,293.1499938964844,0.030326759442687,-1068.7889404296875,304.14678955078125,0.6431934833526611,0.074853666126728,0.0679270103573799,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5575141906738281,0.050000000745058,0.048188492655754,293.1852722167969,297.1499938964844,293.1499938964844,0.0455122999846935,-1025.4998779296875,304.1528015136719,0.6914294958114624,0.0921153649687767,0.0651463568210601,293.140625,297.1499938964844,293.1499938964844,0.1151244640350341,-2701.166748046875,304.1485290527344,0.859957754611969,0.1806455999612808,0.1716520637273788,293.2763671875,297.1499938964844,293.1499938964844,0.0007776952697895,-295.3067932128906,292.2170715332031,0.5575141906738281,0.050000000745058,0.2285854667425155,291.14288330078125,291.1499938964844,274.8500061035156,271.5526123046875,286.0810546875,293.2765197753906,291.1428527832031,1.0,0.1703240573406219,0.8207406401634216,0.8207406401634216,1.0,1.0,-0.6978380084037781,0.2726469933986664,0.4251909852027893,0.1611589789390564,0.0,0.0,0.0450076013803482,24.88848304748535,25.0,-0.2882651090621948,-3561.3046875,48.83796691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,302.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.0789980068802833,0.0,0.0,0.0,0.0,1.0,0.0034586207475513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795058906078338,0.1001425087451934,-0.0206366125494241,0.0,8.017294021556154e-05,0.0,0.0,3.8332791328430176,0.0,0.0,0.0,0.2687734067440033,4.0,0.0,1.0
748140,293.1243591308594,297.1499938964844,293.1499938964844,0.0309397224336862,-1079.2890625,304.1468505859375,0.6453043222427368,0.075595311820507,0.0685939714312553,293.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5575852990150452,0.050000000745058,0.0481880083680152,293.18408203125,297.1499938964844,293.1499938964844,0.0449528582394123,-1018.3892822265624,304.1528015136719,0.6897924542427063,0.0914691984653472,0.0646938532590866,293.1398620605469,297.1499938964844,293.1499938964844,0.1154359728097915,-2707.040771484375,304.14849853515625,0.8606610298156738,0.1810408383607864,0.1720235347747802,293.27471923828125,297.1499938964844,293.1499938964844,0.0007491839351132,-284.4815673828125,292.1777648925781,0.5575852990150452,0.050000000745058,0.2285831570625305,291.14276123046875,291.1499938964844,274.8500061035156,271.5569763183594,286.0781555175781,293.2748718261719,291.14276123046875,1.0,0.170382022857666,0.8209843635559082,0.8209843635559082,1.0,1.0,-0.6985378265380859,0.2729941308498382,0.4255436658859253,0.1612380445003509,0.0,0.0,0.04598019272089,24.881576538085938,25.0,-0.1182233095169067,-3567.1025390625,48.91746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,302.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.0792128816246986,0.0,0.0,0.0,0.0,1.0,0.0034293383359909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798079743981361,0.1001460924744606,-0.0203381143510341,0.0,8.039100794121623e-05,0.0,0.0,3.8338217735290527,0.0,0.0,0.0,0.2687874734401703,4.0,0.0,1.0
748200,293.1243591308594,297.1499938964844,293.1499938964844,0.0309397224336862,-1079.2890625,304.1468505859375,0.6453043222427368,0.075595311820507,0.0685939714312553,293.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5575852990150452,0.050000000745058,0.0481880083680152,293.18408203125,297.1499938964844,293.1499938964844,0.0449528582394123,-1018.3892822265624,304.1528015136719,0.6897924542427063,0.0914691984653472,0.0646938532590866,293.1398620605469,297.1499938964844,293.1499938964844,0.1154359728097915,-2707.040771484375,304.14849853515625,0.8606610298156738,0.1810408383607864,0.1720235347747802,293.27471923828125,297.1499938964844,293.1499938964844,0.0007491839351132,-284.4815673828125,292.1777648925781,0.5575852990150452,0.050000000745058,0.2285831570625305,291.14276123046875,291.1499938964844,274.8500061035156,271.5569763183594,286.0781555175781,293.2748718261719,291.14276123046875,1.0,0.170382022857666,0.8209843635559082,0.8209843635559082,1.0,1.0,-0.6985378265380859,0.2729941308498382,0.4255436658859253,0.1612380445003509,0.0,0.0,0.04598019272089,24.881576538085938,25.0,-0.1182233095169067,-3567.1025390625,48.91746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,302.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.0792128816246986,0.0,0.0,0.0,0.0,1.0,0.0034293383359909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798079743981361,0.1001460924744606,-0.0203381143510341,0.0,8.039100794121623e-05,0.0,0.0,3.8338217735290527,0.0,0.0,0.0,0.2687874734401703,4.0,0.0,1.0
748260,293.1239318847656,297.1499938964844,293.1499938964844,0.0315538085997104,-1089.7296142578125,304.1468811035156,0.6473971009254456,0.0763320624828338,0.0692569315433502,293.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5576468706130981,0.050000000745058,0.0481875874102115,293.1829833984375,297.1499938964844,293.1499938964844,0.0443970076739788,-1011.331787109375,304.1528015136719,0.6881510615348816,0.0908296927809715,0.064245156943798,293.13916015625,297.1499938964844,293.1499938964844,0.1157508492469787,-2712.97314453125,304.1484680175781,0.8613601326942444,0.1814406365156173,0.1723997294902801,293.27313232421875,297.1499938964844,293.1499938964844,0.0007209307514131,-273.7535095214844,292.1388854980469,0.5576468706130981,0.050000000745058,0.2285811752080917,291.1427307128906,291.1499938964844,274.8500061035156,271.5613708496094,286.07489013671875,293.2732849121094,291.14276123046875,1.0,0.1704427152872085,0.8212249279022217,0.8212249279022217,1.0,1.0,-0.6992435455322266,0.2733593881130218,0.4258841574192047,0.1612812578678131,0.0,0.0,0.0469504073262214,24.87572860717773,25.0,-0.0075692939572036,-3573.172119140625,48.99906921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,302.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0794366598129272,0.0,0.0,0.0,0.0,1.0,0.003399739973247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801110118627548,0.1001478880643844,-0.0200368762016296,0.0,8.061811240622774e-05,0.0,0.0,3.834296226501465,0.0,0.0,0.0,0.2688013911247253,4.0,0.0,1.0
748320,293.1239318847656,297.1499938964844,293.1499938964844,0.0315538085997104,-1089.7296142578125,304.1468811035156,0.6473971009254456,0.0763320624828338,0.0692569315433502,293.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5576468706130981,0.050000000745058,0.0481875874102115,293.1829833984375,297.1499938964844,293.1499938964844,0.0443970076739788,-1011.331787109375,304.1528015136719,0.6881510615348816,0.0908296927809715,0.064245156943798,293.13916015625,297.1499938964844,293.1499938964844,0.1157508492469787,-2712.97314453125,304.1484680175781,0.8613601326942444,0.1814406365156173,0.1723997294902801,293.27313232421875,297.1499938964844,293.1499938964844,0.0007209307514131,-273.7535095214844,292.1388854980469,0.5576468706130981,0.050000000745058,0.2285811752080917,291.1427307128906,291.1499938964844,274.8500061035156,271.5613708496094,286.07489013671875,293.2732849121094,291.14276123046875,1.0,0.1704427152872085,0.8212249279022217,0.8212249279022217,1.0,1.0,-0.6992435455322266,0.2733593881130218,0.4258841574192047,0.1612812578678131,0.0,0.0,0.0469504073262214,24.87572860717773,25.0,-0.0075692939572036,-3573.172119140625,48.99906921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,302.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0794366598129272,0.0,0.0,0.0,0.0,1.0,0.003399739973247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801110118627548,0.1001478880643844,-0.0200368762016296,0.0,8.061811240622774e-05,0.0,0.0,3.834296226501465,0.0,0.0,0.0,0.2688013911247253,4.0,0.0,1.0
748380,293.1235656738281,297.1499938964844,293.1499938964844,0.032166264951229,-1100.0772705078125,304.1468811035156,0.6494690179824829,0.0770621597766876,0.069914311170578,293.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5577011108398438,0.050000000745058,0.048187218606472,293.18194580078125,297.1499938964844,293.1499938964844,0.0438505597412586,-1004.4007568359376,304.1527709960937,0.686525821685791,0.0902044847607612,0.0638048499822616,293.1385192871094,297.1499938964844,293.1499938964844,0.1160684153437614,-2718.950927734375,304.1484680175781,0.8620560765266418,0.1818438619375229,0.1727795004844665,293.2716064453125,297.1499938964844,293.1499938964844,0.0006929438677616,-263.1259765625,292.1004333496094,0.5577011108398438,0.050000000745058,0.2285794168710708,291.14276123046875,291.1499938964844,274.8500061035156,271.5657653808594,286.0712890625,293.2717590332031,291.1427917480469,1.0,0.1705058515071869,0.8214654922485352,0.8214654922485352,1.0,1.0,-0.6999573111534119,0.2737408578395843,0.4262164235115051,0.1612961143255233,0.0,0.0,0.0479132905602455,24.870695114135746,25.0,0.0624120198190212,-3579.487548828125,49.08275604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,302.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.669921875,18000.0,0.0,0.0,0.0796632841229438,0.0,0.0,0.0,0.0,1.0,0.0033700400963425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804132595658302,0.100148431956768,-0.0197351742535829,0.0,8.084810542641208e-05,0.0,0.0,3.834721565246582,0.0,0.0,0.0,0.2688151597976684,4.0,0.0,1.0
748440,293.1235656738281,297.1499938964844,293.1499938964844,0.032166264951229,-1100.0772705078125,304.1468811035156,0.6494690179824829,0.0770621597766876,0.069914311170578,293.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5577011108398438,0.050000000745058,0.048187218606472,293.18194580078125,297.1499938964844,293.1499938964844,0.0438505597412586,-1004.4007568359376,304.1527709960937,0.686525821685791,0.0902044847607612,0.0638048499822616,293.1385192871094,297.1499938964844,293.1499938964844,0.1160684153437614,-2718.950927734375,304.1484680175781,0.8620560765266418,0.1818438619375229,0.1727795004844665,293.2716064453125,297.1499938964844,293.1499938964844,0.0006929438677616,-263.1259765625,292.1004333496094,0.5577011108398438,0.050000000745058,0.2285794168710708,291.14276123046875,291.1499938964844,274.8500061035156,271.5657653808594,286.0712890625,293.2717590332031,291.1427917480469,1.0,0.1705058515071869,0.8214654922485352,0.8214654922485352,1.0,1.0,-0.6999573111534119,0.2737408578395843,0.4262164235115051,0.1612961143255233,0.0,0.0,0.0479132905602455,24.870695114135746,25.0,0.0624120198190212,-3579.487548828125,49.08275604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,302.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.669921875,18000.0,0.0,0.0,0.0796632841229438,0.0,0.0,0.0,0.0,1.0,0.0033700400963425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804132595658302,0.100148431956768,-0.0197351742535829,0.0,8.084810542641208e-05,0.0,0.0,3.834721565246582,0.0,0.0,0.0,0.2688151597976684,4.0,0.0,1.0
