time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748500,293.1234436035156,297.1499938964844,293.1499938964844,0.0324714705348014,-1105.2113037109375,304.1469116210937,0.6504972577095032,0.0774244517087936,0.0702405422925949,293.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5577268600463867,0.050000000745058,0.0481870435178279,293.1814270019531,297.1499938964844,293.1499938964844,0.043584655970335,-1001.03076171875,304.1527404785156,0.6857327222824097,0.0899030417203903,0.0635908842086792,293.1382141113281,297.1499938964844,293.1499938964844,0.1162280440330505,-2721.9541015625,304.1484375,0.8624041080474854,0.182046577334404,0.1729704737663269,293.2708740234375,297.1499938964844,293.1499938964844,0.0006790467305108,-257.8486633300781,292.0813293457031,0.5577268600463867,0.050000000745058,0.228578582406044,291.1427917480469,291.1499938964844,274.8500061035156,271.56793212890625,286.06939697265625,293.2710266113281,291.142822265625,1.0,0.1705383062362671,0.8215857148170471,0.8215857148170471,1.0,1.0,-0.7003200054168701,0.2739379405975342,0.4263820648193359,0.1612957417964935,0.0,0.0,0.0483907237648963,24.868314743041992,25.0,0.0850148200988769,-3582.72998046875,49.12553787231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,302.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0797758251428604,0.0,0.0,0.0,0.0,1.0,0.003355205990374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805636495351791,0.1001483723521232,-0.0195847190916538,0.0,8.096231613308191e-05,0.0,0.0,3.8349204063415527,0.0,0.0,0.0,0.2688219845294952,4.0,0.0,1.0
748560,293.1233215332031,297.1499938964844,293.1499938964844,0.0327760241925716,-1110.321044921875,304.1469116210937,0.6515225768089294,0.0777853354811668,0.0705652609467506,293.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5577536225318909,0.050000000745058,0.0481868609786033,293.18084716796875,297.1499938964844,293.1499938964844,0.0433292910456657,-997.79638671875,304.1527099609375,0.6849725842475891,0.089617021381855,0.0633856356143951,293.137939453125,297.1499938964844,293.1499938964844,0.1163884252309799,-2724.97021484375,304.1484375,0.8627549409866333,0.1822504550218582,0.1731623262166977,293.2701416015625,297.1499938964844,293.1499938964844,0.0006652159499935,-252.59649658203125,292.0623474121094,0.5577536225318909,0.050000000745058,0.2285777181386947,291.142822265625,291.1499938964844,274.8500061035156,271.57012939453125,286.0674743652344,293.2702941894531,291.1428527832031,1.0,0.1705714464187622,0.8217036724090576,0.8217036724090576,1.0,1.0,-0.700692355632782,0.2741409242153168,0.4265514314174652,0.1612928807735443,0.0,0.0,0.0488653294742107,24.865772247314453,25.0,0.0947227999567985,-3586.03125,49.16936874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989990234375,302.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.0798868611454963,0.0,0.0,0.0,0.0,1.0,0.0033404035493731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807134062051773,0.1001481562852859,-0.0194347538053989,0.0,8.1075013440568e-05,0.0,0.0,3.8351123332977295,0.0,0.0,0.0,0.2688287496566772,4.0,0.0,1.0
748620,293.12310791015625,297.1499938964844,293.1499938964844,0.033385019749403,-1120.500732421875,304.1469116210937,0.6535751223564148,0.0785047337412834,0.0712120980024337,293.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5578152537345886,0.050000000745058,0.0481864400207996,293.1795349121094,297.1499938964844,293.1499938964844,0.0428624972701072,-991.8902587890624,304.152587890625,0.6835953593254089,0.0891025066375732,0.0630110427737236,293.1374206542969,297.1499938964844,293.1499938964844,0.1167123392224311,-2731.06005859375,304.1484069824219,0.8634727001190186,0.1826620995998382,0.173549398779869,293.2687683105469,297.1499938964844,293.1499938964844,0.0006377345998771,-242.160873413086,292.0246276855469,0.5578152537345886,0.050000000745058,0.2285757362842559,291.14288330078125,291.1499938964844,274.8500061035156,271.57452392578125,286.0634765625,293.2688903808594,291.14288330078125,1.0,0.1706400066614151,0.8219395279884338,0.8219395279884338,1.0,1.0,-0.7014806866645813,0.2745698094367981,0.4269108772277832,0.1612864583730697,0.0,0.0,0.0498116612434387,24.85955047607422,25.0,0.0532703176140785,-3592.819091796875,49.261268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980224609375,302.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.67578125,18000.0,0.0,0.0,0.0801032930612564,0.0,0.0,0.0,0.0,1.0,0.003310831496492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810122191905975,0.1001479178667068,-0.0191356986761093,0.0,8.129466004902497e-05,0.0,0.0,3.83550238609314,0.0,0.0,0.0,0.2688422799110412,4.0,0.0,1.0
748680,293.12310791015625,297.1499938964844,293.1499938964844,0.033385019749403,-1120.500732421875,304.1469116210937,0.6535751223564148,0.0785047337412834,0.0712120980024337,293.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5578152537345886,0.050000000745058,0.0481864400207996,293.1795349121094,297.1499938964844,293.1499938964844,0.0428624972701072,-991.8902587890624,304.152587890625,0.6835953593254089,0.0891025066375732,0.0630110427737236,293.1374206542969,297.1499938964844,293.1499938964844,0.1167123392224311,-2731.06005859375,304.1484069824219,0.8634727001190186,0.1826620995998382,0.173549398779869,293.2687683105469,297.1499938964844,293.1499938964844,0.0006377345998771,-242.160873413086,292.0246276855469,0.5578152537345886,0.050000000745058,0.2285757362842559,291.14288330078125,291.1499938964844,274.8500061035156,271.57452392578125,286.0634765625,293.2688903808594,291.14288330078125,1.0,0.1706400066614151,0.8219395279884338,0.8219395279884338,1.0,1.0,-0.7014806866645813,0.2745698094367981,0.4269108772277832,0.1612864583730697,0.0,0.0,0.0498116612434387,24.85955047607422,25.0,0.0532703176140785,-3592.819091796875,49.261268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980224609375,302.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.67578125,18000.0,0.0,0.0,0.0801032930612564,0.0,0.0,0.0,0.0,1.0,0.003310831496492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810122191905975,0.1001479178667068,-0.0191356986761093,0.0,8.129466004902497e-05,0.0,0.0,3.83550238609314,0.0,0.0,0.0,0.2688422799110412,4.0,0.0,1.0
748740,293.1229248046875,297.1499938964844,293.1499938964844,0.0339943096041679,-1130.6405029296875,304.1469421386719,0.6556358337402344,0.0792207568883895,0.0718559026718139,293.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5578919649124146,0.050000000745058,0.0481859184801578,293.1779479980469,297.1499938964844,293.1499938964844,0.0424728244543075,-986.9682006835938,304.1523742675781,0.682471513748169,0.0886793807148933,0.0626989305019378,293.1369323730469,297.1499938964844,293.1499938964844,0.1170417517423629,-2737.251220703125,304.1484069824219,0.8642186522483826,0.1830793470144271,0.1739417612552642,293.26739501953125,297.1499938964844,293.1499938964844,0.0006105275242589,-231.8302001953125,291.9871826171875,0.5578919649124146,0.050000000745058,0.2285732626914978,291.142822265625,291.1499938964844,274.8500061035156,271.5788879394531,286.0593566894531,293.2675170898437,291.142822265625,1.0,0.1707126796245575,0.8221753239631653,0.8221753239631653,1.0,1.0,-0.7023460268974304,0.2750346958637237,0.4273113310337066,0.1612892597913742,0.0,0.0,0.0507687777280807,24.85137367248535,25.0,-0.074847012758255,-3599.9267578125,49.36067962646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09814453125,302.51324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.0803098753094673,0.0,0.0,0.0,0.0,1.0,0.0032810296397656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813139900565147,0.1001491025090217,-0.0188351087272167,0.0,8.150431676767766e-05,0.0,0.0,3.8359506130218506,0.0,0.0,0.0,0.2688560783863067,4.0,0.0,1.0
748800,293.1229248046875,297.1499938964844,293.1499938964844,0.0339943096041679,-1130.6405029296875,304.1469421386719,0.6556358337402344,0.0792207568883895,0.0718559026718139,293.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5578919649124146,0.050000000745058,0.0481859184801578,293.1779479980469,297.1499938964844,293.1499938964844,0.0424728244543075,-986.9682006835938,304.1523742675781,0.682471513748169,0.0886793807148933,0.0626989305019378,293.1369323730469,297.1499938964844,293.1499938964844,0.1170417517423629,-2737.251220703125,304.1484069824219,0.8642186522483826,0.1830793470144271,0.1739417612552642,293.26739501953125,297.1499938964844,293.1499938964844,0.0006105275242589,-231.8302001953125,291.9871826171875,0.5578919649124146,0.050000000745058,0.2285732626914978,291.142822265625,291.1499938964844,274.8500061035156,271.5788879394531,286.0593566894531,293.2675170898437,291.142822265625,1.0,0.1707126796245575,0.8221753239631653,0.8221753239631653,1.0,1.0,-0.7023460268974304,0.2750346958637237,0.4273113310337066,0.1612892597913742,0.0,0.0,0.0507687777280807,24.85137367248535,25.0,-0.074847012758255,-3599.9267578125,49.36067962646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09814453125,302.51324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.0803098753094673,0.0,0.0,0.0,0.0,1.0,0.0032810296397656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813139900565147,0.1001491025090217,-0.0188351087272167,0.0,8.150431676767766e-05,0.0,0.0,3.8359506130218506,0.0,0.0,0.0,0.2688560783863067,4.0,0.0,1.0
748860,293.122802734375,297.1499938964844,293.1499938964844,0.0346022024750709,-1140.71875,304.1469421386719,0.6577022671699524,0.0799303278326988,0.0724945962429046,293.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5579878091812134,0.050000000745058,0.0481852702796459,293.1759948730469,297.1499938964844,293.1499938964844,0.0421682596206665,-983.130615234375,304.152099609375,0.6816297173500061,0.0883643180131912,0.0624550208449363,293.1365051269531,297.1499938964844,293.1499938964844,0.1173763200640678,-2743.53955078125,304.1483764648437,0.8649948835372925,0.1834994703531265,0.1743374019861221,293.2660827636719,297.1499938964844,293.1499938964844,0.0005835478659719,-221.58761596679688,291.9499206542969,0.5579878091812134,0.050000000745058,0.2285701632499694,291.1426086425781,291.1499938964844,274.8444519042969,271.579345703125,286.05377197265625,293.2662048339844,291.1425170898437,1.0,0.1707901209592819,0.8224073648452759,0.8224073648452759,1.0,1.0,-0.7032901644706726,0.2755142748355865,0.4277758598327636,0.1613530665636062,0.0,0.0,0.0517685078084468,24.84148597717285,25.0,-0.4995476901531219,-3607.662353515625,49.46816253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990600585937,302.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.0805064439773559,0.0,0.0,0.0,0.0,1.0,0.0032503691036254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816267654299736,0.1001535281538963,-0.0185267683118581,0.0,8.170380897354335e-05,0.0,0.0,3.836536884307861,0.0,0.0,0.0,0.2688706815242767,4.0,0.0,1.0
748920,293.122802734375,297.1499938964844,293.1499938964844,0.0346022024750709,-1140.71875,304.1469421386719,0.6577022671699524,0.0799303278326988,0.0724945962429046,293.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5579878091812134,0.050000000745058,0.0481852702796459,293.1759948730469,297.1499938964844,293.1499938964844,0.0421682596206665,-983.130615234375,304.152099609375,0.6816297173500061,0.0883643180131912,0.0624550208449363,293.1365051269531,297.1499938964844,293.1499938964844,0.1173763200640678,-2743.53955078125,304.1483764648437,0.8649948835372925,0.1834994703531265,0.1743374019861221,293.2660827636719,297.1499938964844,293.1499938964844,0.0005835478659719,-221.58761596679688,291.9499206542969,0.5579878091812134,0.050000000745058,0.2285701632499694,291.1426086425781,291.1499938964844,274.8444519042969,271.579345703125,286.05377197265625,293.2662048339844,291.1425170898437,1.0,0.1707901209592819,0.8224073648452759,0.8224073648452759,1.0,1.0,-0.7032901644706726,0.2755142748355865,0.4277758598327636,0.1613530665636062,0.0,0.0,0.0517685078084468,24.84148597717285,25.0,-0.4995476901531219,-3607.662353515625,49.46816253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990600585937,302.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.0805064439773559,0.0,0.0,0.0,0.0,1.0,0.0032503691036254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816267654299736,0.1001535281538963,-0.0185267683118581,0.0,8.170380897354335e-05,0.0,0.0,3.836536884307861,0.0,0.0,0.0,0.2688706815242767,4.0,0.0,1.0
748980,293.12274169921875,297.1499938964844,293.1499938964844,0.0352105312049388,-1150.7786865234375,304.1469421386719,0.6597959399223328,0.0806349664926529,0.0731277242302894,293.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5581257343292236,0.050000000745058,0.048184335231781,293.1733093261719,297.1499938964844,293.1499938964844,0.042019348591566,-981.27978515625,304.1516418457031,0.6813105940818787,0.0882513672113418,0.062334444373846,293.1361083984375,297.1499938964844,293.1499938964844,0.1177209392189979,-2750.02685546875,304.1483459472656,0.8658294081687927,0.1839228421449661,0.1747353225946426,293.2647705078125,297.1499938964844,293.1499938964844,0.0005569592467509,-211.47349548339844,291.912353515625,0.5581257343292236,0.050000000745058,0.2285657376050949,291.1416320800781,291.1499938964844,274.8283386230469,271.57232666015625,286.0450134277344,293.264892578125,291.1413879394531,1.0,0.1708742380142212,0.8226394057273865,0.8226394057273865,1.0,1.0,-0.7043763399124146,0.2760141491889953,0.4283621609210968,0.1615425944328308,0.0,0.0,0.0529412217438221,24.82750701904297,25.0,-1.651217699050903,-3616.803466796875,49.58891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002502441406,302.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0806958377361297,0.0,0.0,0.0,0.0,1.0,0.0032165518496185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819822400808334,0.1001700907945633,-0.0181878469884395,0.0,8.189601794583723e-05,0.0,0.0,3.8376407623291016,0.0,0.0,0.0,0.2688882946968078,4.0,0.0,1.0
749040,293.12274169921875,297.1499938964844,293.1499938964844,0.0352105312049388,-1150.7786865234375,304.1469421386719,0.6597959399223328,0.0806349664926529,0.0731277242302894,293.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5581257343292236,0.050000000745058,0.048184335231781,293.1733093261719,297.1499938964844,293.1499938964844,0.042019348591566,-981.27978515625,304.1516418457031,0.6813105940818787,0.0882513672113418,0.062334444373846,293.1361083984375,297.1499938964844,293.1499938964844,0.1177209392189979,-2750.02685546875,304.1483459472656,0.8658294081687927,0.1839228421449661,0.1747353225946426,293.2647705078125,297.1499938964844,293.1499938964844,0.0005569592467509,-211.47349548339844,291.912353515625,0.5581257343292236,0.050000000745058,0.2285657376050949,291.1416320800781,291.1499938964844,274.8283386230469,271.57232666015625,286.0450134277344,293.264892578125,291.1413879394531,1.0,0.1708742380142212,0.8226394057273865,0.8226394057273865,1.0,1.0,-0.7043763399124146,0.2760141491889953,0.4283621609210968,0.1615425944328308,0.0,0.0,0.0529412217438221,24.82750701904297,25.0,-1.651217699050903,-3616.803466796875,49.58891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002502441406,302.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0806958377361297,0.0,0.0,0.0,0.0,1.0,0.0032165518496185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819822400808334,0.1001700907945633,-0.0181878469884395,0.0,8.189601794583723e-05,0.0,0.0,3.8376407623291016,0.0,0.0,0.0,0.2688882946968078,4.0,0.0,1.0
749100,293.1227111816406,297.1499938964844,293.1499938964844,0.0355166643857955,-1155.83447265625,304.1469421386719,0.6608628630638123,0.0809872895479202,0.0734435990452766,293.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5582157969474792,0.050000000745058,0.048183724284172,293.171630859375,297.1499938964844,293.1499938964844,0.0420241132378578,-981.3648681640624,304.1513366699219,0.6814170479774475,0.0882891342043876,0.0623367764055728,293.13592529296875,297.1499938964844,293.1499938964844,0.1178990304470062,-2753.38525390625,304.1483154296875,0.8662770986557007,0.1841370910406112,0.1749361306428909,293.2641296386719,297.1499938964844,293.1499938964844,0.0005448584561236,-206.4544982910156,291.89337158203125,0.5582157969474792,0.050000000745058,0.2285628318786621,291.1407470703125,291.1499938964844,274.8165588378906,271.566162109375,286.0394592285156,293.2642517089844,291.140380859375,1.0,0.1709197014570236,0.8227553963661194,0.8227553963661194,1.0,1.0,-0.7049949765205383,0.2762818336486816,0.4287131726741791,0.1616879999637603,0.0,0.0,0.0536469519138336,24.81828117370605,25.0,-2.379225015640259,-3622.2021484375,49.6562728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007385253906,302.5633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.0807899311184883,0.0,0.0,0.0,0.0,1.0,0.0031970737036317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821933299303054,0.100186564028263,-0.0179932378232479,0.0,8.199150761356577e-05,0.0,0.0,3.838550329208374,0.0,0.0,0.0,0.2688993513584137,4.0,0.0,1.0
749160,293.1226501464844,297.1499938964844,293.1499938964844,0.0358250401914119,-1160.9234619140625,304.1469421386719,0.6619479060173035,0.0813406631350517,0.0737599730491638,293.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.558321475982666,0.050000000745058,0.0481830090284347,293.169677734375,297.1499938964844,293.1499938964844,0.0420903749763965,-982.2335815429688,304.1509704589844,0.6817296147346497,0.0883972272276878,0.0623877719044685,293.1357116699219,297.1499938964844,293.1499938964844,0.1180818676948547,-2756.8369140625,304.1482849121094,0.8667488098144531,0.184354156255722,0.1751390993595123,293.26348876953125,297.1499938964844,293.1499938964844,0.0005350490682758,-201.5248565673828,291.87420654296875,0.558321475982666,0.050000000745058,0.2285594493150711,291.1395874023437,291.1499938964844,274.8023986816406,271.5583190917969,286.0331420898437,293.2636108398437,291.1391296386719,1.0,0.1709681898355484,0.8228687047958374,0.8228687047958374,1.0,1.0,-0.7056745290756226,0.2765661478042602,0.4291083812713623,0.1618681848049163,0.0,0.0,0.0544641725718975,24.80738639831543,25.0,-3.1068274974823,-3628.338134765625,49.72942733764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009826660156,302.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0808857083320617,0.0,0.0,0.0,0.0,1.0,0.0031748404726386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824378430843353,0.1002095192670822,-0.0177716724574565,0.0,8.208870713133365e-05,0.0,0.0,3.839753866195679,0.0,0.0,0.0,0.2689125537872314,4.0,0.0,1.0
749220,293.12255859375,297.1499938964844,293.1499938964844,0.0364492498338222,-1171.212158203125,304.1469116210937,0.6641728281974792,0.0820517763495445,0.074395902454853,293.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5585748553276062,0.050000000745058,0.0481812953948974,293.1651916503906,297.1499938964844,293.1499938964844,0.0423941761255264,-986.1510009765624,304.150146484375,0.6829277276992798,0.0888094380497932,0.0626256018877029,293.13531494140625,297.1499938964844,293.1499938964844,0.1184611469507217,-2764.004150390625,304.1482238769531,0.8677605390548706,0.1847976744174957,0.1755530536174774,293.2621459960937,297.1499938964844,293.1499938964844,0.0005198385915718,-191.7036895751953,291.8356628417969,0.5585748553276062,0.050000000745058,0.2285513281822204,291.1365661621094,291.1499938964844,274.76739501953125,271.5378723144531,286.0184326171875,293.26226806640625,291.1359558105469,1.0,0.1710747927427292,0.8230952620506287,0.8230952620506287,1.0,1.0,-0.7072081565856934,0.2771840691566467,0.4300240576267242,0.1623261570930481,0.0,0.0,0.0564525574445724,24.78130149841309,25.0,-4.395421981811523,-3642.933349609375,49.89303970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003112792969,302.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0810893476009368,0.0,0.0,0.0,0.0,1.0,0.0031206381972879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830378234386444,0.1002720072865486,-0.0172341894358396,0.0,8.229538070736453e-05,0.0,0.0,3.8429512977600098,0.0,0.0,0.0,0.2689456343650818,4.0,0.0,1.0
749280,293.12255859375,297.1499938964844,293.1499938964844,0.0364492498338222,-1171.212158203125,304.1469116210937,0.6641728281974792,0.0820517763495445,0.074395902454853,293.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5585748553276062,0.050000000745058,0.0481812953948974,293.1651916503906,297.1499938964844,293.1499938964844,0.0423941761255264,-986.1510009765624,304.150146484375,0.6829277276992798,0.0888094380497932,0.0626256018877029,293.13531494140625,297.1499938964844,293.1499938964844,0.1184611469507217,-2764.004150390625,304.1482238769531,0.8677605390548706,0.1847976744174957,0.1755530536174774,293.2621459960937,297.1499938964844,293.1499938964844,0.0005198385915718,-191.7036895751953,291.8356628417969,0.5585748553276062,0.050000000745058,0.2285513281822204,291.1365661621094,291.1499938964844,274.76739501953125,271.5378723144531,286.0184326171875,293.26226806640625,291.1359558105469,1.0,0.1710747927427292,0.8230952620506287,0.8230952620506287,1.0,1.0,-0.7072081565856934,0.2771840691566467,0.4300240576267242,0.1623261570930481,0.0,0.0,0.0564525574445724,24.78130149841309,25.0,-4.395421981811523,-3642.933349609375,49.89303970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003112792969,302.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0810893476009368,0.0,0.0,0.0,0.0,1.0,0.0031206381972879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830378234386444,0.1002720072865486,-0.0172341894358396,0.0,8.229538070736453e-05,0.0,0.0,3.8429512977600098,0.0,0.0,0.0,0.2689456343650818,4.0,0.0,1.0
749340,293.1224670410156,297.1499938964844,293.1499938964844,0.03708416223526,-1181.66064453125,304.1468811035156,0.6664747595787048,0.0827704668045044,0.0750378891825676,293.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5588820576667786,0.050000000745058,0.0481792278587818,293.159912109375,297.1499938964844,293.1499938964844,0.042936198413372,-993.098876953125,304.1492004394531,0.6849180459976196,0.0894924774765968,0.063053086400032,293.1348876953125,297.1499938964844,293.1499938964844,0.1188589334487915,-2771.525634765625,304.1481628417969,0.8688656687736511,0.1852564662694931,0.1759804487228393,293.2607727050781,297.1499938964844,293.1499938964844,0.0005076866364106,-182.0520935058593,291.7970275878906,0.5588820576667786,0.050000000745058,0.2285415083169937,291.1328430175781,291.1499938964844,274.7240600585937,271.5115051269531,286.0009765625,293.26092529296875,291.1321716308594,1.0,0.1711967289447784,0.8233218789100647,0.8233218789100647,1.0,1.0,-0.7089902758598328,0.2778787612915039,0.4311115145683288,0.1629078835248947,0.0,0.0,0.058984275907278,24.74990463256836,25.0,-5.29494047164917,-3661.031494140625,50.08239364624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,302.6480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.0813241004943847,0.0,0.0,0.0,0.0,1.0,0.003049966180697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838144719600677,0.1003540307283401,-0.0165395587682724,0.0,8.253362466348335e-05,0.0,0.0,3.847146034240722,0.0,0.0,0.0,0.2689887881278991,4.0,0.0,1.0
749400,293.1224670410156,297.1499938964844,293.1499938964844,0.03708416223526,-1181.66064453125,304.1468811035156,0.6664747595787048,0.0827704668045044,0.0750378891825676,293.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5588820576667786,0.050000000745058,0.0481792278587818,293.159912109375,297.1499938964844,293.1499938964844,0.042936198413372,-993.098876953125,304.1492004394531,0.6849180459976196,0.0894924774765968,0.063053086400032,293.1348876953125,297.1499938964844,293.1499938964844,0.1188589334487915,-2771.525634765625,304.1481628417969,0.8688656687736511,0.1852564662694931,0.1759804487228393,293.2607727050781,297.1499938964844,293.1499938964844,0.0005076866364106,-182.0520935058593,291.7970275878906,0.5588820576667786,0.050000000745058,0.2285415083169937,291.1328430175781,291.1499938964844,274.7240600585937,271.5115051269531,286.0009765625,293.26092529296875,291.1321716308594,1.0,0.1711967289447784,0.8233218789100647,0.8233218789100647,1.0,1.0,-0.7089902758598328,0.2778787612915039,0.4311115145683288,0.1629078835248947,0.0,0.0,0.058984275907278,24.74990463256836,25.0,-5.29494047164917,-3661.031494140625,50.08239364624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,302.6480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.0813241004943847,0.0,0.0,0.0,0.0,1.0,0.003049966180697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838144719600677,0.1003540307283401,-0.0165395587682724,0.0,8.253362466348335e-05,0.0,0.0,3.847146034240722,0.0,0.0,0.0,0.2689887881278991,4.0,0.0,1.0
749460,293.122314453125,297.1499938964844,293.1499938964844,0.0377290770411491,-1192.255615234375,304.1468505859375,0.6688490509986877,0.0834974572062492,0.0756869688630104,293.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5592354536056519,0.050000000745058,0.0481768548488616,293.1540222167969,297.1499938964844,293.1499938964844,0.043708149343729,-1002.972900390625,304.1481628417969,0.6876645088195801,0.0904365628957748,0.0636648535728454,293.1344299316406,297.1499938964844,293.1499938964844,0.1192735657095909,-2779.36328125,304.1480712890625,0.8700581789016724,0.1857323795557022,0.1764233261346817,293.2593688964844,297.1499938964844,293.1499938964844,0.0004970108275301,-172.59014892578125,291.7586364746094,0.5592354536056519,0.050000000745058,0.2285302430391311,291.1287841796875,291.1499938964844,274.6731872558594,271.4797058105469,285.9808959960937,293.2594909667969,291.1280822753906,1.0,0.1713360697031021,0.8235417008399963,0.8235417008399963,1.0,1.0,-0.7110186219215393,0.278654932975769,0.4323636889457702,0.1635986864566803,0.0,0.0,0.0620838850736618,24.714330673217773,25.0,-5.717647075653076,-3682.81005859375,50.298789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909729003906,302.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.0816095471382141,0.0,0.0,0.0,0.0,1.0,0.0029598861001431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847851485013961,0.1004505902528762,-0.0156654398888349,0.0,8.282331691589206e-05,0.0,0.0,3.852172613143921,0.0,0.0,0.0,0.2690424025058746,4.0,0.0,1.0
749520,293.122314453125,297.1499938964844,293.1499938964844,0.0377290770411491,-1192.255615234375,304.1468505859375,0.6688490509986877,0.0834974572062492,0.0756869688630104,293.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5592354536056519,0.050000000745058,0.0481768548488616,293.1540222167969,297.1499938964844,293.1499938964844,0.043708149343729,-1002.972900390625,304.1481628417969,0.6876645088195801,0.0904365628957748,0.0636648535728454,293.1344299316406,297.1499938964844,293.1499938964844,0.1192735657095909,-2779.36328125,304.1480712890625,0.8700581789016724,0.1857323795557022,0.1764233261346817,293.2593688964844,297.1499938964844,293.1499938964844,0.0004970108275301,-172.59014892578125,291.7586364746094,0.5592354536056519,0.050000000745058,0.2285302430391311,291.1287841796875,291.1499938964844,274.6731872558594,271.4797058105469,285.9808959960937,293.2594909667969,291.1280822753906,1.0,0.1713360697031021,0.8235417008399963,0.8235417008399963,1.0,1.0,-0.7110186219215393,0.278654932975769,0.4323636889457702,0.1635986864566803,0.0,0.0,0.0620838850736618,24.714330673217773,25.0,-5.717647075653076,-3682.81005859375,50.298789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909729003906,302.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.0816095471382141,0.0,0.0,0.0,0.0,1.0,0.0029598861001431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847851485013961,0.1004505902528762,-0.0156654398888349,0.0,8.282331691589206e-05,0.0,0.0,3.852172613143921,0.0,0.0,0.0,0.2690424025058746,4.0,0.0,1.0
749580,293.12213134765625,297.1499938964844,293.1499938964844,0.038382388651371,-1202.9703369140625,304.1468200683594,0.6712867021560669,0.0842324793338775,0.0763431340456008,293.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5596263408660889,0.050000000745058,0.0481742359697818,293.14764404296875,297.1499938964844,293.1499938964844,0.0446960367262363,-1015.6028442382812,304.1471252441406,0.6911084651947021,0.0916268154978752,0.0644512102007865,293.1339416503906,297.1499938964844,293.1499938964844,0.1197028085589408,-2787.468505859375,304.14801025390625,0.8713288903236389,0.1862261146306991,0.176882654428482,293.2579040527344,297.1499938964844,293.1499938964844,0.0004870418051723,-163.2170867919922,291.7207946777344,0.5596263408660889,0.050000000745058,0.2285178452730178,291.12469482421875,291.1499938964844,274.61553955078125,271.44305419921875,285.9583435058594,293.2580261230469,291.1240234375,1.0,0.1714942008256912,0.823761522769928,0.823761522769928,1.0,1.0,-0.7132830619812012,0.2795152068138122,0.4337678551673889,0.1643816828727722,0.0,0.0,0.065733291208744,24.67576026916504,25.0,-5.715407848358154,-3708.235595703125,50.54265975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809936523437,302.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.0819644853472709,0.0,0.0,0.0,0.0,1.0,0.0028484701178967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859533473849296,0.100557342171669,-0.0146039938554167,0.0,8.318352774949744e-05,0.0,0.0,3.85787296295166,0.0,0.0,0.0,0.2691062986850738,4.0,0.0,1.0
749640,293.12213134765625,297.1499938964844,293.1499938964844,0.038382388651371,-1202.9703369140625,304.1468200683594,0.6712867021560669,0.0842324793338775,0.0763431340456008,293.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5596263408660889,0.050000000745058,0.0481742359697818,293.14764404296875,297.1499938964844,293.1499938964844,0.0446960367262363,-1015.6028442382812,304.1471252441406,0.6911084651947021,0.0916268154978752,0.0644512102007865,293.1339416503906,297.1499938964844,293.1499938964844,0.1197028085589408,-2787.468505859375,304.14801025390625,0.8713288903236389,0.1862261146306991,0.176882654428482,293.2579040527344,297.1499938964844,293.1499938964844,0.0004870418051723,-163.2170867919922,291.7207946777344,0.5596263408660889,0.050000000745058,0.2285178452730178,291.12469482421875,291.1499938964844,274.61553955078125,271.44305419921875,285.9583435058594,293.2580261230469,291.1240234375,1.0,0.1714942008256912,0.823761522769928,0.823761522769928,1.0,1.0,-0.7132830619812012,0.2795152068138122,0.4337678551673889,0.1643816828727722,0.0,0.0,0.065733291208744,24.67576026916504,25.0,-5.715407848358154,-3708.235595703125,50.54265975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809936523437,302.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.0819644853472709,0.0,0.0,0.0,0.0,1.0,0.0028484701178967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859533473849296,0.100557342171669,-0.0146039938554167,0.0,8.318352774949744e-05,0.0,0.0,3.85787296295166,0.0,0.0,0.0,0.2691062986850738,4.0,0.0,1.0
749700,293.1220703125,297.1499938964844,293.1499938964844,0.038711667060852,-1208.3638916015625,304.14678955078125,0.6725260615348816,0.0846028178930282,0.0766737610101699,293.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.559833288192749,0.050000000745058,0.0481728576123714,293.1443176269531,297.1499938964844,293.1499938964844,0.0452670156955719,-1022.9058227539062,304.1466369628906,0.6930739283561707,0.0923100188374519,0.0649072602391243,293.1336669921875,297.1499938964844,293.1499938964844,0.1199223399162292,-2791.609375,304.1479797363281,0.8719906806945801,0.1864798218011856,0.1771187037229538,293.25714111328125,297.1499938964844,293.1499938964844,0.000482284813188,-158.632080078125,291.7021789550781,0.559833288192749,0.050000000745058,0.2285112887620926,291.1227111816406,291.1499938964844,274.5843811035156,271.42303466796875,285.9461669921875,293.2572937011719,291.1220397949219,1.0,0.1715807318687439,0.8238714337348938,0.8238714337348938,1.0,1.0,-0.7145009636878967,0.279977798461914,0.4345231652259826,0.1648022681474685,0.0,0.0,0.0677550956606864,24.655696868896484,25.0,-5.580970764160156,-3722.294921875,50.6750373840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07452392578125,302.7882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.0821738243103027,0.0,0.0,0.0,0.0,1.0,0.0027841557748615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866115242242813,0.1006137728691101,-0.0140022439882159,0.0,8.33959857118316e-05,0.0,0.0,3.860947132110596,0.0,0.0,0.0,0.2691420316696167,4.0,0.0,1.0
749760,293.1219787597656,297.1499938964844,293.1499938964844,0.0390423648059368,-1213.7764892578125,304.14678955078125,0.6737769842147827,0.0849748998880386,0.0770059823989868,293.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5600463151931763,0.050000000745058,0.0481714382767677,293.14093017578125,297.1499938964844,293.1499938964844,0.0458868406713008,-1030.8388671875,304.1461181640625,0.6951900720596313,0.0930493474006652,0.0654035508632659,293.1334228515625,297.1499938964844,293.1499938964844,0.1201448291540145,-2795.80224609375,304.1479187011719,0.8726683259010315,0.1867381930351257,0.1773591190576553,293.25640869140625,297.1499938964844,293.1499938964844,0.0004776138521265,-154.08839416503906,291.68377685546875,0.5600463151931763,0.050000000745058,0.2285045683383941,291.12078857421875,291.1499938964844,274.55181884765625,271.4020080566406,285.93341064453125,293.25653076171875,291.12017822265625,1.0,0.1716724634170532,0.823975682258606,0.823975682258606,1.0,1.0,-0.7157740592956543,0.2804620563983917,0.4353120028972626,0.1652389019727707,0.0,0.0,0.0699010714888572,24.63532447814941,25.0,-5.372781753540039,-3737.232177734375,50.81444549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670471191406,302.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.0824077278375625,0.0,0.0,0.0,0.0,1.0,0.0027137359138578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087318405508995,0.1006717383861541,-0.0133533384650945,0.0,8.363337110495195e-05,0.0,0.0,3.8641514778137207,0.0,0.0,0.0,0.2691802680492401,4.0,0.0,1.0
749820,293.12176513671875,297.1499938964844,293.1499938964844,0.0397068299353122,-1224.640380859375,304.146728515625,0.6763049960136414,0.0857232436537742,0.0776743441820144,293.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5604855418205261,0.050000000745058,0.048168521374464,293.1340637207031,297.1499938964844,293.1499938964844,0.047252781689167,-1048.3509521484375,304.1451416015625,0.6997983455657959,0.0946752876043319,0.066501572728157,293.13287353515625,297.1499938964844,293.1499938964844,0.1205973252654075,-2804.318115234375,304.1478576660156,0.8740625977516174,0.1872676014900207,0.1778520047664642,293.2548522949219,297.1499938964844,293.1499938964844,0.0004684241430368,-145.09613037109375,291.6476745605469,0.5604855418205261,0.050000000745058,0.228490725159645,291.1172790527344,291.1499938964844,274.4827880859375,271.3571472167969,285.90631103515625,293.2550048828125,291.1167297363281,1.0,0.1718705743551254,0.824184238910675,0.824184238910675,1.0,1.0,-0.7184654474258423,0.281491219997406,0.4369742274284363,0.166148766875267,0.0,0.0,0.0745076835155487,24.594202041625977,25.0,-4.81718111038208,-3769.4814453125,51.11254119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04949951171875,302.8945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.0829499363899231,0.0,0.0,0.0,0.0,1.0,0.0025548841804265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888627618551254,0.1007937937974929,-0.0119310365989804,0.0,8.418364450335503e-05,0.0,0.0,3.870988607406616,0.0,0.0,0.0,0.2692635953426361,4.0,0.0,1.0
749880,293.12176513671875,297.1499938964844,293.1499938964844,0.0397068299353122,-1224.640380859375,304.146728515625,0.6763049960136414,0.0857232436537742,0.0776743441820144,293.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5604855418205261,0.050000000745058,0.048168521374464,293.1340637207031,297.1499938964844,293.1499938964844,0.047252781689167,-1048.3509521484375,304.1451416015625,0.6997983455657959,0.0946752876043319,0.066501572728157,293.13287353515625,297.1499938964844,293.1499938964844,0.1205973252654075,-2804.318115234375,304.1478576660156,0.8740625977516174,0.1872676014900207,0.1778520047664642,293.2548522949219,297.1499938964844,293.1499938964844,0.0004684241430368,-145.09613037109375,291.6476745605469,0.5604855418205261,0.050000000745058,0.228490725159645,291.1172790527344,291.1499938964844,274.4827880859375,271.3571472167969,285.90631103515625,293.2550048828125,291.1167297363281,1.0,0.1718705743551254,0.824184238910675,0.824184238910675,1.0,1.0,-0.7184654474258423,0.281491219997406,0.4369742274284363,0.166148766875267,0.0,0.0,0.0745076835155487,24.594202041625977,25.0,-4.81718111038208,-3769.4814453125,51.11254119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04949951171875,302.8945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.0829499363899231,0.0,0.0,0.0,0.0,1.0,0.0025548841804265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888627618551254,0.1007937937974929,-0.0119310365989804,0.0,8.418364450335503e-05,0.0,0.0,3.870988607406616,0.0,0.0,0.0,0.2692635953426361,4.0,0.0,1.0
749940,293.12158203125,297.1499938964844,293.1499938964844,0.0403739847242832,-1235.5350341796875,304.146728515625,0.6788577437400818,0.0864761248230934,0.0783470794558525,293.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609362721443176,0.050000000745058,0.0481655411422252,293.1271057128906,297.1499938964844,293.1499938964844,0.0487767346203327,-1067.9508056640625,304.14422607421875,0.7048534154891968,0.0964870750904083,0.0677336454391479,293.13232421875,297.1499938964844,293.1499938964844,0.1210590973496437,-2812.99169921875,304.1477966308594,0.875501275062561,0.1878138780593872,0.1783609390258789,293.2533264160156,297.1499938964844,293.1499938964844,0.0004593926132656,-136.2779998779297,291.6125793457031,0.5609362721443176,0.050000000745058,0.2284765988588333,291.1141967773437,291.1499938964844,274.4092712402344,271.3089599609375,285.87713623046875,293.2534484863281,291.1137390136719,1.0,0.1720888018608093,0.8243927359580994,0.8243927359580994,1.0,1.0,-0.7213417291641235,0.2826028168201446,0.4387389123439789,0.1670933216810226,0.0,0.0,0.0794955715537071,24.553298950195312,25.0,-4.144959449768066,-3804.806396484375,51.436405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287475585937,302.9713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.744140625,18000.0,0.0,0.0,0.0836014226078987,0.0,0.0,0.0,0.0,1.0,0.0023694953415542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905750542879104,0.1009260341525077,-0.010350982658565,0.0,8.484481804771349e-05,0.0,0.0,3.87847113609314,0.0,0.0,0.0,0.2693561911582947,4.0,0.0,1.0
750000,293.12158203125,297.1499938964844,293.1499938964844,0.0403739847242832,-1235.5350341796875,304.146728515625,0.6788577437400818,0.0864761248230934,0.0783470794558525,293.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609362721443176,0.050000000745058,0.0481655411422252,293.1271057128906,297.1499938964844,293.1499938964844,0.0487767346203327,-1067.9508056640625,304.14422607421875,0.7048534154891968,0.0964870750904083,0.0677336454391479,293.13232421875,297.1499938964844,293.1499938964844,0.1210590973496437,-2812.99169921875,304.1477966308594,0.875501275062561,0.1878138780593872,0.1783609390258789,293.2533264160156,297.1499938964844,293.1499938964844,0.0004593926132656,-136.2779998779297,291.6125793457031,0.5609362721443176,0.050000000745058,0.2284765988588333,291.1141967773437,291.1499938964844,274.4092712402344,271.3089599609375,285.87713623046875,293.2534484863281,291.1137390136719,1.0,0.1720888018608093,0.8243927359580994,0.8243927359580994,1.0,1.0,-0.7213417291641235,0.2826028168201446,0.4387389123439789,0.1670933216810226,0.0,0.0,0.0794955715537071,24.553298950195312,25.0,-4.144959449768066,-3804.806396484375,51.436405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287475585937,302.9713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.744140625,18000.0,0.0,0.0,0.0836014226078987,0.0,0.0,0.0,0.0,1.0,0.0023694953415542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905750542879104,0.1009260341525077,-0.010350982658565,0.0,8.484481804771349e-05,0.0,0.0,3.87847113609314,0.0,0.0,0.0,0.2693561911582947,4.0,0.0,1.0
750060,293.12139892578125,297.1499938964844,293.1499938964844,0.041041899472475,-1246.43212890625,304.1466979980469,0.6814205050468445,0.087231770157814,0.0790226832032203,293.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5613904595375061,0.050000000745058,0.0481625534594059,293.1202697753906,297.1499938964844,293.1499938964844,0.050431739538908,-1089.3267822265625,304.1434020996094,0.7102237343788147,0.0984565615653991,0.0690801963210105,293.1317749023437,297.1499938964844,293.1499938964844,0.1215286701917648,-2821.794189453125,304.14776611328125,0.8769714832305908,0.1883755475282669,0.1788846999406814,293.25177001953125,297.1499938964844,293.1499938964844,0.0004503912350628,-127.58731079101562,291.5785217285156,0.5613904595375061,0.050000000745058,0.2284624129533767,291.11163330078125,291.1499938964844,274.3319396972656,271.25799560546875,285.8460998535156,293.2519226074219,291.1112670898437,1.0,0.1723262220621109,0.8245903253555298,0.8245903253555298,1.0,1.0,-0.7243766188621521,0.2837913334369659,0.4405853152275085,0.1680518686771392,0.0,0.0,0.0847854986786842,24.51347923278809,25.0,-3.4139533042907715,-3842.91650390625,51.78400802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,303.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.0843635499477386,0.0,0.0,0.0,0.0,1.0,0.0021547216456383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924355313181877,0.1010747328400611,-0.0086391996592283,0.0,8.561827416997403e-05,0.0,0.0,3.886822462081909,0.0,0.0,0.0,0.2694577574729919,4.0,0.0,1.0
750120,293.12139892578125,297.1499938964844,293.1499938964844,0.041041899472475,-1246.43212890625,304.1466979980469,0.6814205050468445,0.087231770157814,0.0790226832032203,293.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5613904595375061,0.050000000745058,0.0481625534594059,293.1202697753906,297.1499938964844,293.1499938964844,0.050431739538908,-1089.3267822265625,304.1434020996094,0.7102237343788147,0.0984565615653991,0.0690801963210105,293.1317749023437,297.1499938964844,293.1499938964844,0.1215286701917648,-2821.794189453125,304.14776611328125,0.8769714832305908,0.1883755475282669,0.1788846999406814,293.25177001953125,297.1499938964844,293.1499938964844,0.0004503912350628,-127.58731079101562,291.5785217285156,0.5613904595375061,0.050000000745058,0.2284624129533767,291.11163330078125,291.1499938964844,274.3319396972656,271.25799560546875,285.8460998535156,293.2519226074219,291.1112670898437,1.0,0.1723262220621109,0.8245903253555298,0.8245903253555298,1.0,1.0,-0.7243766188621521,0.2837913334369659,0.4405853152275085,0.1680518686771392,0.0,0.0,0.0847854986786842,24.51347923278809,25.0,-3.4139533042907715,-3842.91650390625,51.78400802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,303.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.0843635499477386,0.0,0.0,0.0,0.0,1.0,0.0021547216456383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924355313181877,0.1010747328400611,-0.0086391996592283,0.0,8.561827416997403e-05,0.0,0.0,3.886822462081909,0.0,0.0,0.0,0.2694577574729919,4.0,0.0,1.0
750180,293.1212463378906,297.1499938964844,293.1499938964844,0.0417087040841579,-1257.303955078125,304.1466979980469,0.6839795112609863,0.0879884585738182,0.0796996727585792,293.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.561840832233429,0.050000000745058,0.0481596030294895,293.11358642578125,297.1499938964844,293.1499938964844,0.0521970689296722,-1112.2442626953125,304.1426696777344,0.7156181931495667,0.1005623638629913,0.0705265402793884,293.1311950683594,297.1499938964844,293.1499938964844,0.1220049187541008,-2830.7041015625,304.147705078125,0.8784621953964233,0.1889515668153762,0.1794223934412002,293.2502136230469,297.1499938964844,293.1499938964844,0.0004413706483319,-119.03238677978516,291.54547119140625,0.561840832233429,0.050000000745058,0.2284484207630157,291.109619140625,291.1499938964844,274.2515869140625,271.2047424316406,285.8133544921875,293.2503662109375,291.1093444824219,1.0,0.1725823134183883,0.8247878551483154,0.8247878551483154,1.0,1.0,-0.7275499105453491,0.2850541174411773,0.4424958229064941,0.1690079420804977,0.0,0.0,0.090311698615551,24.475505828857425,25.0,-2.6585917472839355,-3883.599609375,52.15399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,303.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30078125,18000.0,0.0,0.0,0.0852372646331787,0.0,0.0,0.0,0.0,1.0,0.0019048633985221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944278016686439,0.1012500822544097,-0.0068222829140722,0.0,8.650498784845695e-05,0.0,0.0,3.896422147750856,0.0,0.0,0.0,0.2695688009262085,4.0,0.0,1.0
