time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750240,293.1212463378906,297.1499938964844,293.1499938964844,0.0417087040841579,-1257.303955078125,304.1466979980469,0.6839795112609863,0.0879884585738182,0.0796996727585792,293.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.561840832233429,0.050000000745058,0.0481596030294895,293.11358642578125,297.1499938964844,293.1499938964844,0.0521970689296722,-1112.2442626953125,304.1426696777344,0.7156181931495667,0.1005623638629913,0.0705265402793884,293.1311950683594,297.1499938964844,293.1499938964844,0.1220049187541008,-2830.7041015625,304.147705078125,0.8784621953964233,0.1889515668153762,0.1794223934412002,293.2502136230469,297.1499938964844,293.1499938964844,0.0004413706483319,-119.03238677978516,291.54547119140625,0.561840832233429,0.050000000745058,0.2284484207630157,291.109619140625,291.1499938964844,274.2515869140625,271.2047424316406,285.8133544921875,293.2503662109375,291.1093444824219,1.0,0.1725823134183883,0.8247878551483154,0.8247878551483154,1.0,1.0,-0.7275499105453491,0.2850541174411773,0.4424958229064941,0.1690079420804977,0.0,0.0,0.090311698615551,24.475505828857425,25.0,-2.6585917472839355,-3883.599609375,52.15399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,303.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30078125,18000.0,0.0,0.0,0.0852372646331787,0.0,0.0,0.0,0.0,1.0,0.0019048633985221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944278016686439,0.1012500822544097,-0.0068222829140722,0.0,8.650498784845695e-05,0.0,0.0,3.896422147750856,0.0,0.0,0.0,0.2695688009262085,4.0,0.0,1.0
750300,293.1211853027344,297.1499938964844,293.1499938964844,0.0420410819351673,-1262.7215576171875,304.1466979980469,0.6852531433105469,0.0883665829896926,0.0800381600856781,293.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5620624423027039,0.050000000745058,0.0481581538915634,293.1103820800781,297.1499938964844,293.1499938964844,0.0531138032674789,-1124.1966552734375,304.142333984375,0.7183015942573547,0.1016588285565376,0.071281798183918,293.13092041015625,297.1499938964844,293.1499938964844,0.122245155274868,-2835.19189453125,304.147705078125,0.8792116641998291,0.1892444789409637,0.1796960532665252,293.2494812011719,297.1499938964844,293.1499938964844,0.0004368336230982,-114.8006591796875,291.529296875,0.5620624423027039,0.050000000745058,0.2284415513277053,291.1088256835937,291.1499938964844,274.2105407714844,271.1774597167969,285.79638671875,293.2496032714844,291.10858154296875,1.0,0.1727170050144195,0.8248866200447083,0.8248866200447083,1.0,1.0,-0.7291810512542725,0.2857116460800171,0.4434694051742553,0.1694799363613128,0.0,0.0,0.0931409001350402,24.45742416381836,25.0,-2.2808830738067627,-3904.822265625,52.34675979614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,303.174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.0857145488262176,0.0,0.0,0.0,0.0,1.0,0.0017641141312196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095467023551464,0.1013533547520637,-0.0058863339945673,0.0,8.698937017470598e-05,0.0,0.0,3.901900291442871,0.0,0.0,0.0,0.2696281969547272,4.0,0.0,1.0
750360,293.1211242675781,297.1499938964844,293.1499938964844,0.0423724241554737,-1268.12158203125,304.1466979980469,0.6865204572677612,0.088744156062603,0.0803763270378112,293.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5622805953025818,0.050000000745058,0.0481567308306694,293.10723876953125,297.1499938964844,293.1499938964844,0.0540493763983249,-1136.4334716796875,304.1420288085937,0.7209800481796265,0.1027803272008895,0.072055660188198,293.1306457519531,297.1499938964844,293.1499938964844,0.1224865838885307,-2839.697509765625,304.1476745605469,0.8799619674682617,0.1895404011011123,0.1799726784229278,293.24871826171875,297.1499938964844,293.1499938964844,0.0004322757886257,-110.6025161743164,291.5133972167969,0.5622805953025818,0.050000000745058,0.2284348011016845,291.108154296875,291.1499938964844,274.16900634765625,271.1498107910156,285.7790832519531,293.24884033203125,291.1079406738281,1.0,0.1728559583425521,0.8249777555465698,0.8249777555465698,1.0,1.0,-0.7308378219604492,0.2863853275775909,0.4444525241851806,0.1699449121952057,0.0,0.0,0.0960017889738082,24.44004821777344,25.0,-1.9042956829071045,-3926.583740234375,52.54436874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,303.2160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.041015625,18000.0,0.0,0.0,0.0862175971269607,0.0,0.0,0.0,0.0,1.0,0.0016105369431897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965312644839286,0.1014711484313011,-0.0049398839473724,0.0,8.749990229262039e-05,0.0,0.0,3.907989978790283,0.0,0.0,0.0,0.2696903944015503,4.0,0.0,1.0
750420,293.1210021972656,297.1499938964844,293.1499938964844,0.0430309623479843,-1278.853515625,304.1466979980469,0.6890292167663574,0.0894964933395385,0.0810506343841552,293.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5627039074897766,0.050000000745058,0.0481539778411388,293.1012268066406,297.1499938964844,293.1499938964844,0.0559638738632202,-1161.6038818359375,304.1415100097656,0.7263296842575073,0.1050846427679061,0.0736491978168487,293.1300964355469,297.1499938964844,293.1499938964844,0.1229722425341606,-2848.747802734375,304.14764404296875,0.8814594149589539,0.1901399791240692,0.1805336773395538,293.24725341796875,297.1499938964844,293.1499938964844,0.0004230584891047,-102.2859344482422,291.48223876953125,0.5627039074897766,0.050000000745058,0.2284217476844787,291.107177734375,291.1499938964844,274.0848693847656,271.0936889648437,285.7434997558594,293.24737548828125,291.1070861816406,1.0,0.1731453835964203,0.8251599669456482,0.8251599669456482,1.0,1.0,-0.7342138886451721,0.2877789735794067,0.4464349448680877,0.1708443313837051,0.0,0.0,0.1017804220318794,24.407560348510746,25.0,-1.174228549003601,-3971.542724609375,52.9525032043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93115234375,303.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.0872926115989685,0.0,0.0,0.0,0.0,1.0,0.0012551277177408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987218171358108,0.1017803996801376,-0.0030585834756493,0.0,8.859090303303674e-05,0.0,0.0,3.923152685165405,0.0,0.0,0.0,0.2698257863521576,4.0,0.0,1.0
750480,293.1210021972656,297.1499938964844,293.1499938964844,0.0430309623479843,-1278.853515625,304.1466979980469,0.6890292167663574,0.0894964933395385,0.0810506343841552,293.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5627039074897766,0.050000000745058,0.0481539778411388,293.1012268066406,297.1499938964844,293.1499938964844,0.0559638738632202,-1161.6038818359375,304.1415100097656,0.7263296842575073,0.1050846427679061,0.0736491978168487,293.1300964355469,297.1499938964844,293.1499938964844,0.1229722425341606,-2848.747802734375,304.14764404296875,0.8814594149589539,0.1901399791240692,0.1805336773395538,293.24725341796875,297.1499938964844,293.1499938964844,0.0004230584891047,-102.2859344482422,291.48223876953125,0.5627039074897766,0.050000000745058,0.2284217476844787,291.107177734375,291.1499938964844,274.0848693847656,271.0936889648437,285.7434997558594,293.24737548828125,291.1070861816406,1.0,0.1731453835964203,0.8251599669456482,0.8251599669456482,1.0,1.0,-0.7342138886451721,0.2877789735794067,0.4464349448680877,0.1708443313837051,0.0,0.0,0.1017804220318794,24.407560348510746,25.0,-1.174228549003601,-3971.542724609375,52.9525032043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93115234375,303.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.0872926115989685,0.0,0.0,0.0,0.0,1.0,0.0012551277177408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987218171358108,0.1017803996801376,-0.0030585834756493,0.0,8.859090303303674e-05,0.0,0.0,3.923152685165405,0.0,0.0,0.0,0.2698257863521576,4.0,0.0,1.0
750540,293.1209411621094,297.1499938964844,293.1499938964844,0.0436828397214412,-1289.4788818359375,304.1466979980469,0.6914926171302795,0.0902439653873443,0.0817209631204605,293.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5631042122840881,0.050000000745058,0.0481513850390911,293.0956420898437,297.1499938964844,293.1499938964844,0.05792036652565,-1187.5167236328125,304.1410827636719,0.731687605381012,0.1074537560343742,0.0752917975187301,293.1296081542969,297.1499938964844,293.1499938964844,0.1234608739614486,-2857.837158203125,304.1476135253906,0.8829424977302551,0.1907481402158737,0.1811034530401229,293.2458190917969,297.1499938964844,293.1499938964844,0.0004136615025345,-94.0593490600586,291.4519348144531,0.5631042122840881,0.050000000745058,0.2284094393253326,291.1067199707031,291.1499938964844,274.0,271.0369567871094,285.7066650390625,293.2459411621094,291.106689453125,1.0,0.1734488159418106,0.8253422379493713,0.8253422379493713,1.0,1.0,-0.737655758857727,0.2892371416091919,0.4484185874462127,0.1716749668121338,0.0,0.0,0.107588417828083,24.37833023071289,25.0,-0.5346177220344543,-4018.20947265625,53.37602233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078063964844,303.380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0625,18000.0,0.0,0.0,0.0884490013122558,0.0,0.0,0.0,0.0,1.0,0.0008022281108424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009780839085578,0.1022828370332717,-0.0013047521933913,0.0,8.976449316833168e-05,0.0,0.0,3.9459824562072754,0.0,0.0,0.0,0.2699845433235168,4.0,0.0,1.0
750600,293.1209411621094,297.1499938964844,293.1499938964844,0.0436828397214412,-1289.4788818359375,304.1466979980469,0.6914926171302795,0.0902439653873443,0.0817209631204605,293.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5631042122840881,0.050000000745058,0.0481513850390911,293.0956420898437,297.1499938964844,293.1499938964844,0.05792036652565,-1187.5167236328125,304.1410827636719,0.731687605381012,0.1074537560343742,0.0752917975187301,293.1296081542969,297.1499938964844,293.1499938964844,0.1234608739614486,-2857.837158203125,304.1476135253906,0.8829424977302551,0.1907481402158737,0.1811034530401229,293.2458190917969,297.1499938964844,293.1499938964844,0.0004136615025345,-94.0593490600586,291.4519348144531,0.5631042122840881,0.050000000745058,0.2284094393253326,291.1067199707031,291.1499938964844,274.0,271.0369567871094,285.7066650390625,293.2459411621094,291.106689453125,1.0,0.1734488159418106,0.8253422379493713,0.8253422379493713,1.0,1.0,-0.737655758857727,0.2892371416091919,0.4484185874462127,0.1716749668121338,0.0,0.0,0.107588417828083,24.37833023071289,25.0,-0.5346177220344543,-4018.20947265625,53.37602233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078063964844,303.380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0625,18000.0,0.0,0.0,0.0884490013122558,0.0,0.0,0.0,0.0,1.0,0.0008022281108424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009780839085578,0.1022828370332717,-0.0013047521933913,0.0,8.976449316833168e-05,0.0,0.0,3.9459824562072754,0.0,0.0,0.0,0.2699845433235168,4.0,0.0,1.0
750660,293.1209411621094,297.1499938964844,293.1499938964844,0.0443270057439804,-1299.983642578125,304.146728515625,0.6938977241516113,0.0909844785928726,0.0823858901858329,293.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.5634748935699463,0.050000000745058,0.0481489934027195,293.09051513671875,297.1499938964844,293.1499938964844,0.059901438653469,-1213.9598388671875,304.1407470703125,0.7370617985725403,0.1098674684762954,0.0769696161150932,293.1291198730469,297.1499938964844,293.1499938964844,0.123951643705368,-2866.951171875,304.1475830078125,0.8843981623649597,0.1913623660802841,0.1816798597574234,293.24444580078125,297.1499938964844,293.1499938964844,0.0004040434432681,-85.91287994384766,291.4223022460937,0.5634748935699463,0.050000000745058,0.2283980846405029,291.1065979003906,291.1499938964844,273.9151306152344,270.9801330566406,285.6685791015625,293.2445678710937,291.10662841796875,1.0,0.1737647503614425,0.8255125284194946,0.8255125284194946,1.0,1.0,-0.7411426901817322,0.2907618880271911,0.450380802154541,0.1724041104316711,0.0,0.0,0.1133832931518554,24.35267448425293,25.0,-0.0345954559743404,-4066.347412109375,53.812782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865661621094,303.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30078125,18000.0,0.0,0.0,0.0896736457943916,0.0,0.0,0.0,0.0,1.0,0.0001468414848204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032809168100357,0.1033496707677841,-6.875876715639606e-05,0.0,9.100735042011364e-05,0.0,0.0,3.990888833999634,0.0,0.0,0.0,0.2702034413814544,4.0,0.0,1.0
750720,293.1209411621094,297.1499938964844,293.1499938964844,0.0443270057439804,-1299.983642578125,304.146728515625,0.6938977241516113,0.0909844785928726,0.0823858901858329,293.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.5634748935699463,0.050000000745058,0.0481489934027195,293.09051513671875,297.1499938964844,293.1499938964844,0.059901438653469,-1213.9598388671875,304.1407470703125,0.7370617985725403,0.1098674684762954,0.0769696161150932,293.1291198730469,297.1499938964844,293.1499938964844,0.123951643705368,-2866.951171875,304.1475830078125,0.8843981623649597,0.1913623660802841,0.1816798597574234,293.24444580078125,297.1499938964844,293.1499938964844,0.0004040434432681,-85.91287994384766,291.4223022460937,0.5634748935699463,0.050000000745058,0.2283980846405029,291.1065979003906,291.1499938964844,273.9151306152344,270.9801330566406,285.6685791015625,293.2445678710937,291.10662841796875,1.0,0.1737647503614425,0.8255125284194946,0.8255125284194946,1.0,1.0,-0.7411426901817322,0.2907618880271911,0.450380802154541,0.1724041104316711,0.0,0.0,0.1133832931518554,24.35267448425293,25.0,-0.0345954559743404,-4066.347412109375,53.812782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865661621094,303.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30078125,18000.0,0.0,0.0,0.0896736457943916,0.0,0.0,0.0,0.0,1.0,0.0001468414848204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032809168100357,0.1033496707677841,-6.875876715639606e-05,0.0,9.100735042011364e-05,0.0,0.0,3.990888833999634,0.0,0.0,0.0,0.2702034413814544,4.0,0.0,1.0
750780,293.1209716796875,297.1499938964844,293.1499938964844,0.0449606254696846,-1310.32421875,304.1467590332031,0.6962264180183411,0.0917137786746025,0.0830420330166816,293.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5638094544410706,0.050000000745058,0.0481468401849269,293.0859375,297.1499938964844,293.1499938964844,0.0618901439011096,-1240.717041015625,304.1405334472656,0.742440938949585,0.1123066470026969,0.078668437898159,293.1286926269531,297.1499938964844,293.1499938964844,0.1244430989027023,-2876.065185546875,304.1475830078125,0.8858121633529663,0.1919791996479034,0.1822599023580551,293.2431640625,297.1499938964844,293.1499938964844,0.0003941530012525,-77.82957458496094,291.3931579589844,0.5638094544410706,0.050000000745058,0.2283878773450851,291.1067810058594,291.1499938964844,273.8309936523437,270.9237976074219,285.6293334960937,293.2432861328125,291.1068420410156,1.0,0.1740912944078445,0.8256828188896179,0.8256828188896179,1.0,1.0,-0.7446503043174744,0.2923517227172851,0.4522985816001892,0.1730066090822219,0.0,0.0,0.1191360205411911,24.33094787597656,25.0,0.3407845795154571,-4115.80859375,54.26009368896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680114746094,303.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.611328125,18000.0,0.0,0.0,0.0909512639045715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056183874607086,0.1056226044893264,-4.217255082039628e-06,0.0,9.230396972270682e-05,0.0,0.0,4.083264350891113,0.0,0.0,0.0,0.2705478072166443,4.0,0.0,1.0
750840,293.1209716796875,297.1499938964844,293.1499938964844,0.0449606254696846,-1310.32421875,304.1467590332031,0.6962264180183411,0.0917137786746025,0.0830420330166816,293.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5638094544410706,0.050000000745058,0.0481468401849269,293.0859375,297.1499938964844,293.1499938964844,0.0618901439011096,-1240.717041015625,304.1405334472656,0.742440938949585,0.1123066470026969,0.078668437898159,293.1286926269531,297.1499938964844,293.1499938964844,0.1244430989027023,-2876.065185546875,304.1475830078125,0.8858121633529663,0.1919791996479034,0.1822599023580551,293.2431640625,297.1499938964844,293.1499938964844,0.0003941530012525,-77.82957458496094,291.3931579589844,0.5638094544410706,0.050000000745058,0.2283878773450851,291.1067810058594,291.1499938964844,273.8309936523437,270.9237976074219,285.6293334960937,293.2432861328125,291.1068420410156,1.0,0.1740912944078445,0.8256828188896179,0.8256828188896179,1.0,1.0,-0.7446503043174744,0.2923517227172851,0.4522985816001892,0.1730066090822219,0.0,0.0,0.1191360205411911,24.33094787597656,25.0,0.3407845795154571,-4115.80859375,54.26009368896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680114746094,303.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.611328125,18000.0,0.0,0.0,0.0909512639045715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056183874607086,0.1056226044893264,-4.217255082039628e-06,0.0,9.230396972270682e-05,0.0,0.0,4.083264350891113,0.0,0.0,0.0,0.2705478072166443,4.0,0.0,1.0
750900,293.1210021972656,297.1499938964844,293.1499938964844,0.0452720634639263,-1315.409912109375,304.14678955078125,0.6973556280136108,0.0920725986361503,0.0833654031157493,293.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.563961386680603,0.050000000745058,0.0481458641588687,293.0838317871094,297.1499938964844,293.1499938964844,0.0628823339939117,-1254.1461181640625,304.14044189453125,0.7451249957084656,0.1135287880897522,0.0795215293765068,293.12847900390625,297.1499938964844,293.1499938964844,0.124687984585762,-2880.60107421875,304.1475830078125,0.8864988684654236,0.1922872066497802,0.1825500279664993,293.2425842285156,297.1499938964844,293.1499938964844,0.000389089458622,-73.8070297241211,291.3787841796875,0.563961386680603,0.050000000745058,0.2283832430839538,291.1069641113281,291.1499938964844,273.7894592285156,270.8959655761719,285.6093444824219,293.24267578125,291.1070556640625,1.0,0.1742579340934753,0.825767993927002,0.825767993927002,1.0,1.0,-0.746403694152832,0.2931691408157348,0.4532345533370971,0.1732546389102935,0.0,0.0,0.1219854950904846,24.321678161621094,25.0,0.5452420711517334,-4141.04638671875,54.48680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598937988281,303.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.302734375,18000.0,0.0,0.0,0.0916048660874366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106800377368927,0.1068046018481254,-4.219055426801788e-06,0.0,9.296729695051908e-05,0.0,0.0,4.131594657897949,0.0,0.0,0.0,0.2707304656505584,4.0,0.0,1.0
750960,293.12109375,297.1499938964844,293.1499938964844,0.0455789305269718,-1320.4228515625,304.1468200683594,0.6984568238258362,0.0924264341592788,0.0836846977472305,293.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5641013979911804,0.050000000745058,0.0481449663639068,293.0819091796875,297.1499938964844,293.1499938964844,0.0638690814375877,-1267.5533447265625,304.140380859375,0.747795581817627,0.114747866988182,0.0803736597299575,293.1283264160156,297.1499938964844,293.1499938964844,0.1249314844608306,-2885.107421875,304.1475830078125,0.8871685266494751,0.1925940662622451,0.1828394681215286,293.24200439453125,297.1499938964844,293.1499938964844,0.000383937411243,-69.7947998046875,291.3645324707031,0.5641013979911804,0.050000000745058,0.2283789813518524,291.10723876953125,291.1499938964844,273.7484130859375,270.8684997558594,285.5891418457031,293.2420959472656,291.1073608398437,1.0,0.1744264662265777,0.8258450627326965,0.8258450627326965,1.0,1.0,-0.7481507658958435,0.2939989864826202,0.4541517794132232,0.1734643429517746,0.0,0.0,0.1248070374131202,24.31363105773925,25.0,0.757140040397644,-4166.52001953125,54.71492385864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,303.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.173828125,18000.0,0.0,0.0,0.0922660082578659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079856753349304,0.1079898998141288,-4.220908067509299e-06,0.0,9.363826393382624e-05,0.0,0.0,4.180176258087158,0.0,0.0,0.0,0.2709151208400726,4.0,0.0,1.0
751020,293.12127685546875,297.1499938964844,293.1499938964844,0.0461776442825794,-1330.209716796875,304.1468811035156,0.7005701661109924,0.0931178331375122,0.0843095704913139,293.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.5643453001976013,0.050000000745058,0.0481434017419815,293.0784912109375,297.1499938964844,293.1499938964844,0.0658176690340042,-1294.17919921875,304.1403503417969,0.753073513507843,0.1171660125255584,0.0820670798420906,293.1280212402344,297.1499938964844,293.1499938964844,0.1254129409790039,-2894.00634765625,304.1475830078125,0.8884521722793579,0.1932024657726287,0.1834142804145813,293.24090576171875,297.1499938964844,293.1499938964844,0.0003733311896212,-61.79133224487305,291.3363342285156,0.5643453001976013,0.050000000745058,0.228371575474739,291.1080322265625,291.1499938964844,273.6680603027344,270.8148193359375,285.5483703613281,293.2409973144531,291.10821533203125,1.0,0.1747676730155944,0.8259993195533752,0.8259993195533752,1.0,1.0,-0.75161212682724,0.2956904172897339,0.4559217095375061,0.173768401145935,0.0,0.0,0.1303509771823883,24.30116081237793,25.0,1.1742042303085327,-4217.9609375,55.17350006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.840576171875,303.6930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.083984375,18000.0,0.0,0.0,0.0936021506786346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103565096855163,0.1103607341647148,-4.22467383032199e-06,0.0,9.49942841543816e-05,0.0,0.0,4.277624130249023,0.0,0.0,0.0,0.2712865173816681,4.0,0.0,1.0
751080,293.12127685546875,297.1499938964844,293.1499938964844,0.0461776442825794,-1330.209716796875,304.1468811035156,0.7005701661109924,0.0931178331375122,0.0843095704913139,293.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.5643453001976013,0.050000000745058,0.0481434017419815,293.0784912109375,297.1499938964844,293.1499938964844,0.0658176690340042,-1294.17919921875,304.1403503417969,0.753073513507843,0.1171660125255584,0.0820670798420906,293.1280212402344,297.1499938964844,293.1499938964844,0.1254129409790039,-2894.00634765625,304.1475830078125,0.8884521722793579,0.1932024657726287,0.1834142804145813,293.24090576171875,297.1499938964844,293.1499938964844,0.0003733311896212,-61.79133224487305,291.3363342285156,0.5643453001976013,0.050000000745058,0.228371575474739,291.1080322265625,291.1499938964844,273.6680603027344,270.8148193359375,285.5483703613281,293.2409973144531,291.10821533203125,1.0,0.1747676730155944,0.8259993195533752,0.8259993195533752,1.0,1.0,-0.75161212682724,0.2956904172897339,0.4559217095375061,0.173768401145935,0.0,0.0,0.1303509771823883,24.30116081237793,25.0,1.1742042303085327,-4217.9609375,55.17350006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.840576171875,303.6930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.083984375,18000.0,0.0,0.0,0.0936021506786346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103565096855163,0.1103607341647148,-4.22467383032199e-06,0.0,9.49942841543816e-05,0.0,0.0,4.277624130249023,0.0,0.0,0.0,0.2712865173816681,4.0,0.0,1.0
751140,293.12158203125,297.1499938964844,293.1499938964844,0.0467532537877559,-1339.6268310546875,304.14697265625,0.7025521397590637,0.0937840193510055,0.0849129557609558,293.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5645377039909363,0.050000000745058,0.048142172396183,293.07574462890625,297.1499938964844,293.1499938964844,0.0677181705832481,-1320.3348388671875,304.1404113769531,0.7582207918167114,0.1195376440882682,0.0837322697043418,293.1278076171875,297.1499938964844,293.1499938964844,0.1258844435214996,-2902.706298828125,304.1476135253906,0.889651894569397,0.1938006430864334,0.1839806288480758,293.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.5645377039909363,0.050000000745058,0.2283657342195511,291.109130859375,291.1499938964844,273.5907287597656,270.7633056640625,285.5073547363281,293.24005126953125,291.1093444824219,1.0,0.1751124113798141,0.826153576374054,0.826153576374054,1.0,1.0,-0.755005955696106,0.2974113225936889,0.457594633102417,0.1739192306995391,0.0,0.0,0.1357283294200897,24.29383850097656,25.0,1.5929346084594729,-4269.69775390625,55.63227462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319091796875,303.7665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.111328125,18000.0,0.0,0.0,0.0949456244707107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112710565328598,0.112714797258377,-4.228467332723085e-06,0.0,9.635774040361866e-05,0.0,0.0,4.37472677230835,0.0,0.0,0.0,0.271657258272171,4.0,0.0,1.0
751200,293.12158203125,297.1499938964844,293.1499938964844,0.0467532537877559,-1339.6268310546875,304.14697265625,0.7025521397590637,0.0937840193510055,0.0849129557609558,293.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5645377039909363,0.050000000745058,0.048142172396183,293.07574462890625,297.1499938964844,293.1499938964844,0.0677181705832481,-1320.3348388671875,304.1404113769531,0.7582207918167114,0.1195376440882682,0.0837322697043418,293.1278076171875,297.1499938964844,293.1499938964844,0.1258844435214996,-2902.706298828125,304.1476135253906,0.889651894569397,0.1938006430864334,0.1839806288480758,293.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.5645377039909363,0.050000000745058,0.2283657342195511,291.109130859375,291.1499938964844,273.5907287597656,270.7633056640625,285.5073547363281,293.24005126953125,291.1093444824219,1.0,0.1751124113798141,0.826153576374054,0.826153576374054,1.0,1.0,-0.755005955696106,0.2974113225936889,0.457594633102417,0.1739192306995391,0.0,0.0,0.1357283294200897,24.29383850097656,25.0,1.5929346084594729,-4269.69775390625,55.63227462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319091796875,303.7665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.111328125,18000.0,0.0,0.0,0.0949456244707107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112710565328598,0.112714797258377,-4.228467332723085e-06,0.0,9.635774040361866e-05,0.0,0.0,4.37472677230835,0.0,0.0,0.0,0.271657258272171,4.0,0.0,1.0
751260,293.1218566894531,297.1499938964844,293.1499938964844,0.0473169572651386,-1348.8612060546875,304.14703369140625,0.7044521570205688,0.0944462269544601,0.0855061560869216,293.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5646931529045105,0.050000000745058,0.0481411777436733,293.07354736328125,297.1499938964844,293.1499938964844,0.0695699676871299,-1345.9932861328125,304.1405029296875,0.7632405161857605,0.1218693554401397,0.0853670164942741,293.12762451171875,297.1499938964844,293.1499938964844,0.126352772116661,-2911.33837890625,304.1476135253906,0.8907984495162964,0.1944021582603454,0.184545487165451,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.5646931529045105,0.050000000745058,0.2283610105514526,291.11041259765625,291.1499938964844,273.5172119140625,270.71453857421875,285.4657592773437,293.23779296875,291.1106262207031,1.0,0.1754589229822158,0.8262947797775269,0.8262947797775269,1.0,1.0,-0.7583508491516113,0.2991628646850586,0.4591879844665527,0.1739343106746673,0.0,0.0,0.1409211605787277,24.289724349975582,25.0,1.789028286933899,-4321.5576171875,56.09126281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265380859375,303.8373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.197265625,18000.0,0.0,0.0,0.09628377109766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150327175855636,0.1150369495153427,-4.232251285429811e-06,0.0,9.771578334039076e-05,0.0,0.0,4.4708452224731445,0.0,0.0,0.0,0.2720246911048889,4.0,0.0,1.0
751320,293.1218566894531,297.1499938964844,293.1499938964844,0.0473169572651386,-1348.8612060546875,304.14703369140625,0.7044521570205688,0.0944462269544601,0.0855061560869216,293.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5646931529045105,0.050000000745058,0.0481411777436733,293.07354736328125,297.1499938964844,293.1499938964844,0.0695699676871299,-1345.9932861328125,304.1405029296875,0.7632405161857605,0.1218693554401397,0.0853670164942741,293.12762451171875,297.1499938964844,293.1499938964844,0.126352772116661,-2911.33837890625,304.1476135253906,0.8907984495162964,0.1944021582603454,0.184545487165451,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.5646931529045105,0.050000000745058,0.2283610105514526,291.11041259765625,291.1499938964844,273.5172119140625,270.71453857421875,285.4657592773437,293.23779296875,291.1106262207031,1.0,0.1754589229822158,0.8262947797775269,0.8262947797775269,1.0,1.0,-0.7583508491516113,0.2991628646850586,0.4591879844665527,0.1739343106746673,0.0,0.0,0.1409211605787277,24.289724349975582,25.0,1.789028286933899,-4321.5576171875,56.09126281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265380859375,303.8373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.197265625,18000.0,0.0,0.0,0.09628377109766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150327175855636,0.1150369495153427,-4.232251285429811e-06,0.0,9.771578334039076e-05,0.0,0.0,4.4708452224731445,0.0,0.0,0.0,0.2720246911048889,4.0,0.0,1.0
751380,293.1222229003906,297.1499938964844,293.1499938964844,0.0478692799806594,-1357.9207763671875,304.1470947265625,0.7062717080116272,0.0950878262519836,0.0860893353819847,293.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.564812421798706,0.050000000745058,0.0481404140591621,293.07196044921875,297.1499938964844,293.1499938964844,0.0713626742362976,-1370.9869384765625,304.14068603515625,0.7680937051773071,0.124128058552742,0.0869604274630546,293.12750244140625,297.1499938964844,293.1499938964844,0.1268194615840912,-2919.930908203125,304.14764404296875,0.891894519329071,0.1949968785047531,0.1851100176572799,293.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.564812421798706,0.050000000745058,0.2283573895692825,291.11181640625,291.1499938964844,273.4481811523437,270.66912841796875,285.4252624511719,293.2362670898437,291.1120910644531,1.0,0.1758060157299041,0.8264359831809998,0.8264359831809998,1.0,1.0,-0.7616353034973145,0.3009320199489593,0.4607032835483551,0.1738321334123611,0.0,0.0,0.1459197252988815,24.28892517089844,25.0,2.1278507709503174,-4373.119140625,56.5489387512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243103027344,303.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.0976050719618797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173169538378715,0.1173211857676506,-4.236008862790186e-06,0.0,9.905674232868478e-05,0.0,0.0,4.565715312957764,0.0,0.0,0.0,0.272387683391571,4.0,0.0,1.0
751440,293.1222229003906,297.1499938964844,293.1499938964844,0.0478692799806594,-1357.9207763671875,304.1470947265625,0.7062717080116272,0.0950878262519836,0.0860893353819847,293.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.564812421798706,0.050000000745058,0.0481404140591621,293.07196044921875,297.1499938964844,293.1499938964844,0.0713626742362976,-1370.9869384765625,304.14068603515625,0.7680937051773071,0.124128058552742,0.0869604274630546,293.12750244140625,297.1499938964844,293.1499938964844,0.1268194615840912,-2919.930908203125,304.14764404296875,0.891894519329071,0.1949968785047531,0.1851100176572799,293.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.564812421798706,0.050000000745058,0.2283573895692825,291.11181640625,291.1499938964844,273.4481811523437,270.66912841796875,285.4252624511719,293.2362670898437,291.1120910644531,1.0,0.1758060157299041,0.8264359831809998,0.8264359831809998,1.0,1.0,-0.7616353034973145,0.3009320199489593,0.4607032835483551,0.1738321334123611,0.0,0.0,0.1459197252988815,24.28892517089844,25.0,2.1278507709503174,-4373.119140625,56.5489387512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243103027344,303.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.0976050719618797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173169538378715,0.1173211857676506,-4.236008862790186e-06,0.0,9.905674232868478e-05,0.0,0.0,4.565715312957764,0.0,0.0,0.0,0.272387683391571,4.0,0.0,1.0
751500,293.1224670410156,297.1499938964844,293.1499938964844,0.0481321737170219,-1362.234130859375,304.14715576171875,0.7071162462234497,0.0953929349780082,0.0863683223724365,293.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5648495554924011,0.050000000745058,0.048140175640583,293.0714416503906,297.1499938964844,293.1499938964844,0.0722241401672363,-1383.0458984375,304.14080810546875,0.770412027835846,0.1252154111862182,0.0877304002642631,293.1274719238281,297.1499938964844,293.1499938964844,0.1270452439785003,-2924.079833984375,304.14764404296875,0.8924001455307007,0.1952852755784988,0.1853853464126587,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5648495554924011,0.050000000745058,0.2283562570810318,291.1127014160156,291.1499938964844,273.4156188964844,270.6478576660156,285.4056396484375,293.2357482910156,291.1130065917969,1.0,0.1759787201881408,0.8265066146850586,0.8265066146850586,1.0,1.0,-0.7632229328155518,0.3018061220645904,0.4614168405532837,0.1737378686666488,0.0,0.0,0.1483190506696701,24.290992736816406,25.0,2.432810068130493,-4398.51416015625,56.774356842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243713378906,303.9391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.42578125,18000.0,0.0,0.0,0.0982561036944389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184343621134758,0.1184386014938354,-4.237869234202663e-06,0.0,9.971745021175592e-05,0.0,0.0,4.612252235412598,0.0,0.0,0.0,0.2725659906864166,4.0,0.0,1.0
751560,293.12274169921875,297.1499938964844,293.1499938964844,0.04838452860713,-1366.3746337890625,304.147216796875,0.7079117298126221,0.09568652510643,0.0866372808814048,293.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5648707747459412,0.050000000745058,0.0481400378048419,293.0711364746094,297.1499938964844,293.1499938964844,0.0730585753917694,-1394.7540283203125,304.1409606933594,0.7726453542709351,0.1262709945440292,0.0884790197014808,293.12750244140625,297.1499938964844,293.1499938964844,0.1272640824317932,-2928.094970703125,304.1476745605469,0.8928730487823486,0.1955662816762924,0.1856541633605957,293.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5648707747459412,0.050000000745058,0.2283556163311004,291.1137084960937,291.1499938964844,273.38446044921875,270.6276550292969,285.38653564453125,293.2353820800781,291.11407470703125,1.0,0.1761502474546432,0.8265691995620728,0.8265691995620728,1.0,1.0,-0.7647658586502075,0.3026673197746277,0.4620985686779022,0.1736170947551727,0.0,0.0,0.1506357043981552,24.29486083984375,25.0,2.79414176940918,-4423.470703125,56.99648666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251647949219,303.9716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58203125,18000.0,0.0,0.0,0.0988987982273101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195267513394355,0.1195309907197952,-4.239705504005542e-06,0.0,0.000100369710708,0.0,0.0,4.657833099365234,0.0,0.0,0.0,0.2727408409118652,4.0,0.0,1.0
751620,293.1234130859375,297.1499938964844,293.1499938964844,0.0488571897149086,-1374.1290283203125,304.1473388671875,0.7093533277511597,0.0962396264076232,0.0871446505188942,293.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5648685693740845,0.050000000745058,0.0481400452554225,293.0710754394531,297.1499938964844,293.1499938964844,0.0746426954865455,-1417.0517578125,304.1413269042969,0.776846170425415,0.1282827407121658,0.0899081230163574,293.1276550292969,297.1499938964844,293.1499938964844,0.1276792138814926,-2935.69384765625,304.14776611328125,0.8937218189239502,0.196104884147644,0.1861703842878341,293.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5648685693740845,0.050000000745058,0.2283556461334228,291.1161804199219,291.1499938964844,273.3268127441406,270.5906677246094,285.35009765625,293.2350158691406,291.1166381835937,1.0,0.1764882057905197,0.8266943693161011,0.8266943693161011,1.0,1.0,-0.767709493637085,0.304342657327652,0.463366836309433,0.1733098179101944,0.0,0.0,0.1549827754497528,24.30763816833496,25.0,3.5550148487091064,-4471.61376953125,57.42910003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290100097656,304.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03125,18000.0,0.0,0.0,0.1001526117324829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12161336094141,0.1216176003217697,-4.243265266268281e-06,0.0,0.0001016421665553,0.0,0.0,4.745142459869385,0.0,0.0,0.0,0.2730764746665954,4.0,0.0,1.0
751680,293.1234130859375,297.1499938964844,293.1499938964844,0.0488571897149086,-1374.1290283203125,304.1473388671875,0.7093533277511597,0.0962396264076232,0.0871446505188942,293.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5648685693740845,0.050000000745058,0.0481400452554225,293.0710754394531,297.1499938964844,293.1499938964844,0.0746426954865455,-1417.0517578125,304.1413269042969,0.776846170425415,0.1282827407121658,0.0899081230163574,293.1276550292969,297.1499938964844,293.1499938964844,0.1276792138814926,-2935.69384765625,304.14776611328125,0.8937218189239502,0.196104884147644,0.1861703842878341,293.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5648685693740845,0.050000000745058,0.2283556461334228,291.1161804199219,291.1499938964844,273.3268127441406,270.5906677246094,285.35009765625,293.2350158691406,291.1166381835937,1.0,0.1764882057905197,0.8266943693161011,0.8266943693161011,1.0,1.0,-0.767709493637085,0.304342657327652,0.463366836309433,0.1733098179101944,0.0,0.0,0.1549827754497528,24.30763816833496,25.0,3.5550148487091064,-4471.61376953125,57.42910003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290100097656,304.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03125,18000.0,0.0,0.0,0.1001526117324829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12161336094141,0.1216176003217697,-4.243265266268281e-06,0.0,0.0001016421665553,0.0,0.0,4.745142459869385,0.0,0.0,0.0,0.2730764746665954,4.0,0.0,1.0
751740,293.1242370605469,297.1499938964844,293.1499938964844,0.0492890365421772,-1381.212646484375,304.14752197265625,0.7106021642684937,0.0967494845390319,0.0876128077507019,293.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5648150444030762,0.050000000745058,0.0481403768062591,293.0717163085937,297.1499938964844,293.1499938964844,0.0761113688349723,-1437.800537109375,304.14178466796875,0.7806878089904785,0.1301569789648056,0.0912423357367515,293.1279296875,297.1499938964844,293.1499938964844,0.1280643939971923,-2942.72314453125,304.1478576660156,0.8944510817527771,0.1966121941804886,0.1866573244333267,293.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5648150444030762,0.050000000745058,0.2283572256565094,291.1191711425781,291.1499938964844,273.27593994140625,270.55877685546875,285.3165283203125,293.2350158691406,291.11968994140625,1.0,0.1768170446157455,0.8268194794654846,0.8268194794654846,1.0,1.0,-0.7704592347145081,0.3059434294700622,0.4645158350467682,0.1729378849267959,0.0,0.0,0.158899188041687,24.32623291015625,25.0,4.215972900390625,-4516.7548828125,57.84412384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,304.09149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.638671875,18000.0,0.0,0.0,0.1013521924614906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235361620783805,0.1235404089093208,-4.246610842528753e-06,0.0,0.0001028595870593,0.0,0.0,4.825891017913818,0.0,0.0,0.0,0.2733877599239349,4.0,0.0,1.0
751800,293.1242370605469,297.1499938964844,293.1499938964844,0.0492890365421772,-1381.212646484375,304.14752197265625,0.7106021642684937,0.0967494845390319,0.0876128077507019,293.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5648150444030762,0.050000000745058,0.0481403768062591,293.0717163085937,297.1499938964844,293.1499938964844,0.0761113688349723,-1437.800537109375,304.14178466796875,0.7806878089904785,0.1301569789648056,0.0912423357367515,293.1279296875,297.1499938964844,293.1499938964844,0.1280643939971923,-2942.72314453125,304.1478576660156,0.8944510817527771,0.1966121941804886,0.1866573244333267,293.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5648150444030762,0.050000000745058,0.2283572256565094,291.1191711425781,291.1499938964844,273.27593994140625,270.55877685546875,285.3165283203125,293.2350158691406,291.11968994140625,1.0,0.1768170446157455,0.8268194794654846,0.8268194794654846,1.0,1.0,-0.7704592347145081,0.3059434294700622,0.4645158350467682,0.1729378849267959,0.0,0.0,0.158899188041687,24.32623291015625,25.0,4.215972900390625,-4516.7548828125,57.84412384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,304.09149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.638671875,18000.0,0.0,0.0,0.1013521924614906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235361620783805,0.1235404089093208,-4.246610842528753e-06,0.0,0.0001028595870593,0.0,0.0,4.825891017913818,0.0,0.0,0.0,0.2733877599239349,4.0,0.0,1.0
751860,293.1251220703125,297.1499938964844,293.1499938964844,0.0496832430362701,-1387.6778564453125,304.1476745605469,0.7116847038269043,0.0972189679741859,0.0880442932248115,293.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5647199749946594,0.050000000745058,0.0481409765779972,293.0729675292969,297.1499938964844,293.1499938964844,0.0774628147482872,-1456.9510498046875,304.14227294921875,0.7841698527336121,0.1318881511688232,0.0924778282642364,293.1283569335937,297.1499938964844,293.1499938964844,0.1284210383892059,-2949.214111328125,304.1479797363281,0.8950745463371277,0.1970886290073394,0.1871152818202972,293.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5647199749946594,0.050000000745058,0.2283600568771362,291.1224975585937,291.1499938964844,273.23260498046875,270.5325622558594,285.286376953125,293.2353515625,291.1230773925781,1.0,0.1771344393491745,0.8269386291503906,0.8269386291503906,1.0,1.0,-0.7730135321617126,0.307456910610199,0.465556651353836,0.1725285947322845,0.0,0.0,0.162344679236412,24.34960174560547,25.0,4.714861869812012,-4558.2802734375,58.23960113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466796875,304.1445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.102481909096241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252643316984176,0.1252685785293579,-4.249677658663131e-06,0.0,0.0001040061106323,0.0,0.0,4.898717880249023,0.0,0.0,0.0,0.2736693322658539,4.0,0.0,1.0
751920,293.1251220703125,297.1499938964844,293.1499938964844,0.0496832430362701,-1387.6778564453125,304.1476745605469,0.7116847038269043,0.0972189679741859,0.0880442932248115,293.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5647199749946594,0.050000000745058,0.0481409765779972,293.0729675292969,297.1499938964844,293.1499938964844,0.0774628147482872,-1456.9510498046875,304.14227294921875,0.7841698527336121,0.1318881511688232,0.0924778282642364,293.1283569335937,297.1499938964844,293.1499938964844,0.1284210383892059,-2949.214111328125,304.1479797363281,0.8950745463371277,0.1970886290073394,0.1871152818202972,293.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5647199749946594,0.050000000745058,0.2283600568771362,291.1224975585937,291.1499938964844,273.23260498046875,270.5325622558594,285.286376953125,293.2353515625,291.1230773925781,1.0,0.1771344393491745,0.8269386291503906,0.8269386291503906,1.0,1.0,-0.7730135321617126,0.307456910610199,0.465556651353836,0.1725285947322845,0.0,0.0,0.162344679236412,24.34960174560547,25.0,4.714861869812012,-4558.2802734375,58.23960113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466796875,304.1445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.102481909096241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252643316984176,0.1252685785293579,-4.249677658663131e-06,0.0,0.0001040061106323,0.0,0.0,4.898717880249023,0.0,0.0,0.0,0.2736693322658539,4.0,0.0,1.0
751980,293.1260986328125,297.1499938964844,293.1499938964844,0.0500426739454269,-1393.5716552734375,304.1478576660156,0.7126231789588928,0.0976506769657135,0.0884414464235305,293.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5645912289619446,0.050000000745058,0.0481417886912822,293.0747985839844,297.1499938964844,293.1499938964844,0.0786942839622497,-1474.4434814453125,304.1427917480469,0.7872905135154724,0.1334696412086486,0.0936101600527763,293.1288452148437,297.1499938964844,293.1499938964844,0.1287503987550735,-2955.193115234375,304.1481018066406,0.8956037759780884,0.1975345462560653,0.1875445246696472,293.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5645912289619446,0.050000000745058,0.2283639162778854,291.1260986328125,291.1499938964844,273.1976013183594,270.5126342773437,285.2601928710937,293.2359313964844,291.126708984375,1.0,0.1774384677410125,0.8270577192306519,0.8270577192306519,1.0,1.0,-0.7753698825836182,0.3088714182376861,0.466498464345932,0.1721079647541046,0.0,0.0,0.1652915179729461,24.376934051513672,25.0,5.072446346282959,-4595.6865234375,58.613746643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608703613281,304.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.201171875,18000.0,0.0,0.0,0.1035257652401924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267739385366439,0.1267781853675842,-4.252414328220766e-06,0.0,0.0001050654900609,0.0,0.0,4.962545394897461,0.0,0.0,0.0,0.2739168703556061,4.0,0.0,1.0
