time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752040,293.1260986328125,297.1499938964844,293.1499938964844,0.0500426739454269,-1393.5716552734375,304.1478576660156,0.7126231789588928,0.0976506769657135,0.0884414464235305,293.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5645912289619446,0.050000000745058,0.0481417886912822,293.0747985839844,297.1499938964844,293.1499938964844,0.0786942839622497,-1474.4434814453125,304.1427917480469,0.7872905135154724,0.1334696412086486,0.0936101600527763,293.1288452148437,297.1499938964844,293.1499938964844,0.1287503987550735,-2955.193115234375,304.1481018066406,0.8956037759780884,0.1975345462560653,0.1875445246696472,293.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5645912289619446,0.050000000745058,0.2283639162778854,291.1260986328125,291.1499938964844,273.1976013183594,270.5126342773437,285.2601928710937,293.2359313964844,291.126708984375,1.0,0.1774384677410125,0.8270577192306519,0.8270577192306519,1.0,1.0,-0.7753698825836182,0.3088714182376861,0.466498464345932,0.1721079647541046,0.0,0.0,0.1652915179729461,24.376934051513672,25.0,5.072446346282959,-4595.6865234375,58.613746643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608703613281,304.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.201171875,18000.0,0.0,0.0,0.1035257652401924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267739385366439,0.1267781853675842,-4.252414328220766e-06,0.0,0.0001050654900609,0.0,0.0,4.962545394897461,0.0,0.0,0.0,0.2739168703556061,4.0,0.0,1.0
752100,293.1266174316406,297.1499938964844,293.1499938964844,0.0502099804580211,-1396.3145751953125,304.14794921875,0.7130434513092041,0.0978530272841453,0.08862766623497,293.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5645161271095276,0.050000000745058,0.0481422618031501,293.075927734375,297.1499938964844,293.1499938964844,0.0792630314826965,-1482.5335693359375,304.14306640625,0.7887117862701416,0.1342010349035263,0.0941353067755699,293.129150390625,297.1499938964844,293.1499938964844,0.1289049535989761,-2957.993408203125,304.1481628417969,0.8958354592323303,0.1977459788322448,0.1877482831478119,293.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5645161271095276,0.050000000745058,0.2283661663532257,291.12799072265625,291.1499938964844,273.1834411621094,270.50518798828125,285.2487487792969,293.2362976074219,291.12860107421875,1.0,0.1775848567485809,0.8271172642707825,0.8271172642707825,1.0,1.0,-0.7764714360237122,0.3095374405384063,0.4669339954853058,0.1719003915786743,0.0,0.0,0.1665673404932022,24.39190673828125,25.0,5.207410335540772,-4612.6728515625,58.79213333129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694152832031,304.2152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.650390625,18000.0,0.0,0.0,0.1040097922086715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274386495351791,0.1274428963661193,-4.25364214606816e-06,0.0,0.0001055567190633,0.0,0.0,4.990719795227051,0.0,0.0,0.0,0.2740264534950256,4.0,0.0,1.0
752160,293.12713623046875,297.1499938964844,293.1499938964844,0.0503698848187923,-1398.9359130859375,304.1480407714844,0.7134354710578918,0.0980473682284355,0.0888064727187156,293.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5644353628158569,0.050000000745058,0.048142772167921,293.0771789550781,297.1499938964844,293.1499938964844,0.0798009634017944,-1490.1907958984375,304.1433410644531,0.7900433540344238,0.1348930746316909,0.0946333110332489,293.12945556640625,297.1499938964844,293.1499938964844,0.1290532350540161,-2960.6767578125,304.1482238769531,0.8960477709770203,0.1979502290487289,0.1879451870918274,293.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5644353628158569,0.050000000745058,0.2283685803413391,291.1299133300781,291.1499938964844,273.1716613769531,270.4995422363281,285.2384948730469,293.2367248535156,291.1305236816406,1.0,0.1777273416519165,0.8271728754043579,0.8271728754043579,1.0,1.0,-0.7775235176086426,0.3101749718189239,0.4673485457897186,0.1716983616352081,0.0,0.0,0.1677132099866867,24.40760803222656,25.0,5.324819087982178,-4628.482421875,58.96471405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.115234375,18000.0,0.0,0.0,0.104466825723648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280425935983657,0.1280468553304672,-4.254773102729814e-06,0.0,0.0001060205468093,0.0,0.0,5.016360282897949,0.0,0.0,0.0,0.2741263806819916,4.0,0.0,1.0
752220,293.128173828125,297.1499938964844,293.1499938964844,0.0506690628826618,-1403.8389892578125,304.148193359375,0.7141435146331787,0.0984137803316116,0.0891435220837593,293.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5642590522766113,0.050000000745058,0.0481438897550106,293.0800476074219,297.1499938964844,293.1499938964844,0.0807809308171272,-1504.14990234375,304.1439208984375,0.7924323678016663,0.1361533999443054,0.0955442935228347,293.1300964355469,297.1499938964844,293.1499938964844,0.1293312460184097,-2965.69873046875,304.1483459472656,0.8964186310768127,0.1983375996351242,0.1883189231157302,293.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5642590522766113,0.050000000745058,0.2283738851547241,291.13385009765625,291.1499938964844,273.1555480957031,270.4939270019531,285.2218322753906,293.2376708984375,291.1344909667969,1.0,0.1780000329017639,0.8272840976715088,0.8272840976715088,1.0,1.0,-0.7794775366783142,0.311360627412796,0.4681169092655182,0.1713204383850097,0.0,0.0,0.1696021556854248,24.440956115722656,25.0,5.546739101409912,-4656.35595703125,59.291725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004821777344,304.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.099609375,18000.0,0.0,0.0,0.1052923277020454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12905915081501,0.1290634125471115,-4.256726697349222e-06,0.0,0.0001068583223968,0.0,0.0,5.059627532958984,0.0,0.0,0.0,0.2742957174777984,4.0,0.0,1.0
752280,293.128173828125,297.1499938964844,293.1499938964844,0.0506690628826618,-1403.8389892578125,304.148193359375,0.7141435146331787,0.0984137803316116,0.0891435220837593,293.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5642590522766113,0.050000000745058,0.0481438897550106,293.0800476074219,297.1499938964844,293.1499938964844,0.0807809308171272,-1504.14990234375,304.1439208984375,0.7924323678016663,0.1361533999443054,0.0955442935228347,293.1300964355469,297.1499938964844,293.1499938964844,0.1293312460184097,-2965.69873046875,304.1483459472656,0.8964186310768127,0.1983375996351242,0.1883189231157302,293.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5642590522766113,0.050000000745058,0.2283738851547241,291.13385009765625,291.1499938964844,273.1555480957031,270.4939270019531,285.2218322753906,293.2376708984375,291.1344909667969,1.0,0.1780000329017639,0.8272840976715088,0.8272840976715088,1.0,1.0,-0.7794775366783142,0.311360627412796,0.4681169092655182,0.1713204383850097,0.0,0.0,0.1696021556854248,24.440956115722656,25.0,5.546739101409912,-4656.35595703125,59.291725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004821777344,304.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.099609375,18000.0,0.0,0.0,0.1052923277020454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12905915081501,0.1290634125471115,-4.256726697349222e-06,0.0,0.0001068583223968,0.0,0.0,5.059627532958984,0.0,0.0,0.0,0.2742957174777984,4.0,0.0,1.0
752340,293.1292419433594,297.1499938964844,293.1499938964844,0.0509431026875972,-1408.3280029296875,304.1483459472656,0.7147617340087891,0.0987530946731567,0.0894555449485778,293.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5640661120414734,0.050000000745058,0.0481451116502285,293.0834350585937,297.1499938964844,293.1499938964844,0.0816266760230064,-1516.2000732421875,304.14453125,0.7944447994232178,0.1372391581535339,0.0963353216648101,293.1308288574219,297.1499938964844,293.1499938964844,0.1295851469039917,-2970.27197265625,304.1484680175781,0.8967229723930359,0.1986974775791168,0.1886665672063827,293.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5640661120414734,0.050000000745058,0.2283796817064285,291.137939453125,291.1499938964844,273.1499938964844,270.4963684082031,285.2106018066406,293.2387390136719,291.1386108398437,1.0,0.1782552897930145,0.8273953199386597,0.8273953199386597,1.0,1.0,-0.7812269926071167,0.3124198913574219,0.4688071012496948,0.170989379286766,0.0,0.0,0.1709336340427398,24.47664260864257,25.0,5.746110916137695,-4678.85498046875,59.59329605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256896972656,304.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15234375,18000.0,0.0,0.0,0.1059881448745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298050284385681,0.1298092901706695,-4.25823873229092e-06,0.0,0.000107564497739,0.0,0.0,5.091507911682129,0.0,0.0,0.0,0.2744215428829193,4.0,0.0,1.0
752400,293.1292419433594,297.1499938964844,293.1499938964844,0.0509431026875972,-1408.3280029296875,304.1483459472656,0.7147617340087891,0.0987530946731567,0.0894555449485778,293.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5640661120414734,0.050000000745058,0.0481451116502285,293.0834350585937,297.1499938964844,293.1499938964844,0.0816266760230064,-1516.2000732421875,304.14453125,0.7944447994232178,0.1372391581535339,0.0963353216648101,293.1308288574219,297.1499938964844,293.1499938964844,0.1295851469039917,-2970.27197265625,304.1484680175781,0.8967229723930359,0.1986974775791168,0.1886665672063827,293.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5640661120414734,0.050000000745058,0.2283796817064285,291.137939453125,291.1499938964844,273.1499938964844,270.4963684082031,285.2106018066406,293.2387390136719,291.1386108398437,1.0,0.1782552897930145,0.8273953199386597,0.8273953199386597,1.0,1.0,-0.7812269926071167,0.3124198913574219,0.4688071012496948,0.170989379286766,0.0,0.0,0.1709336340427398,24.47664260864257,25.0,5.746110916137695,-4678.85498046875,59.59329605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256896972656,304.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15234375,18000.0,0.0,0.0,0.1059881448745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298050284385681,0.1298092901706695,-4.25823873229092e-06,0.0,0.000107564497739,0.0,0.0,5.091507911682129,0.0,0.0,0.0,0.2744215428829193,4.0,0.0,1.0
752460,293.1298522949219,297.1499938964844,293.1499938964844,0.0512401089072227,-1413.2127685546875,304.1483764648437,0.7154773473739624,0.0991548597812652,0.089792676270008,293.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5639098286628723,0.050000000745058,0.0481461063027381,293.0869445800781,297.1499938964844,293.1499938964844,0.0823666527867317,-1526.7493896484375,304.1451110839844,0.7962188124656677,0.1382125616073608,0.0970306321978569,293.1311340332031,297.1499938964844,293.1499938964844,0.1298603415489196,-2975.25244140625,304.1485290527344,0.8971178531646729,0.1991190910339355,0.1890394985675811,293.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5639098286628723,0.050000000745058,0.2283843904733657,291.1419677734375,291.1499938964844,273.1499938964844,270.5028991699219,285.2025146484375,293.2394714355469,291.1425170898437,1.0,0.1784950196743011,0.8275083899497986,0.8275083899497986,1.0,1.0,-0.7829204201698303,0.3134263753890991,0.4694940447807312,0.1707153767347335,0.0,0.0,0.1717272251844406,24.507179260253903,25.0,5.2115349769592285,-4696.5478515625,59.88084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542541503906,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2109375,18000.0,0.0,0.0,0.1065427809953689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302746832370758,0.1302789449691772,-4.259282377461204e-06,0.0,0.000108127373096,0.0,0.0,5.111708164215088,0.0,0.0,0.0,0.2745026648044586,4.0,0.0,1.0
752520,293.1298522949219,297.1499938964844,293.1499938964844,0.0512401089072227,-1413.2127685546875,304.1483764648437,0.7154773473739624,0.0991548597812652,0.089792676270008,293.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5639098286628723,0.050000000745058,0.0481461063027381,293.0869445800781,297.1499938964844,293.1499938964844,0.0823666527867317,-1526.7493896484375,304.1451110839844,0.7962188124656677,0.1382125616073608,0.0970306321978569,293.1311340332031,297.1499938964844,293.1499938964844,0.1298603415489196,-2975.25244140625,304.1485290527344,0.8971178531646729,0.1991190910339355,0.1890394985675811,293.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5639098286628723,0.050000000745058,0.2283843904733657,291.1419677734375,291.1499938964844,273.1499938964844,270.5028991699219,285.2025146484375,293.2394714355469,291.1425170898437,1.0,0.1784950196743011,0.8275083899497986,0.8275083899497986,1.0,1.0,-0.7829204201698303,0.3134263753890991,0.4694940447807312,0.1707153767347335,0.0,0.0,0.1717272251844406,24.507179260253903,25.0,5.2115349769592285,-4696.5478515625,59.88084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542541503906,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2109375,18000.0,0.0,0.0,0.1065427809953689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302746832370758,0.1302789449691772,-4.259282377461204e-06,0.0,0.000108127373096,0.0,0.0,5.111708164215088,0.0,0.0,0.0,0.2745026648044586,4.0,0.0,1.0
752580,293.12994384765625,297.1499938964844,293.1499938964844,0.0516268536448478,-1419.629638671875,304.1482849121094,0.7164922952651978,0.0996429696679115,0.0902168676257133,293.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.563834011554718,0.050000000745058,0.0481465868651866,293.0907592773437,297.1499938964844,293.1499938964844,0.0830250158905983,-1536.156982421875,304.1456604003906,0.7978434562683105,0.1390403062105178,0.0976415202021598,293.1309509277344,297.1499938964844,293.1499938964844,0.1302332878112793,-2982.083984375,304.1484069824219,0.8977782726287842,0.1996339112520218,0.1895084530115127,293.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.563834011554718,0.050000000745058,0.2283866703510284,291.1444091796875,291.1499938964844,273.1499938964844,270.50927734375,285.1942749023437,293.2394104003906,291.1446228027344,1.0,0.1787257194519043,0.8276215195655823,0.8276215195655823,1.0,1.0,-0.7847287058830261,0.3144708573818207,0.4702578783035278,0.1704945713281631,0.0,0.0,0.1722826957702636,24.52645874023437,25.0,2.9801595211029053,-4711.91357421875,60.171146392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,304.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.796875,18000.0,0.0,0.0,0.1069526523351669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305729895830154,0.1305772513151168,-4.25992629971006e-06,0.0,0.0001085433468688,0.0,0.0,5.124524593353272,0.0,0.0,0.0,0.2745543420314789,4.0,0.0,1.0
752640,293.12994384765625,297.1499938964844,293.1499938964844,0.0516268536448478,-1419.629638671875,304.1482849121094,0.7164922952651978,0.0996429696679115,0.0902168676257133,293.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.563834011554718,0.050000000745058,0.0481465868651866,293.0907592773437,297.1499938964844,293.1499938964844,0.0830250158905983,-1536.156982421875,304.1456604003906,0.7978434562683105,0.1390403062105178,0.0976415202021598,293.1309509277344,297.1499938964844,293.1499938964844,0.1302332878112793,-2982.083984375,304.1484069824219,0.8977782726287842,0.1996339112520218,0.1895084530115127,293.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.563834011554718,0.050000000745058,0.2283866703510284,291.1444091796875,291.1499938964844,273.1499938964844,270.50927734375,285.1942749023437,293.2394104003906,291.1446228027344,1.0,0.1787257194519043,0.8276215195655823,0.8276215195655823,1.0,1.0,-0.7847287058830261,0.3144708573818207,0.4702578783035278,0.1704945713281631,0.0,0.0,0.1722826957702636,24.52645874023437,25.0,2.9801595211029053,-4711.91357421875,60.171146392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,304.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.796875,18000.0,0.0,0.0,0.1069526523351669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305729895830154,0.1305772513151168,-4.25992629971006e-06,0.0,0.0001085433468688,0.0,0.0,5.124524593353272,0.0,0.0,0.0,0.2745543420314789,4.0,0.0,1.0
752700,293.1299133300781,297.1499938964844,293.1499938964844,0.0518403314054012,-1423.186279296875,304.148193359375,0.7170434594154358,0.0999026671051979,0.0904464125633239,293.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5637995004653931,0.050000000745058,0.048146802932024,293.0928955078125,297.1499938964844,293.1499938964844,0.0832994580268859,-1540.0802001953125,304.1459350585937,0.7985029220581055,0.1393685340881347,0.097891941666603,293.1307678222656,297.1499938964844,293.1499938964844,0.130445659160614,-2985.989501953125,304.1482849121094,0.8981473445892334,0.1999099552631378,0.1897643059492111,293.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5637995004653931,0.050000000745058,0.228387713432312,291.1449279785156,291.1499938964844,273.1499938964844,270.51239013671875,285.1900939941406,293.2391357421875,291.14501953125,1.0,0.1788377910852432,0.8276780843734741,0.8276780843734741,1.0,1.0,-0.7856132984161377,0.3149820268154144,0.4706312716007232,0.1703861355781555,0.0,0.0,0.1725676357746124,24.53547477722168,25.0,1.8863379955291748,-4719.4853515625,60.31295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010986328125,304.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.1071057915687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307145655155182,0.1307188272476196,-4.260181867721258e-06,0.0,0.0001086987613234,0.0,0.0,5.130549430847168,0.0,0.0,0.0,0.2745778560638428,4.0,0.0,1.0
752760,293.1298522949219,297.1499938964844,293.1499938964844,0.0520615950226783,-1426.878662109375,304.14813232421875,0.7176036834716797,0.1001690402626991,0.0906827971339225,293.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5637600421905518,0.050000000745058,0.048147052526474,293.09521484375,297.1499938964844,293.1499938964844,0.0835314691066742,-1543.3935546875,304.146240234375,0.7990407347679138,0.1396354436874389,0.0981014445424079,293.13055419921875,297.1499938964844,293.1499938964844,0.130668431520462,-2990.089111328125,304.148193359375,0.8985232710838318,0.2001939266920089,0.1900287568569183,293.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5637600421905518,0.050000000745058,0.2283888906240463,291.1451416015625,291.1499938964844,273.1499938964844,270.51544189453125,285.1858825683594,293.23876953125,291.1451721191406,1.0,0.1789475530385971,0.8277315497398376,0.8277315497398376,1.0,1.0,-0.7864675521850586,0.3154796361923218,0.4709878861904144,0.1702715754508972,0.0,0.0,0.1728672236204147,24.54498863220215,25.0,1.018621563911438,-4727.08935546875,60.45120620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,304.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.1072298735380172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308627128601074,0.1308669745922088,-4.260432433511596e-06,0.0,0.0001088246935978,0.0,0.0,5.136836528778076,0.0,0.0,0.0,0.2746020853519439,4.0,0.0,1.0
752820,293.1296691894531,297.1499938964844,293.1499938964844,0.0525212921202182,-1434.5638427734375,304.1479797363281,0.7187283039093018,0.1007177159190177,0.0911715850234031,293.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5636550188064575,0.050000000745058,0.0481477230787277,293.1004638671875,297.1499938964844,293.1499938964844,0.0838465541601181,-1547.870849609375,304.14697265625,0.799689769744873,0.1399604380130767,0.0983798429369926,293.1300964355469,297.1499938964844,293.1499938964844,0.13113634288311,-2998.699462890625,304.14801025390625,0.899269700050354,0.2007803320884704,0.1905773133039474,293.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5636550188064575,0.050000000745058,0.2283920645713806,291.1451416015625,291.1499938964844,273.1499938964844,270.5214538574219,285.1773376464844,293.2377014160156,291.1451110839844,1.0,0.1791589260101318,0.8278384804725647,0.8278384804725647,1.0,1.0,-0.788051187992096,0.3164251744747162,0.4716260433197021,0.170004591345787,0.0,0.0,0.1735135018825531,24.5667724609375,25.0,-0.0537033714354038,-4742.2373046875,60.71366500854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04669189453125,304.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.734375,18000.0,0.0,0.0,0.1074022278189659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311828792095184,0.1311871409416198,-4.260959030943923e-06,0.0,0.0001089996076188,0.0,0.0,5.150408744812012,0.0,0.0,0.0,0.2746539711952209,4.0,0.0,1.0
752880,293.1296691894531,297.1499938964844,293.1499938964844,0.0525212921202182,-1434.5638427734375,304.1479797363281,0.7187283039093018,0.1007177159190177,0.0911715850234031,293.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5636550188064575,0.050000000745058,0.0481477230787277,293.1004638671875,297.1499938964844,293.1499938964844,0.0838465541601181,-1547.870849609375,304.14697265625,0.799689769744873,0.1399604380130767,0.0983798429369926,293.1300964355469,297.1499938964844,293.1499938964844,0.13113634288311,-2998.699462890625,304.14801025390625,0.899269700050354,0.2007803320884704,0.1905773133039474,293.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5636550188064575,0.050000000745058,0.2283920645713806,291.1451416015625,291.1499938964844,273.1499938964844,270.5214538574219,285.1773376464844,293.2377014160156,291.1451110839844,1.0,0.1791589260101318,0.8278384804725647,0.8278384804725647,1.0,1.0,-0.788051187992096,0.3164251744747162,0.4716260433197021,0.170004591345787,0.0,0.0,0.1735135018825531,24.5667724609375,25.0,-0.0537033714354038,-4742.2373046875,60.71366500854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04669189453125,304.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.734375,18000.0,0.0,0.0,0.1074022278189659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311828792095184,0.1311871409416198,-4.260959030943923e-06,0.0,0.0001089996076188,0.0,0.0,5.150408744812012,0.0,0.0,0.0,0.2746539711952209,4.0,0.0,1.0
752940,293.1294250488281,297.1499938964844,293.1499938964844,0.0529975332319736,-1442.540283203125,304.1478576660156,0.719835102558136,0.1012829691171646,0.0916769057512283,293.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5635039210319519,0.050000000745058,0.048148687928915,293.1065673828125,297.1499938964844,293.1499938964844,0.0839378014206886,-1549.112060546875,304.1478271484375,0.799700140953064,0.1399790793657302,0.0984495803713798,293.1296081542969,297.1499938964844,293.1499938964844,0.1316254585981369,-3007.691162109375,304.1478576660156,0.8999833464622498,0.2013859152793884,0.1911459118127823,293.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5635039210319519,0.050000000745058,0.2283966392278671,291.14483642578125,291.1499938964844,273.1499938964844,270.5273132324219,285.16845703125,293.236328125,291.144775390625,1.0,0.1793572753667831,0.827945351600647,0.827945351600647,1.0,1.0,-0.7894304394721985,0.3172965049743652,0.4721339344978332,0.1696581095457077,0.0,0.0,0.1742222756147384,24.593280792236328,25.0,-0.4716770052909851,-4757.048828125,60.95301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,304.42974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.1074949651956558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315361410379409,0.1315404027700424,-4.261538379068952e-06,0.0,0.0001090937221306,0.0,0.0,5.165388584136963,0.0,0.0,0.0,0.2747111916542053,4.0,0.0,1.0
753000,293.1294250488281,297.1499938964844,293.1499938964844,0.0529975332319736,-1442.540283203125,304.1478576660156,0.719835102558136,0.1012829691171646,0.0916769057512283,293.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5635039210319519,0.050000000745058,0.048148687928915,293.1065673828125,297.1499938964844,293.1499938964844,0.0839378014206886,-1549.112060546875,304.1478271484375,0.799700140953064,0.1399790793657302,0.0984495803713798,293.1296081542969,297.1499938964844,293.1499938964844,0.1316254585981369,-3007.691162109375,304.1478576660156,0.8999833464622498,0.2013859152793884,0.1911459118127823,293.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5635039210319519,0.050000000745058,0.2283966392278671,291.14483642578125,291.1499938964844,273.1499938964844,270.5273132324219,285.16845703125,293.236328125,291.144775390625,1.0,0.1793572753667831,0.827945351600647,0.827945351600647,1.0,1.0,-0.7894304394721985,0.3172965049743652,0.4721339344978332,0.1696581095457077,0.0,0.0,0.1742222756147384,24.593280792236328,25.0,-0.4716770052909851,-4757.048828125,60.95301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,304.42974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.1074949651956558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315361410379409,0.1315404027700424,-4.261538379068952e-06,0.0,0.0001090937221306,0.0,0.0,5.165388584136963,0.0,0.0,0.0,0.2747111916542053,4.0,0.0,1.0
753060,293.129150390625,297.1499938964844,293.1499938964844,0.0534840300679206,-1450.701416015625,304.14776611328125,0.7209033966064453,0.1018591597676277,0.0921935737133026,293.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5632982850074768,0.050000000745058,0.0481500029563903,293.113525390625,297.1499938964844,293.1499938964844,0.0837850272655487,-1546.8231201171875,304.1488037109375,0.7990157604217529,0.139667272567749,0.0982938110828399,293.12908935546875,297.1499938964844,293.1499938964844,0.132128357887268,-3016.923828125,304.1477355957031,0.9006431698799133,0.2020052373409271,0.1917289495468139,293.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5632982850074768,0.050000000745058,0.2284028977155685,291.1445007324219,291.1499938964844,273.1499938964844,270.532958984375,285.1590881347656,293.2347717285156,291.1444396972656,1.0,0.1795401573181152,0.8280490636825562,0.8280490636825562,1.0,1.0,-0.7905723452568054,0.3180892169475555,0.4724831283092499,0.1692003458738327,0.0,0.0,0.174981027841568,24.625118255615234,25.0,-0.5339507460594177,-4771.232421875,61.16498565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950622558594,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.498046875,18000.0,0.0,0.0,0.1075370088219642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319178491830825,0.131922110915184,-4.262170477886684e-06,0.0,0.000109136395622,0.0,0.0,5.181590557098389,0.0,0.0,0.0,0.2747731506824493,4.0,0.0,1.0
753120,293.129150390625,297.1499938964844,293.1499938964844,0.0534840300679206,-1450.701416015625,304.14776611328125,0.7209033966064453,0.1018591597676277,0.0921935737133026,293.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5632982850074768,0.050000000745058,0.0481500029563903,293.113525390625,297.1499938964844,293.1499938964844,0.0837850272655487,-1546.8231201171875,304.1488037109375,0.7990157604217529,0.139667272567749,0.0982938110828399,293.12908935546875,297.1499938964844,293.1499938964844,0.132128357887268,-3016.923828125,304.1477355957031,0.9006431698799133,0.2020052373409271,0.1917289495468139,293.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5632982850074768,0.050000000745058,0.2284028977155685,291.1445007324219,291.1499938964844,273.1499938964844,270.532958984375,285.1590881347656,293.2347717285156,291.1444396972656,1.0,0.1795401573181152,0.8280490636825562,0.8280490636825562,1.0,1.0,-0.7905723452568054,0.3180892169475555,0.4724831283092499,0.1692003458738327,0.0,0.0,0.174981027841568,24.625118255615234,25.0,-0.5339507460594177,-4771.232421875,61.16498565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950622558594,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.498046875,18000.0,0.0,0.0,0.1075370088219642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319178491830825,0.131922110915184,-4.262170477886684e-06,0.0,0.000109136395622,0.0,0.0,5.181590557098389,0.0,0.0,0.0,0.2747731506824493,4.0,0.0,1.0
753180,293.1288757324219,297.1499938964844,293.1499938964844,0.0539763942360878,-1458.9737548828125,304.147705078125,0.7219187617301941,0.1024420112371444,0.0927175506949424,293.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5630329251289368,0.050000000745058,0.048151709139347,293.1213684082031,297.1499938964844,293.1499938964844,0.0833678618073463,-1540.7135009765625,304.14990234375,0.7975793480873108,0.1390020847320556,0.0978949293494224,293.12860107421875,297.1499938964844,293.1499938964844,0.1326408982276916,-3026.319580078125,304.14764404296875,0.901235818862915,0.2026348412036895,0.1923228651285171,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5630329251289368,0.050000000745058,0.2284109890460968,291.1441955566406,291.1499938964844,273.1499938964844,270.5384216308594,285.1490173339844,293.2330322265625,291.1441650390625,1.0,0.1797047555446624,0.8281527757644653,0.8281527757644653,1.0,1.0,-0.7914469838142395,0.3187983334064483,0.4726486504077911,0.1686058640480041,0.0,0.0,0.1757747232913971,24.66253471374512,25.0,-0.4434103369712829,-4784.5400390625,61.34523010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,304.4693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4140625,18000.0,0.0,0.0,0.1075527295470237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132320687174797,0.1323249489068985,-4.2628462324501015e-06,0.0,0.0001091523445211,0.0,0.0,5.198709487915039,0.0,0.0,0.0,0.2748387455940246,4.0,0.0,1.0
753240,293.1288757324219,297.1499938964844,293.1499938964844,0.0539763942360878,-1458.9737548828125,304.147705078125,0.7219187617301941,0.1024420112371444,0.0927175506949424,293.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5630329251289368,0.050000000745058,0.048151709139347,293.1213684082031,297.1499938964844,293.1499938964844,0.0833678618073463,-1540.7135009765625,304.14990234375,0.7975793480873108,0.1390020847320556,0.0978949293494224,293.12860107421875,297.1499938964844,293.1499938964844,0.1326408982276916,-3026.319580078125,304.14764404296875,0.901235818862915,0.2026348412036895,0.1923228651285171,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5630329251289368,0.050000000745058,0.2284109890460968,291.1441955566406,291.1499938964844,273.1499938964844,270.5384216308594,285.1490173339844,293.2330322265625,291.1441650390625,1.0,0.1797047555446624,0.8281527757644653,0.8281527757644653,1.0,1.0,-0.7914469838142395,0.3187983334064483,0.4726486504077911,0.1686058640480041,0.0,0.0,0.1757747232913971,24.66253471374512,25.0,-0.4434103369712829,-4784.5400390625,61.34523010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,304.4693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4140625,18000.0,0.0,0.0,0.1075527295470237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132320687174797,0.1323249489068985,-4.2628462324501015e-06,0.0,0.0001091523445211,0.0,0.0,5.198709487915039,0.0,0.0,0.0,0.2748387455940246,4.0,0.0,1.0
753300,293.1287536621094,297.1499938964844,293.1499938964844,0.0542236119508743,-1463.132080078125,304.1476745605469,0.7224032878875732,0.1027345582842826,0.0929811149835586,293.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5628771185874939,0.050000000745058,0.0481527149677276,293.1256103515625,297.1499938964844,293.1499938964844,0.0830544531345367,-1536.1466064453125,304.1504821777344,0.7965630292892456,0.1385307908058166,0.0975993946194648,293.1283569335937,297.1499938964844,293.1499938964844,0.1328999102115631,-3031.062744140625,304.1476135253906,0.9015044569969176,0.2029525190591812,0.1926230192184448,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5628771185874939,0.050000000745058,0.2284157425165176,291.1440734863281,291.1499938964844,273.1499938964844,270.5411071777344,285.1437072753906,293.23211669921875,291.14404296875,1.0,0.1797792613506317,0.8282046318054199,0.8282046318054199,1.0,1.0,-0.7917757630348206,0.3191195726394653,0.4726561903953552,0.1682514995336532,0.0,0.0,0.176180750131607,24.68331527709961,25.0,-0.3783874809741974,-4790.8095703125,61.42212677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11834716796875,304.47784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.1075572595000267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325279325246811,0.1325321942567825,-4.263197297404986e-06,0.0,0.0001091569502023,0.0,0.0,5.207524299621582,0.0,0.0,0.0,0.2748725712299347,4.0,0.0,1.0
753360,293.1286315917969,297.1499938964844,293.1499938964844,0.0544707886874675,-1467.29296875,304.14764404296875,0.7228708863258362,0.1030270755290985,0.0932449623942375,293.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5627060532569885,0.050000000745058,0.048153817653656,293.1300354003906,297.1499938964844,293.1499938964844,0.0826688259840011,-1530.5406494140625,304.1510925292969,0.7953416705131531,0.1379650831222534,0.0972379148006439,293.1281433105469,297.1499938964844,293.1499938964844,0.1331602334976196,-3035.826171875,304.1475524902344,0.9017539024353028,0.2032716125249862,0.1929247379302978,293.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5627060532569885,0.050000000745058,0.2284209877252578,291.1439819335937,291.1499938964844,273.1499938964844,270.5437316894531,285.1382141113281,293.2311706542969,291.1439819335937,1.0,0.1798480302095413,0.8282559514045715,0.8282559514045715,1.0,1.0,-0.7920283079147339,0.3194173872470855,0.4726108908653259,0.1678569763898849,0.0,0.0,0.1765906363725662,24.70540428161621,25.0,-0.3078133165836334,-4796.80224609375,61.48949432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.4857482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.1075627729296684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327379792928695,0.132742241024971,-4.263554274075432e-06,0.0,0.0001091625454137,0.0,0.0,5.216462135314941,0.0,0.0,0.0,0.2749069035053253,4.0,0.0,1.0
753420,293.1284484863281,297.1499938964844,293.1499938964844,0.0549630783498287,-1475.590087890625,304.1476135253906,0.723755419254303,0.1036094278097152,0.0937714576721191,293.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5623229146003723,0.050000000745058,0.048156302422285,293.139404296875,297.1499938964844,293.1499938964844,0.0816955044865608,-1516.4315185546875,304.15234375,0.7923247814178467,0.1365707665681839,0.0963311865925788,293.1277160644531,297.1499938964844,293.1499938964844,0.1336832195520401,-3045.386474609375,304.1474914550781,0.9021987915039062,0.2039118111133575,0.1935310959815979,293.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5623229146003723,0.050000000745058,0.228432759642601,291.1438903808594,291.1499938964844,273.1499938964844,270.5488586425781,285.1265869140625,293.2292175292969,291.14385986328125,1.0,0.1799684166908264,0.8283586502075195,0.8283586502075195,1.0,1.0,-0.792316734790802,0.3199486136436462,0.4723681211471557,0.1669488847255706,0.0,0.0,0.1774152517318725,24.752893447875977,25.0,-0.1681977808475494,-4808.00390625,61.59653091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305236816406,304.4999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.328125,18000.0,0.0,0.0,0.1075829565525055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331627964973449,0.1331670582294464,-4.26428186983685e-06,0.0,0.0001091830199584,0.0,0.0,5.234553813934326,0.0,0.0,0.0,0.2749764323234558,4.0,0.0,1.0
753480,293.1284484863281,297.1499938964844,293.1499938964844,0.0549630783498287,-1475.590087890625,304.1476135253906,0.723755419254303,0.1036094278097152,0.0937714576721191,293.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5623229146003723,0.050000000745058,0.048156302422285,293.139404296875,297.1499938964844,293.1499938964844,0.0816955044865608,-1516.4315185546875,304.15234375,0.7923247814178467,0.1365707665681839,0.0963311865925788,293.1277160644531,297.1499938964844,293.1499938964844,0.1336832195520401,-3045.386474609375,304.1474914550781,0.9021987915039062,0.2039118111133575,0.1935310959815979,293.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5623229146003723,0.050000000745058,0.228432759642601,291.1438903808594,291.1499938964844,273.1499938964844,270.5488586425781,285.1265869140625,293.2292175292969,291.14385986328125,1.0,0.1799684166908264,0.8283586502075195,0.8283586502075195,1.0,1.0,-0.792316734790802,0.3199486136436462,0.4723681211471557,0.1669488847255706,0.0,0.0,0.1774152517318725,24.752893447875977,25.0,-0.1681977808475494,-4808.00390625,61.59653091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305236816406,304.4999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.328125,18000.0,0.0,0.0,0.1075829565525055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331627964973449,0.1331670582294464,-4.26428186983685e-06,0.0,0.0001091830199584,0.0,0.0,5.234553813934326,0.0,0.0,0.0,0.2749764323234558,4.0,0.0,1.0
753540,293.1282958984375,297.1499938964844,293.1499938964844,0.0554488413035869,-1483.7899169921875,304.1475830078125,0.7245667576789856,0.1041838005185127,0.09429232776165,293.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5618883967399597,0.050000000745058,0.0481591261923313,293.1493225097656,297.1499938964844,293.1499938964844,0.0804467126727104,-1498.3946533203125,304.15362548828125,0.7885280251502991,0.1348241716623306,0.0951756089925766,293.1273498535156,297.1499938964844,293.1499938964844,0.1342068314552307,-3054.9453125,304.1474609375,0.9025715589523317,0.2045518457889557,0.1941385418176651,293.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5618883967399597,0.050000000745058,0.2284461706876754,291.14385986328125,291.1499938964844,273.1499938964844,270.5538024902344,285.1141967773437,293.2271728515625,291.14385986328125,1.0,0.1800636500120163,0.8284613490104675,0.8284613490104675,1.0,1.0,-0.7923034429550171,0.3203866481781006,0.4719167649745941,0.1658836007118225,0.0,0.0,0.1782363504171371,24.80429458618164,25.0,-0.0171658582985401,-4818.11083984375,61.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,304.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.322265625,18000.0,0.0,0.0,0.1076237559318542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335890442132949,0.1335933059453964,-4.265019015292637e-06,0.0,0.0001092244347091,0.0,0.0,5.252725601196289,0.0,0.0,0.0,0.2750463485717773,4.0,0.0,1.0
753600,293.1282958984375,297.1499938964844,293.1499938964844,0.0554488413035869,-1483.7899169921875,304.1475830078125,0.7245667576789856,0.1041838005185127,0.09429232776165,293.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5618883967399597,0.050000000745058,0.0481591261923313,293.1493225097656,297.1499938964844,293.1499938964844,0.0804467126727104,-1498.3946533203125,304.15362548828125,0.7885280251502991,0.1348241716623306,0.0951756089925766,293.1273498535156,297.1499938964844,293.1499938964844,0.1342068314552307,-3054.9453125,304.1474609375,0.9025715589523317,0.2045518457889557,0.1941385418176651,293.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5618883967399597,0.050000000745058,0.2284461706876754,291.14385986328125,291.1499938964844,273.1499938964844,270.5538024902344,285.1141967773437,293.2271728515625,291.14385986328125,1.0,0.1800636500120163,0.8284613490104675,0.8284613490104675,1.0,1.0,-0.7923034429550171,0.3203866481781006,0.4719167649745941,0.1658836007118225,0.0,0.0,0.1782363504171371,24.80429458618164,25.0,-0.0171658582985401,-4818.11083984375,61.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,304.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.322265625,18000.0,0.0,0.0,0.1076237559318542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335890442132949,0.1335933059453964,-4.265019015292637e-06,0.0,0.0001092244347091,0.0,0.0,5.252725601196289,0.0,0.0,0.0,0.2750463485717773,4.0,0.0,1.0
753660,293.12823486328125,297.1499938964844,293.1499938964844,0.0559235252439975,-1491.81494140625,304.1476135253906,0.7253044843673706,0.1047449633479118,0.0948028042912483,293.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5614126324653625,0.050000000745058,0.0481622368097305,293.1596069335937,297.1499938964844,293.1499938964844,0.0789372250437736,-1476.677978515625,304.1549377441406,0.7840014696121216,0.1327519863843917,0.0937874466180801,293.1270446777344,297.1499938964844,293.1499938964844,0.1347277462482452,-3064.44140625,304.1474304199219,0.9028804302215576,0.2051881104707718,0.1947435736656189,293.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5614126324653625,0.050000000745058,0.2284609228372573,291.1439514160156,291.1499938964844,273.1499938964844,270.5585632324219,285.10107421875,293.2250366210937,291.1439819335937,1.0,0.1801324337720871,0.8285672068595886,0.8285672068595886,1.0,1.0,-0.7919975519180298,0.3207314312458038,0.4712661206722259,0.1646737456321716,0.0,0.0,0.1790362745523452,24.85836410522461,25.0,0.1569867581129074,-4827.11767578125,61.69132995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,304.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3515625,18000.0,0.0,0.0,0.1076909899711608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340082287788391,0.1340124905109405,-4.265752522769617e-06,0.0,0.0001092926613637,0.0,0.0,5.270618438720703,0.0,0.0,0.0,0.2751153409481048,4.0,0.0,1.0
753720,293.12823486328125,297.1499938964844,293.1499938964844,0.0559235252439975,-1491.81494140625,304.1476135253906,0.7253044843673706,0.1047449633479118,0.0948028042912483,293.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5614126324653625,0.050000000745058,0.0481622368097305,293.1596069335937,297.1499938964844,293.1499938964844,0.0789372250437736,-1476.677978515625,304.1549377441406,0.7840014696121216,0.1327519863843917,0.0937874466180801,293.1270446777344,297.1499938964844,293.1499938964844,0.1347277462482452,-3064.44140625,304.1474304199219,0.9028804302215576,0.2051881104707718,0.1947435736656189,293.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5614126324653625,0.050000000745058,0.2284609228372573,291.1439514160156,291.1499938964844,273.1499938964844,270.5585632324219,285.10107421875,293.2250366210937,291.1439819335937,1.0,0.1801324337720871,0.8285672068595886,0.8285672068595886,1.0,1.0,-0.7919975519180298,0.3207314312458038,0.4712661206722259,0.1646737456321716,0.0,0.0,0.1790362745523452,24.85836410522461,25.0,0.1569867581129074,-4827.11767578125,61.69132995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,304.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3515625,18000.0,0.0,0.0,0.1076909899711608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340082287788391,0.1340124905109405,-4.265752522769617e-06,0.0,0.0001092926613637,0.0,0.0,5.270618438720703,0.0,0.0,0.0,0.2751153409481048,4.0,0.0,1.0
753780,293.1280822753906,297.1499938964844,293.1499938964844,0.056396011263132,-1499.812744140625,304.1476135253906,0.726023256778717,0.1053257659077644,0.0953150615096092,293.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5609208345413208,0.050000000745058,0.0481654703617095,293.1699523925781,297.1499938964844,293.1499938964844,0.0771911293268203,-1451.66943359375,304.1561889648437,0.7788486480712891,0.1304046064615249,0.0921941772103309,293.126708984375,297.1499938964844,293.1499938964844,0.1352466344833374,-3073.883544921875,304.1474304199219,0.9031704664230348,0.2058371007442474,0.1953520774841308,293.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5609208345413208,0.050000000745058,0.2284762561321258,291.1444702148437,291.1499938964844,273.1499938964844,270.56317138671875,285.0922546386719,293.2306823730469,291.1446533203125,1.0,0.1801744401454925,0.8286730051040649,0.8286730051040649,1.0,1.0,-0.7914525866508484,0.3210005760192871,0.4704520106315613,0.1633441597223281,0.0,0.0,0.1797495484352111,24.91181755065918,25.0,1.250563621520996,-4833.90966796875,61.6822395324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310119628906,304.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.486328125,18000.0,0.0,0.0,0.1077855303883552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343990117311477,0.1344032883644104,-4.266461928637e-06,0.0,0.0001093886166927,0.0,0.0,5.287339687347412,0.0,0.0,0.0,0.2751800119876861,4.0,0.0,1.0
