time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753840,293.1280822753906,297.1499938964844,293.1499938964844,0.056396011263132,-1499.812744140625,304.1476135253906,0.726023256778717,0.1053257659077644,0.0953150615096092,293.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5609208345413208,0.050000000745058,0.0481654703617095,293.1699523925781,297.1499938964844,293.1499938964844,0.0771911293268203,-1451.66943359375,304.1561889648437,0.7788486480712891,0.1304046064615249,0.0921941772103309,293.126708984375,297.1499938964844,293.1499938964844,0.1352466344833374,-3073.883544921875,304.1474304199219,0.9031704664230348,0.2058371007442474,0.1953520774841308,293.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5609208345413208,0.050000000745058,0.2284762561321258,291.1444702148437,291.1499938964844,273.1499938964844,270.56317138671875,285.0922546386719,293.2306823730469,291.1446533203125,1.0,0.1801744401454925,0.8286730051040649,0.8286730051040649,1.0,1.0,-0.7914525866508484,0.3210005760192871,0.4704520106315613,0.1633441597223281,0.0,0.0,0.1797495484352111,24.91181755065918,25.0,1.250563621520996,-4833.90966796875,61.6822395324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310119628906,304.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.486328125,18000.0,0.0,0.0,0.1077855303883552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343990117311477,0.1344032883644104,-4.266461928637e-06,0.0,0.0001093886166927,0.0,0.0,5.287339687347412,0.0,0.0,0.0,0.2751800119876861,4.0,0.0,1.0
753900,293.1277770996094,297.1499938964844,293.1499938964844,0.0566571019589901,-1504.2333984375,304.1475830078125,0.7264801263809204,0.1056636869907379,0.0956043004989624,293.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5606973171234131,0.050000000745058,0.0481669455766677,293.1750183105469,297.1499938964844,293.1499938964844,0.0762471109628677,-1438.1939697265625,304.1567687988281,0.7761315107345581,0.1291575729846954,0.0913418307900428,293.1264038085937,297.1499938964844,293.1499938964844,0.1355130821466446,-3078.7177734375,304.1473999023437,0.9033769965171814,0.2061887085437774,0.1956758350133896,293.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5606973171234131,0.050000000745058,0.2284832447767257,291.1454467773437,291.1499938964844,273.1499938964844,270.5653991699219,285.0904541015625,293.2384948730469,291.1458740234375,1.0,0.1801874339580536,0.8287259340286255,0.8287259340286255,1.0,1.0,-0.7911754250526428,0.3211431205272674,0.470032274723053,0.1626538783311844,0.0,0.0,0.1799544841051101,24.93449783325196,25.0,2.502488851547241,-4836.00732421875,61.67153930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,304.5375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.1078400760889053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345433741807937,0.1345476359128952,-4.266779342287919e-06,0.0,0.0001094439649023,0.0,0.0,5.293585777282715,0.0,0.0,0.0,0.275204598903656,4.0,0.0,1.0
753960,293.1274108886719,297.1499938964844,293.1499938964844,0.0569383278489112,-1509.0,304.1474914550781,0.7270060777664185,0.1060198247432708,0.09591756016016,293.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5604888796806335,0.050000000745058,0.0481683239340782,293.1800231933594,297.1499938964844,293.1499938964844,0.0752577260136604,-1424.1109619140625,304.1573486328125,0.7733220458030701,0.127855122089386,0.0904527157545089,293.1260681152344,297.1499938964844,293.1499938964844,0.135790005326271,-3083.7392578125,304.1473693847656,0.903629720211029,0.2065535187721252,0.1960155069828033,293.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5604888796806335,0.050000000745058,0.2284897863864898,291.14678955078125,291.1499938964844,273.1499938964844,270.56756591796875,285.0882873535156,293.2459716796875,291.1471862792969,1.0,0.1801958084106445,0.8287797570228577,0.8287797570228577,1.0,1.0,-0.7909013628959656,0.3212922811508178,0.4696090817451477,0.1619516611099243,0.0,0.0,0.1800304949283599,24.954561233520508,25.0,3.0017330646514893,-4836.90576171875,61.65779495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,304.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.1078966781497001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346167027950287,0.1346209645271301,-4.267010353942169e-06,0.0,0.0001095014085876,0.0,0.0,5.296844959259033,0.0,0.0,0.0,0.2752184867858886,4.0,0.0,1.0
754020,293.1265869140625,297.1499938964844,293.1499938964844,0.057532962411642,-1519.108642578125,304.1473388671875,0.7281380891799927,0.1067573279142379,0.0965753719210624,293.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5600864291191101,0.050000000745058,0.0481709949672222,293.1898803710937,297.1499938964844,293.1499938964844,0.0731502249836921,-1394.26953125,304.15838623046875,0.7673895359039307,0.1250931471586227,0.0885630622506141,293.1253662109375,297.1499938964844,293.1499938964844,0.13637575507164,-3094.375,304.14727783203125,0.9041985869407654,0.207306370139122,0.1967218369245529,293.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5600864291191101,0.050000000745058,0.2285024672746658,291.1488037109375,291.1499938964844,273.1499938964844,270.5718078613281,285.0838623046875,293.2610778808594,291.1490173339844,1.0,0.1801995933055877,0.8288873434066772,0.8288873434066772,1.0,1.0,-0.7902889251708984,0.321571797132492,0.4687171280384063,0.160511240363121,0.0,0.0,0.1800443530082702,24.99147605895996,25.0,2.482767105102539,-4836.76708984375,61.61640548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,304.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.1080053150653839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346481144428253,0.1346523761749267,-4.267205440555699e-06,0.0,0.0001096116684493,0.0,0.0,5.29835844039917,0.0,0.0,0.0,0.2752267122268677,4.0,0.0,1.0
754080,293.1265869140625,297.1499938964844,293.1499938964844,0.057532962411642,-1519.108642578125,304.1473388671875,0.7281380891799927,0.1067573279142379,0.0965753719210624,293.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5600864291191101,0.050000000745058,0.0481709949672222,293.1898803710937,297.1499938964844,293.1499938964844,0.0731502249836921,-1394.26953125,304.15838623046875,0.7673895359039307,0.1250931471586227,0.0885630622506141,293.1253662109375,297.1499938964844,293.1499938964844,0.13637575507164,-3094.375,304.14727783203125,0.9041985869407654,0.207306370139122,0.1967218369245529,293.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5600864291191101,0.050000000745058,0.2285024672746658,291.1488037109375,291.1499938964844,273.1499938964844,270.5718078613281,285.0838623046875,293.2610778808594,291.1490173339844,1.0,0.1801995933055877,0.8288873434066772,0.8288873434066772,1.0,1.0,-0.7902889251708984,0.321571797132492,0.4687171280384063,0.160511240363121,0.0,0.0,0.1800443530082702,24.99147605895996,25.0,2.482767105102539,-4836.76708984375,61.61640548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,304.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.1080053150653839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346481144428253,0.1346523761749267,-4.267205440555699e-06,0.0,0.0001096116684493,0.0,0.0,5.29835844039917,0.0,0.0,0.0,0.2752267122268677,4.0,0.0,1.0
754140,293.12579345703125,297.1499938964844,293.1499938964844,0.0581508502364158,-1529.64794921875,304.147216796875,0.729320764541626,0.1075155064463615,0.0972547754645347,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5596947073936462,0.050000000745058,0.0481736063957214,293.19940185546875,297.1499938964844,293.1499938964844,0.0708808153867721,-1362.3809814453125,304.15936279296875,0.7610759139060974,0.1221484541893005,0.0865384712815284,293.1246337890625,297.1499938964844,293.1499938964844,0.1369906216859817,-3105.545166015625,304.14715576171875,0.904818832874298,0.2080802917480468,0.1974506080150604,293.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5596947073936462,0.050000000745058,0.2285148501396179,291.14996337890625,291.1499938964844,273.1499938964844,270.57586669921875,285.0794677734375,293.27642822265625,291.1501159667969,1.0,0.1801865845918655,0.8289949893951416,0.8289949893951416,1.0,1.0,-0.7895669937133789,0.3218074142932892,0.4677595496177673,0.1590388715267181,0.0,0.0,0.1799640506505966,25.025684356689453,25.0,1.695953607559204,-4835.68505859375,61.55512619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.5414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.1080959886312484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346186101436615,0.1346228718757629,-4.2672122617659625e-06,0.0,0.0001097036874853,0.0,0.0,5.297168731689453,0.0,0.0,0.0,0.2752230763435364,4.0,0.0,1.0
754200,293.12579345703125,297.1499938964844,293.1499938964844,0.0581508502364158,-1529.64794921875,304.147216796875,0.729320764541626,0.1075155064463615,0.0972547754645347,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5596947073936462,0.050000000745058,0.0481736063957214,293.19940185546875,297.1499938964844,293.1499938964844,0.0708808153867721,-1362.3809814453125,304.15936279296875,0.7610759139060974,0.1221484541893005,0.0865384712815284,293.1246337890625,297.1499938964844,293.1499938964844,0.1369906216859817,-3105.545166015625,304.14715576171875,0.904818832874298,0.2080802917480468,0.1974506080150604,293.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5596947073936462,0.050000000745058,0.2285148501396179,291.14996337890625,291.1499938964844,273.1499938964844,270.57586669921875,285.0794677734375,293.27642822265625,291.1501159667969,1.0,0.1801865845918655,0.8289949893951416,0.8289949893951416,1.0,1.0,-0.7895669937133789,0.3218074142932892,0.4677595496177673,0.1590388715267181,0.0,0.0,0.1799640506505966,25.025684356689453,25.0,1.695953607559204,-4835.68505859375,61.55512619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.5414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.1080959886312484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346186101436615,0.1346228718757629,-4.2672122617659625e-06,0.0,0.0001097036874853,0.0,0.0,5.297168731689453,0.0,0.0,0.0,0.2752230763435364,4.0,0.0,1.0
754260,293.125,297.1499938964844,293.1499938964844,0.058783508837223,-1540.47119140625,304.1470947265625,0.7305850386619568,0.108289785683155,0.0979488715529441,293.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5593603849411011,0.050000000745058,0.0481758452951908,293.20703125,297.1499938964844,293.1499938964844,0.0685636550188064,-1330.10888671875,304.1600952148437,0.7547615766525269,0.1193311735987663,0.0844886526465416,293.1236572265625,297.1499938964844,293.1499938964844,0.1376437395811081,-3117.411865234375,304.1470031738281,0.905583679676056,0.2089172750711441,0.1982176005840301,293.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5593603849411011,0.050000000745058,0.2285254746675491,291.15069580078125,291.1499938964844,273.1499938964844,270.5797424316406,285.07403564453125,293.29010009765625,291.1507263183594,1.0,0.1801604330539703,0.8291020393371582,0.8291020393371582,1.0,1.0,-0.7888755202293396,0.3220540285110473,0.4668215215206146,0.1575784832239151,0.0,0.0,0.179814800620079,25.05095291137696,25.0,0.8169932961463928,-4834.50927734375,61.486446380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.27734375,18000.0,0.0,0.0,0.1081607416272163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345476955175399,0.1345519721508026,-4.267125405021943e-06,0.0,0.0001097694039344,0.0,0.0,5.294183731079102,0.0,0.0,0.0,0.2752121388912201,4.0,0.0,1.0
754320,293.125,297.1499938964844,293.1499938964844,0.058783508837223,-1540.47119140625,304.1470947265625,0.7305850386619568,0.108289785683155,0.0979488715529441,293.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5593603849411011,0.050000000745058,0.0481758452951908,293.20703125,297.1499938964844,293.1499938964844,0.0685636550188064,-1330.10888671875,304.1600952148437,0.7547615766525269,0.1193311735987663,0.0844886526465416,293.1236572265625,297.1499938964844,293.1499938964844,0.1376437395811081,-3117.411865234375,304.1470031738281,0.905583679676056,0.2089172750711441,0.1982176005840301,293.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5593603849411011,0.050000000745058,0.2285254746675491,291.15069580078125,291.1499938964844,273.1499938964844,270.5797424316406,285.07403564453125,293.29010009765625,291.1507263183594,1.0,0.1801604330539703,0.8291020393371582,0.8291020393371582,1.0,1.0,-0.7888755202293396,0.3220540285110473,0.4668215215206146,0.1575784832239151,0.0,0.0,0.179814800620079,25.05095291137696,25.0,0.8169932961463928,-4834.50927734375,61.486446380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.27734375,18000.0,0.0,0.0,0.1081607416272163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345476955175399,0.1345519721508026,-4.267125405021943e-06,0.0,0.0001097694039344,0.0,0.0,5.294183731079102,0.0,0.0,0.0,0.2752121388912201,4.0,0.0,1.0
754380,293.1242370605469,297.1499938964844,293.1499938964844,0.059438269585371,-1551.73193359375,304.14697265625,0.7322382926940918,0.1090779975056648,0.0986534804105758,293.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5593979358673096,0.050000000745058,0.0481756068766117,293.2069396972656,297.1499938964844,293.1499938964844,0.0671165436506271,-1310.2274169921875,304.1590881347656,0.7511314153671265,0.1178903952240943,0.0832226350903511,293.1224975585937,297.1499938964844,293.1499938964844,0.1383963823318481,-3131.1298828125,304.1467590332031,0.907029151916504,0.2098203599452972,0.1990690380334854,293.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5593979358673096,0.050000000745058,0.2285243421792984,291.1493530273437,291.1499938964844,273.1499938964844,270.5834655761719,285.0614624023437,293.2933959960937,291.1488037109375,1.0,0.1801469326019287,0.8292090892791748,0.8292090892791748,1.0,1.0,-0.7892214059829712,0.3227632939815521,0.466458112001419,0.1563054770231247,0.0,0.0,0.179947018623352,25.02342987060547,25.0,-3.050318479537964,-4838.01171875,61.50107192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13262939453125,304.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.1082023158669471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345462203025818,0.1345504820346832,-4.267028543836204e-06,0.0,0.0001098115972126,0.0,0.0,5.294005393981934,0.0,0.0,0.0,0.2752110362052917,4.0,0.0,1.0
754440,293.1242370605469,297.1499938964844,293.1499938964844,0.059438269585371,-1551.73193359375,304.14697265625,0.7322382926940918,0.1090779975056648,0.0986534804105758,293.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5593979358673096,0.050000000745058,0.0481756068766117,293.2069396972656,297.1499938964844,293.1499938964844,0.0671165436506271,-1310.2274169921875,304.1590881347656,0.7511314153671265,0.1178903952240943,0.0832226350903511,293.1224975585937,297.1499938964844,293.1499938964844,0.1383963823318481,-3131.1298828125,304.1467590332031,0.907029151916504,0.2098203599452972,0.1990690380334854,293.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5593979358673096,0.050000000745058,0.2285243421792984,291.1493530273437,291.1499938964844,273.1499938964844,270.5834655761719,285.0614624023437,293.2933959960937,291.1488037109375,1.0,0.1801469326019287,0.8292090892791748,0.8292090892791748,1.0,1.0,-0.7892214059829712,0.3227632939815521,0.466458112001419,0.1563054770231247,0.0,0.0,0.179947018623352,25.02342987060547,25.0,-3.050318479537964,-4838.01171875,61.50107192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13262939453125,304.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.1082023158669471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345462203025818,0.1345504820346832,-4.267028543836204e-06,0.0,0.0001098115972126,0.0,0.0,5.294005393981934,0.0,0.0,0.0,0.2752110362052917,4.0,0.0,1.0
754500,293.1238708496094,297.1499938964844,293.1499938964844,0.0597781762480735,-1557.609375,304.1469116210937,0.7331774830818176,0.1094771400094032,0.0990097820758819,293.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5595217347145081,0.050000000745058,0.048174787312746,293.2051086425781,297.1499938964844,293.1499938964844,0.0667526423931121,-1305.317138671875,304.1581115722656,0.7503347992897034,0.1175308600068092,0.0829022005200386,293.1221008300781,297.1499938964844,293.1499938964844,0.1387795954942703,-3138.128662109375,304.1466369628906,0.9078873991966248,0.2102459222078323,0.1994795799255371,293.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5595217347145081,0.050000000745058,0.2285204380750656,291.14715576171875,291.1499938964844,273.1499938964844,270.5852355957031,285.0536804199219,293.2929077148437,291.1463317871094,1.0,0.1801516115665435,0.8292626142501831,0.8292626142501831,1.0,1.0,-0.7897513508796692,0.3232735097408294,0.4664778411388397,0.1557420194149017,0.0,0.0,0.180361658334732,24.99551010131836,25.0,-5.228602409362793,-4843.1884765625,61.54242706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,304.5396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.109375,18000.0,0.0,0.0,0.1082220748066902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346918046474456,0.1346960663795471,-4.267112217348768e-06,0.0,0.0001098316424759,0.0,0.0,5.300018787384033,0.0,0.0,0.0,0.2752323448657989,4.0,0.0,1.0
754560,293.1235046386719,297.1499938964844,293.1499938964844,0.0601224973797798,-1563.575927734375,304.1468505859375,0.7341446876525879,0.109879158437252,0.0993686318397522,293.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5596684217453003,0.050000000745058,0.0481738150119781,293.2027282714844,297.1499938964844,293.1499938964844,0.0665195435285568,-1302.2171630859375,304.15704345703125,0.7498893737792969,0.1172997057437896,0.0826946124434471,293.121826171875,297.1499938964844,293.1499938964844,0.1391533613204956,-3144.95166015625,304.1465759277344,0.908755898475647,0.2106541395187378,0.1998723298311233,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5596684217453003,0.050000000745058,0.2285158336162567,291.1444396972656,291.1499938964844,273.1499938964844,270.5870056152344,285.04571533203125,293.29205322265625,291.1435852050781,1.0,0.1801639646291732,0.8293108940124512,0.8293108940124512,1.0,1.0,-0.7903974056243896,0.3238301575183868,0.4665672481060028,0.1552112996578216,0.0,0.0,0.1810043305158615,24.96507835388184,25.0,-6.508239269256592,-4850.68603515625,61.59770965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13446044921875,304.5432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.197265625,18000.0,0.0,0.0,0.1082485914230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134963721036911,0.1349679827690124,-4.267379154043738e-06,0.0,0.000109858563519,0.0,0.0,5.311387062072754,0.0,0.0,0.0,0.2752733826637268,4.0,0.0,1.0
754620,293.122802734375,297.1499938964844,293.1499938964844,0.0608129017055034,-1575.5548095703125,304.146728515625,0.7361099123954773,0.1106904298067092,0.100093275308609,293.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5599783062934875,0.050000000745058,0.0481717623770237,293.197265625,297.1499938964844,293.1499938964844,0.0662856251001358,-1299.1939697265625,304.1551208496094,0.7496088147163391,0.1170746907591819,0.0824840739369392,293.1214904785156,297.1499938964844,293.1499938964844,0.1398622393608093,-3157.85888671875,304.14654541015625,0.9104675054550172,0.211435779929161,0.2006182968616485,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5599783062934875,0.050000000745058,0.2285061031579971,291.1395263671875,291.1499938964844,273.1499938964844,270.59033203125,285.0302124023437,293.2904357910156,291.1388854980469,1.0,0.1802110970020294,0.8294073343276978,0.8294073343276978,1.0,1.0,-0.79189532995224,0.3250150382518768,0.4668802917003631,0.1542350500822067,0.0,0.0,0.1827532202005386,24.904396057128903,25.0,-6.319086074829102,-4870.46337890625,61.73932266235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,304.5568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.666015625,18000.0,0.0,0.0,0.1083465293049812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358011066913604,0.1358053684234619,-4.2684937398007605e-06,0.0,0.0001099579531,0.0,0.0,5.346778869628906,0.0,0.0,0.0,0.275404542684555,4.0,0.0,1.0
754680,293.122802734375,297.1499938964844,293.1499938964844,0.0608129017055034,-1575.5548095703125,304.146728515625,0.7361099123954773,0.1106904298067092,0.100093275308609,293.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5599783062934875,0.050000000745058,0.0481717623770237,293.197265625,297.1499938964844,293.1499938964844,0.0662856251001358,-1299.1939697265625,304.1551208496094,0.7496088147163391,0.1170746907591819,0.0824840739369392,293.1214904785156,297.1499938964844,293.1499938964844,0.1398622393608093,-3157.85888671875,304.14654541015625,0.9104675054550172,0.211435779929161,0.2006182968616485,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5599783062934875,0.050000000745058,0.2285061031579971,291.1395263671875,291.1499938964844,273.1499938964844,270.59033203125,285.0302124023437,293.2904357910156,291.1388854980469,1.0,0.1802110970020294,0.8294073343276978,0.8294073343276978,1.0,1.0,-0.79189532995224,0.3250150382518768,0.4668802917003631,0.1542350500822067,0.0,0.0,0.1827532202005386,24.904396057128903,25.0,-6.319086074829102,-4870.46337890625,61.73932266235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,304.5568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.666015625,18000.0,0.0,0.0,0.1083465293049812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358011066913604,0.1358053684234619,-4.2684937398007605e-06,0.0,0.0001099579531,0.0,0.0,5.346778869628906,0.0,0.0,0.0,0.275404542684555,4.0,0.0,1.0
754740,293.1221618652344,297.1499938964844,293.1499938964844,0.0614978596568107,-1587.4481201171875,304.1466979980469,0.7380782961845398,0.1115092933177948,0.1008253470063209,293.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5602753758430481,0.050000000745058,0.0481698028743267,293.1916809082031,297.1499938964844,293.1499938964844,0.0662109404802322,-1298.31103515625,304.153564453125,0.7497344613075256,0.1170089840888977,0.0824181735515594,293.1212158203125,297.1499938964844,293.1499938964844,0.1405350416898727,-3170.057861328125,304.1465759277344,0.9121459126472472,0.2122121453285217,0.2013451009988784,293.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5602753758430481,0.050000000745058,0.2284968048334121,291.1363220214844,291.1499938964844,273.1499938964844,270.5935363769531,285.0160827636719,293.2899169921875,291.135986328125,1.0,0.1802854388952255,0.8295037746429443,0.8295037746429443,1.0,1.0,-0.793553352355957,0.326238602399826,0.4673147797584533,0.1533664613962173,0.0,0.0,0.1848163902759552,24.84895896911621,25.0,-4.252116680145264,-4893.134765625,61.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,304.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8203125,18000.0,0.0,0.0,0.1085326075553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368587613105774,0.13686303794384,-4.270153567631496e-06,0.0,0.000110146793304,0.0,0.0,5.391848087310791,0.0,0.0,0.0,0.2755752801895141,4.0,0.0,1.0
754800,293.1221618652344,297.1499938964844,293.1499938964844,0.0614978596568107,-1587.4481201171875,304.1466979980469,0.7380782961845398,0.1115092933177948,0.1008253470063209,293.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5602753758430481,0.050000000745058,0.0481698028743267,293.1916809082031,297.1499938964844,293.1499938964844,0.0662109404802322,-1298.31103515625,304.153564453125,0.7497344613075256,0.1170089840888977,0.0824181735515594,293.1212158203125,297.1499938964844,293.1499938964844,0.1405350416898727,-3170.057861328125,304.1465759277344,0.9121459126472472,0.2122121453285217,0.2013451009988784,293.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5602753758430481,0.050000000745058,0.2284968048334121,291.1363220214844,291.1499938964844,273.1499938964844,270.5935363769531,285.0160827636719,293.2899169921875,291.135986328125,1.0,0.1802854388952255,0.8295037746429443,0.8295037746429443,1.0,1.0,-0.793553352355957,0.326238602399826,0.4673147797584533,0.1533664613962173,0.0,0.0,0.1848163902759552,24.84895896911621,25.0,-4.252116680145264,-4893.134765625,61.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,304.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8203125,18000.0,0.0,0.0,0.1085326075553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368587613105774,0.13686303794384,-4.270153567631496e-06,0.0,0.000110146793304,0.0,0.0,5.391848087310791,0.0,0.0,0.0,0.2755752801895141,4.0,0.0,1.0
754860,293.12158203125,297.1499938964844,293.1499938964844,0.0621755495667457,-1599.2239990234375,304.14666748046875,0.7400346994400024,0.1123339384794235,0.1015631258487701,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5605474710464478,0.050000000745058,0.0481680072844028,293.1866149902344,297.1499938964844,293.1499938964844,0.0661748796701431,-1297.9078369140625,304.1524353027344,0.7499461770057678,0.1169815883040428,0.0823910310864448,293.12078857421875,297.1499938964844,293.1499938964844,0.1412171125411987,-3182.38720703125,304.1465759277344,0.91386216878891,0.2130320817232132,0.2021075636148452,293.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5605474710464478,0.050000000745058,0.2284882962703704,291.1348876953125,291.1499938964844,273.1499938964844,270.5965270996094,285.0037841796875,293.2908935546875,291.1347961425781,1.0,0.1803834438323974,0.8295777440071106,0.8295777440071106,1.0,1.0,-0.7953087687492371,0.3274665176868438,0.4678422808647156,0.1526055335998535,0.0,0.0,0.1869450956583023,24.800416946411133,25.0,-1.903087139129639,-4916.09375,62.10947799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.58868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.108822576701641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379917860031128,0.1379960477352142,-4.272077148925746e-06,0.0,0.0001104410839616,0.0,0.0,5.440382480621338,0.0,0.0,0.0,0.2757613360881805,4.0,0.0,1.0
754920,293.12158203125,297.1499938964844,293.1499938964844,0.0621755495667457,-1599.2239990234375,304.14666748046875,0.7400346994400024,0.1123339384794235,0.1015631258487701,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5605474710464478,0.050000000745058,0.0481680072844028,293.1866149902344,297.1499938964844,293.1499938964844,0.0661748796701431,-1297.9078369140625,304.1524353027344,0.7499461770057678,0.1169815883040428,0.0823910310864448,293.12078857421875,297.1499938964844,293.1499938964844,0.1412171125411987,-3182.38720703125,304.1465759277344,0.91386216878891,0.2130320817232132,0.2021075636148452,293.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5605474710464478,0.050000000745058,0.2284882962703704,291.1348876953125,291.1499938964844,273.1499938964844,270.5965270996094,285.0037841796875,293.2908935546875,291.1347961425781,1.0,0.1803834438323974,0.8295777440071106,0.8295777440071106,1.0,1.0,-0.7953087687492371,0.3274665176868438,0.4678422808647156,0.1526055335998535,0.0,0.0,0.1869450956583023,24.800416946411133,25.0,-1.903087139129639,-4916.09375,62.10947799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.58868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.108822576701641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379917860031128,0.1379960477352142,-4.272077148925746e-06,0.0,0.0001104410839616,0.0,0.0,5.440382480621338,0.0,0.0,0.0,0.2757613360881805,4.0,0.0,1.0
754980,293.1210327148437,297.1499938964844,293.1499938964844,0.0628477409482002,-1610.91943359375,304.14666748046875,0.7419813871383667,0.1131633445620536,0.1023055091500282,293.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.560798704624176,0.050000000745058,0.0481663569808006,293.1819152832031,297.1499938964844,293.1499938964844,0.0661765858530998,-1297.9891357421875,304.1516418457031,0.7502434849739075,0.1170140877366066,0.082400843501091,293.1202697753906,297.1499938964844,293.1499938964844,0.1419063061475753,-3194.8125,304.1465759277344,0.9156033992767334,0.2138730734586715,0.2028959691524505,293.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.560798704624176,0.050000000745058,0.2284804582595825,291.134765625,291.1499938964844,273.1499938964844,270.5993347167969,284.99322509765625,293.2930908203125,291.13482666015625,1.0,0.1805021613836288,0.8296517133712769,0.8296517133712769,1.0,1.0,-0.797146201133728,0.3286899328231811,0.4684562683105469,0.1519589871168136,0.0,0.0,0.1889914721250534,24.758054733276367,25.0,-0.1397710591554641,-4938.02001953125,62.32796096801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887451171875,304.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.580078125,18000.0,0.0,0.0,0.1092155501246452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391067951917648,0.1391110718250274,-4.2740571188915055e-06,0.0,0.0001108398937503,0.0,0.0,5.488332748413086,0.0,0.0,0.0,0.2759465277194977,4.0,0.0,1.0
755040,293.1210327148437,297.1499938964844,293.1499938964844,0.0628477409482002,-1610.91943359375,304.14666748046875,0.7419813871383667,0.1131633445620536,0.1023055091500282,293.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.560798704624176,0.050000000745058,0.0481663569808006,293.1819152832031,297.1499938964844,293.1499938964844,0.0661765858530998,-1297.9891357421875,304.1516418457031,0.7502434849739075,0.1170140877366066,0.082400843501091,293.1202697753906,297.1499938964844,293.1499938964844,0.1419063061475753,-3194.8125,304.1465759277344,0.9156033992767334,0.2138730734586715,0.2028959691524505,293.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.560798704624176,0.050000000745058,0.2284804582595825,291.134765625,291.1499938964844,273.1499938964844,270.5993347167969,284.99322509765625,293.2930908203125,291.13482666015625,1.0,0.1805021613836288,0.8296517133712769,0.8296517133712769,1.0,1.0,-0.797146201133728,0.3286899328231811,0.4684562683105469,0.1519589871168136,0.0,0.0,0.1889914721250534,24.758054733276367,25.0,-0.1397710591554641,-4938.02001953125,62.32796096801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887451171875,304.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.580078125,18000.0,0.0,0.0,0.1092155501246452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391067951917648,0.1391110718250274,-4.2740571188915055e-06,0.0,0.0001108398937503,0.0,0.0,5.488332748413086,0.0,0.0,0.0,0.2759465277194977,4.0,0.0,1.0
755100,293.12078857421875,297.1499938964844,293.1499938964844,0.0631827116012573,-1616.7557373046875,304.14666748046875,0.742952823638916,0.113579623401165,0.1026782095432281,293.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.560918390750885,0.050000000745058,0.0481655709445476,293.1796264648437,297.1499938964844,293.1499938964844,0.0661969780921936,-1298.2899169921875,304.1513061523437,0.7504382133483887,0.1170565038919448,0.0824236422777175,293.1200256347656,297.1499938964844,293.1499938964844,0.1422515511512756,-3201.02734375,304.1465759277344,0.9164769053459167,0.2142975330352783,0.2032947838306427,293.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.560918390750885,0.050000000745058,0.228476732969284,291.135009765625,291.1499938964844,273.1499938964844,270.6006774902344,284.98858642578125,293.29461669921875,291.1351318359375,1.0,0.180568516254425,0.8296886682510376,0.8296886682510376,1.0,1.0,-0.7980940341949463,0.3292984962463379,0.468795508146286,0.1516801863908767,0.0,0.0,0.1899647861719131,24.738874435424805,25.0,0.4492562711238861,-4948.46484375,62.44453430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,304.6060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.1094468459486961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396430879831314,0.139647364616394,-4.275028004485648e-06,0.0,0.0001110746379708,0.0,0.0,5.511447429656982,0.0,0.0,0.0,0.2760361433029175,4.0,0.0,1.0
755160,293.1205444335937,297.1499938964844,293.1499938964844,0.0635173097252845,-1622.592041015625,304.14666748046875,0.743924081325531,0.1139968931674957,0.1030517816543579,293.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5610354542732239,0.050000000745058,0.0481648035347461,293.17742919921875,297.1499938964844,293.1499938964844,0.0662304610013961,-1298.76708984375,304.1510009765625,0.750664234161377,0.117115706205368,0.0824581161141395,293.11981201171875,297.1499938964844,293.1499938964844,0.1425972133874893,-3207.244384765625,304.1465759277344,0.9173517227172852,0.2147237658500671,0.2036954313516616,293.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5610354542732239,0.050000000745058,0.2284730821847915,291.1353759765625,291.1499938964844,273.1499938964844,270.6019897460937,284.9843444824219,293.2963562011719,291.1355285644531,1.0,0.1806389242410659,0.8297200798988342,0.8297200798988342,1.0,1.0,-0.7990592122077942,0.3299035131931305,0.4691556990146637,0.151431068778038,0.0,0.0,0.1909031867980957,24.720815658569336,25.0,0.8793615102767944,-4958.5859375,62.56543731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0691833496094,304.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.798828125,18000.0,0.0,0.0,0.1096971556544303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401630640029907,0.1401673406362533,-4.275977062206948e-06,0.0,0.000111328663479,0.0,0.0,5.533885478973389,0.0,0.0,0.0,0.2761232256889343,4.0,0.0,1.0
755220,293.1200866699219,297.1499938964844,293.1499938964844,0.0641864091157913,-1634.2843017578125,304.14666748046875,0.7458681464195251,0.1148345842957496,0.1038018316030502,293.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5612629652023315,0.050000000745058,0.0481633096933364,293.1731872558594,297.1499938964844,293.1499938964844,0.0663399174809455,-1300.297607421875,304.1505126953125,0.7512190341949463,0.117287091910839,0.082564428448677,293.1193542480469,297.1499938964844,293.1499938964844,0.1432906687259674,-3219.703857421875,304.14654541015625,0.919105052947998,0.215581014752388,0.2045016288757324,293.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5612629652023315,0.050000000745058,0.2284660190343856,291.1363220214844,291.1499938964844,273.1499938964844,270.6044616699219,284.9771423339844,293.3005065917969,291.136474609375,1.0,0.1807918101549148,0.8297828435897827,0.8297828435897827,1.0,1.0,-0.8010441660881042,0.3311042487621307,0.4699398875236511,0.1510246992111206,0.0,0.0,0.1926632821559906,24.6878604888916,25.0,1.3613195419311523,-4977.8994140625,62.82036209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,304.6184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.078125,18000.0,0.0,0.0,0.11024721711874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141145721077919,0.1411499977111816,-4.277786956663476e-06,0.0,0.000111886904051,0.0,0.0,5.576358318328857,0.0,0.0,0.0,0.2762883305549621,4.0,0.0,1.0
755280,293.1200866699219,297.1499938964844,293.1499938964844,0.0641864091157913,-1634.2843017578125,304.14666748046875,0.7458681464195251,0.1148345842957496,0.1038018316030502,293.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5612629652023315,0.050000000745058,0.0481633096933364,293.1731872558594,297.1499938964844,293.1499938964844,0.0663399174809455,-1300.297607421875,304.1505126953125,0.7512190341949463,0.117287091910839,0.082564428448677,293.1193542480469,297.1499938964844,293.1499938964844,0.1432906687259674,-3219.703857421875,304.14654541015625,0.919105052947998,0.215581014752388,0.2045016288757324,293.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5612629652023315,0.050000000745058,0.2284660190343856,291.1363220214844,291.1499938964844,273.1499938964844,270.6044616699219,284.9771423339844,293.3005065917969,291.136474609375,1.0,0.1807918101549148,0.8297828435897827,0.8297828435897827,1.0,1.0,-0.8010441660881042,0.3311042487621307,0.4699398875236511,0.1510246992111206,0.0,0.0,0.1926632821559906,24.6878604888916,25.0,1.3613195419311523,-4977.8994140625,62.82036209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,304.6184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.078125,18000.0,0.0,0.0,0.11024721711874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141145721077919,0.1411499977111816,-4.277786956663476e-06,0.0,0.000111886904051,0.0,0.0,5.576358318328857,0.0,0.0,0.0,0.2762883305549621,4.0,0.0,1.0
755340,293.11968994140625,297.1499938964844,293.1499938964844,0.0648560971021652,-1646.0169677734375,304.14666748046875,0.7478188872337341,0.1156764328479766,0.1045555770397186,293.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5614858865737915,0.050000000745058,0.0481618531048297,293.16912841796875,297.1499938964844,293.1499938964844,0.0665025189518928,-1302.5523681640625,304.1500549316406,0.7519053220748901,0.1175240874290466,0.0827170684933662,293.1189270019531,297.1499938964844,293.1499938964844,0.1439877301454544,-3232.21337890625,304.14654541015625,0.9208663702011108,0.2164437025785446,0.2053131312131881,293.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5614858865737915,0.050000000745058,0.2284590899944305,291.13739013671875,291.1499938964844,273.1499938964844,270.60675048828125,284.97149658203125,293.305419921875,291.1375732421875,1.0,0.1809587627649307,0.8298456072807312,0.8298456072807312,1.0,1.0,-0.8030957579612732,0.3322892785072326,0.4708064496517181,0.1507418304681778,0.0,0.0,0.19427290558815,24.65839576721192,25.0,1.555988073348999,-4996.1845703125,63.09101486206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0342712402344,304.6256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.376953125,18000.0,0.0,0.0,0.110841765999794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420525014400482,0.1420567780733108,-4.2794722503458615e-06,0.0,0.000112490299216,0.0,0.0,5.615626335144043,0.0,0.0,0.0,0.2764411866664886,4.0,0.0,1.0
755400,293.11968994140625,297.1499938964844,293.1499938964844,0.0648560971021652,-1646.0169677734375,304.14666748046875,0.7478188872337341,0.1156764328479766,0.1045555770397186,293.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5614858865737915,0.050000000745058,0.0481618531048297,293.16912841796875,297.1499938964844,293.1499938964844,0.0665025189518928,-1302.5523681640625,304.1500549316406,0.7519053220748901,0.1175240874290466,0.0827170684933662,293.1189270019531,297.1499938964844,293.1499938964844,0.1439877301454544,-3232.21337890625,304.14654541015625,0.9208663702011108,0.2164437025785446,0.2053131312131881,293.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5614858865737915,0.050000000745058,0.2284590899944305,291.13739013671875,291.1499938964844,273.1499938964844,270.60675048828125,284.97149658203125,293.305419921875,291.1375732421875,1.0,0.1809587627649307,0.8298456072807312,0.8298456072807312,1.0,1.0,-0.8030957579612732,0.3322892785072326,0.4708064496517181,0.1507418304681778,0.0,0.0,0.19427290558815,24.65839576721192,25.0,1.555988073348999,-4996.1845703125,63.09101486206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0342712402344,304.6256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.376953125,18000.0,0.0,0.0,0.110841765999794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420525014400482,0.1420567780733108,-4.2794722503458615e-06,0.0,0.000112490299216,0.0,0.0,5.615626335144043,0.0,0.0,0.0,0.2764411866664886,4.0,0.0,1.0
755460,293.1192932128906,297.1499938964844,293.1499938964844,0.0655270665884018,-1657.802978515625,304.1466369628906,0.7497808337211609,0.1165228337049484,0.1053133159875869,293.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5617078542709351,0.050000000745058,0.0481604002416133,293.1652526855469,297.1499938964844,293.1499938964844,0.0667165368795394,-1305.51123046875,304.1496887207031,0.7527227997779846,0.1178244650363922,0.0829144865274429,293.1185302734375,297.1499938964844,293.1499938964844,0.1446890532970428,-3244.78564453125,304.1465148925781,0.9226388335227966,0.2173117995262146,0.206129714846611,293.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5617078542709351,0.050000000745058,0.2284522056579589,291.1385192871094,291.1499938964844,273.1499938964844,270.6088562011719,284.9673767089844,293.3109741210937,291.1387023925781,1.0,0.1811385005712509,0.8299023509025574,0.8299023509025574,1.0,1.0,-0.8052119612693787,0.3334567546844482,0.4717552363872528,0.1505835503339767,0.0,0.0,0.195729061961174,24.631845474243164,25.0,1.6259528398513794,-5013.583984375,63.37643051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,304.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.1114583984017372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428803205490112,0.1428845971822738,-4.281024757801788e-06,0.0,0.0001131161043304,0.0,0.0,5.6515398025512695,0.0,0.0,0.0,0.276581197977066,4.0,0.0,1.0
755520,293.1192932128906,297.1499938964844,293.1499938964844,0.0655270665884018,-1657.802978515625,304.1466369628906,0.7497808337211609,0.1165228337049484,0.1053133159875869,293.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5617078542709351,0.050000000745058,0.0481604002416133,293.1652526855469,297.1499938964844,293.1499938964844,0.0667165368795394,-1305.51123046875,304.1496887207031,0.7527227997779846,0.1178244650363922,0.0829144865274429,293.1185302734375,297.1499938964844,293.1499938964844,0.1446890532970428,-3244.78564453125,304.1465148925781,0.9226388335227966,0.2173117995262146,0.206129714846611,293.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5617078542709351,0.050000000745058,0.2284522056579589,291.1385192871094,291.1499938964844,273.1499938964844,270.6088562011719,284.9673767089844,293.3109741210937,291.1387023925781,1.0,0.1811385005712509,0.8299023509025574,0.8299023509025574,1.0,1.0,-0.8052119612693787,0.3334567546844482,0.4717552363872528,0.1505835503339767,0.0,0.0,0.195729061961174,24.631845474243164,25.0,1.6259528398513794,-5013.583984375,63.37643051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,304.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.1114583984017372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428803205490112,0.1428845971822738,-4.281024757801788e-06,0.0,0.0001131161043304,0.0,0.0,5.6515398025512695,0.0,0.0,0.0,0.276581197977066,4.0,0.0,1.0
755580,293.1189270019531,297.1499938964844,293.1499938964844,0.0662000924348831,-1669.656494140625,304.1466369628906,0.751758873462677,0.1173745095729827,0.106075644493103,293.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5619317889213562,0.050000000745058,0.0481589399278163,293.1615600585937,297.1499938964844,293.1499938964844,0.0669817626476287,-1309.1746826171875,304.1493530273437,0.7536746859550476,0.1181880757212638,0.0831565409898758,293.1181640625,297.1499938964844,293.1499938964844,0.145395427942276,-3257.435302734375,304.1465148925781,0.9244259595870972,0.2181857526302337,0.2069517225027084,293.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5619317889213562,0.050000000745058,0.2284452766180038,291.1396484375,291.1499938964844,273.1499938964844,270.6108093261719,284.9647216796875,293.3171081542969,291.13983154296875,1.0,0.1813303381204605,0.8299590945243835,0.8299590945243835,1.0,1.0,-0.8073937892913818,0.3346068561077118,0.47278693318367,0.1505521386861801,0.0,0.0,0.1970250755548477,24.607770919799805,25.0,1.6315127611160278,-5030.15673828125,63.6762924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,304.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.015625,18000.0,0.0,0.0,0.1120744571089744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436235457658767,0.1436278223991394,-4.282431746105431e-06,0.0,0.0001137413273681,0.0,0.0,5.683838844299316,0.0,0.0,0.0,0.2767072916030884,4.0,0.0,1.0
