time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755640,293.1189270019531,297.1499938964844,293.1499938964844,0.0662000924348831,-1669.656494140625,304.1466369628906,0.751758873462677,0.1173745095729827,0.106075644493103,293.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5619317889213562,0.050000000745058,0.0481589399278163,293.1615600585937,297.1499938964844,293.1499938964844,0.0669817626476287,-1309.1746826171875,304.1493530273437,0.7536746859550476,0.1181880757212638,0.0831565409898758,293.1181640625,297.1499938964844,293.1499938964844,0.145395427942276,-3257.435302734375,304.1465148925781,0.9244259595870972,0.2181857526302337,0.2069517225027084,293.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5619317889213562,0.050000000745058,0.2284452766180038,291.1396484375,291.1499938964844,273.1499938964844,270.6108093261719,284.9647216796875,293.3171081542969,291.13983154296875,1.0,0.1813303381204605,0.8299590945243835,0.8299590945243835,1.0,1.0,-0.8073937892913818,0.3346068561077118,0.47278693318367,0.1505521386861801,0.0,0.0,0.1970250755548477,24.607770919799805,25.0,1.6315127611160278,-5030.15673828125,63.6762924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,304.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.015625,18000.0,0.0,0.0,0.1120744571089744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436235457658767,0.1436278223991394,-4.282431746105431e-06,0.0,0.0001137413273681,0.0,0.0,5.683838844299316,0.0,0.0,0.0,0.2767072916030884,4.0,0.0,1.0
755700,293.1187744140625,297.1499938964844,293.1499938964844,0.066537506878376,-1675.611083984375,304.1466369628906,0.7527551651000977,0.1178023889660835,0.1064586341381073,293.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5620453953742981,0.050000000745058,0.048158198595047,293.1597900390625,297.1499938964844,293.1499938964844,0.0671327263116836,-1311.259765625,304.1492004394531,0.7542000412940979,0.1183925569057464,0.0832936018705368,293.11798095703125,297.1499938964844,293.1499938964844,0.1457506567239761,-3263.7919921875,304.146484375,0.9253261089324952,0.2186249345541,0.2073648124933242,293.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5620453953742981,0.050000000745058,0.2284417599439621,291.1402282714844,291.1499938964844,273.1499938964844,270.6117248535156,284.9639587402344,293.3203430175781,291.1404113769531,1.0,0.1814304292201995,0.8299874663352966,0.8299874663352966,1.0,1.0,-0.808508574962616,0.3351748287677765,0.4733337163925171,0.1505846232175827,0.0,0.0,0.1976141780614853,24.596513748168945,25.0,1.6250543594360352,-5038.1494140625,63.83137130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107727050781,304.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.1123756989836692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439635902643203,0.143967866897583,-4.283079761080444e-06,0.0,0.0001140470485552,0.0,0.0,5.698634147644043,0.0,0.0,0.0,0.2767651379108429,4.0,0.0,1.0
755760,293.1185913085937,297.1499938964844,293.1499938964844,0.0668755397200584,-1681.5843505859375,304.1466369628906,0.7537569403648376,0.11823171377182,0.1068428307771682,293.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5621607303619385,0.050000000745058,0.0481574460864067,293.1580505371094,297.1499938964844,293.1499938964844,0.0672951564192771,-1313.5037841796875,304.1490478515625,0.7547571659088135,0.1186113804578781,0.0834407210350036,293.1177978515625,297.1499938964844,293.1499938964844,0.1461072415113449,-3270.169677734375,304.146484375,0.9262311458587646,0.2190656214952469,0.2077792435884475,293.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5621607303619385,0.050000000745058,0.2284381836652755,291.14080810546875,291.1499938964844,273.1499938964844,270.6125793457031,284.9635314941406,293.3236694335937,291.1409912109375,1.0,0.181533083319664,0.8300109505653381,0.8300109505653381,1.0,1.0,-0.8096384406089783,0.3357371985912323,0.4739012420177459,0.1506495475769043,0.0,0.0,0.1981655210256576,24.58570098876953,25.0,1.6149927377700806,-5045.94873046875,63.98966598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094299316406,304.6495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.1126695796847343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442832052707672,0.144287496805191,-4.283692305762088e-06,0.0,0.0001143452973337,0.0,0.0,5.712553024291992,0.0,0.0,0.0,0.2768195569515228,4.0,0.0,1.0
755820,293.1182556152344,297.1499938964844,293.1499938964844,0.0675534680485725,-1693.587158203125,304.1466369628906,0.7557780742645264,0.1190943419933319,0.1076148226857185,293.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5623973608016968,0.050000000745058,0.0481559038162231,293.1546936035156,297.1499938964844,293.1499938964844,0.0676521956920623,-1318.4390869140625,304.1487731933594,0.7559626698493958,0.1190890744328498,0.0837632492184639,293.1174621582031,297.1499938964844,293.1499938964844,0.1468244642019271,-3282.98779296875,304.1464538574219,0.9280567169189452,0.2199511975049972,0.2086120694875717,293.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5623973608016968,0.050000000745058,0.2284308820962906,291.1419372558594,291.1499938964844,273.1499938964844,270.6141662597656,284.96368408203125,293.3305969238281,291.1421203613281,1.0,0.1817454248666763,0.8300578594207764,0.8300578594207764,1.0,1.0,-0.8119408488273621,0.3368446826934814,0.475096195936203,0.1508771330118179,0.0,0.0,0.1991607397794723,24.565200805664062,25.0,1.5894585847854614,-5060.96923828125,64.31531524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,304.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66796875,18000.0,0.0,0.0,0.1132292672991752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448639184236526,0.1448681950569152,-4.284812803234672e-06,0.0,0.0001149133167928,0.0,0.0,5.737868309020996,0.0,0.0,0.0,0.2769187092781067,4.0,0.0,1.0
755880,293.1182556152344,297.1499938964844,293.1499938964844,0.0675534680485725,-1693.587158203125,304.1466369628906,0.7557780742645264,0.1190943419933319,0.1076148226857185,293.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5623973608016968,0.050000000745058,0.0481559038162231,293.1546936035156,297.1499938964844,293.1499938964844,0.0676521956920623,-1318.4390869140625,304.1487731933594,0.7559626698493958,0.1190890744328498,0.0837632492184639,293.1174621582031,297.1499938964844,293.1499938964844,0.1468244642019271,-3282.98779296875,304.1464538574219,0.9280567169189452,0.2199511975049972,0.2086120694875717,293.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5623973608016968,0.050000000745058,0.2284308820962906,291.1419372558594,291.1499938964844,273.1499938964844,270.6141662597656,284.96368408203125,293.3305969238281,291.1421203613281,1.0,0.1817454248666763,0.8300578594207764,0.8300578594207764,1.0,1.0,-0.8119408488273621,0.3368446826934814,0.475096195936203,0.1508771330118179,0.0,0.0,0.1991607397794723,24.565200805664062,25.0,1.5894585847854614,-5060.96923828125,64.31531524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,304.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66796875,18000.0,0.0,0.0,0.1132292672991752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448639184236526,0.1448681950569152,-4.284812803234672e-06,0.0,0.0001149133167928,0.0,0.0,5.737868309020996,0.0,0.0,0.0,0.2769187092781067,4.0,0.0,1.0
755940,293.1179504394531,297.1499938964844,293.1499938964844,0.0682343319058418,-1705.673828125,304.1466064453125,0.7578250765800476,0.1199628934264183,0.1083920001983642,293.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5626435279846191,0.050000000745058,0.0481543056666851,293.1514892578125,297.1499938964844,293.1499938964844,0.068053662776947,-1323.9945068359375,304.1485290527344,0.7572957277297974,0.1196223124861717,0.0841248854994773,293.1171264648437,297.1499938964844,293.1499938964844,0.1475477069616317,-3295.900634765625,304.1464233398437,0.9299045205116272,0.2208428531885147,0.2094505280256271,293.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5626435279846191,0.050000000745058,0.2284232974052429,291.1430358886719,291.1499938964844,273.1499938964844,270.6155700683594,284.9652099609375,293.3377380371094,291.1432189941406,1.0,0.1819672584533691,0.8301047682762146,0.8301047682762146,1.0,1.0,-0.8143028616905212,0.3379285931587219,0.4763742685317993,0.1512404531240463,0.0,0.0,0.2000076472759246,24.54610824584961,25.0,1.5254507064819336,-5075.1328125,64.65341186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140075683594,304.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.990234375,18000.0,0.0,0.0,0.1137392744421958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453621983528137,0.1453664898872375,-4.285785962565569e-06,0.0,0.0001154309065896,0.0,0.0,5.759624481201172,0.0,0.0,0.0,0.277004063129425,4.0,0.0,1.0
756000,293.1179504394531,297.1499938964844,293.1499938964844,0.0682343319058418,-1705.673828125,304.1466064453125,0.7578250765800476,0.1199628934264183,0.1083920001983642,293.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5626435279846191,0.050000000745058,0.0481543056666851,293.1514892578125,297.1499938964844,293.1499938964844,0.068053662776947,-1323.9945068359375,304.1485290527344,0.7572957277297974,0.1196223124861717,0.0841248854994773,293.1171264648437,297.1499938964844,293.1499938964844,0.1475477069616317,-3295.900634765625,304.1464233398437,0.9299045205116272,0.2208428531885147,0.2094505280256271,293.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5626435279846191,0.050000000745058,0.2284232974052429,291.1430358886719,291.1499938964844,273.1499938964844,270.6155700683594,284.9652099609375,293.3377380371094,291.1432189941406,1.0,0.1819672584533691,0.8301047682762146,0.8301047682762146,1.0,1.0,-0.8143028616905212,0.3379285931587219,0.4763742685317993,0.1512404531240463,0.0,0.0,0.2000076472759246,24.54610824584961,25.0,1.5254507064819336,-5075.1328125,64.65341186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140075683594,304.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.990234375,18000.0,0.0,0.0,0.1137392744421958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453621983528137,0.1453664898872375,-4.285785962565569e-06,0.0,0.0001154309065896,0.0,0.0,5.759624481201172,0.0,0.0,0.0,0.277004063129425,4.0,0.0,1.0
756060,293.1176452636719,297.1499938964844,293.1499938964844,0.0689183548092842,-1717.8486328125,304.1466064453125,0.7598944902420044,0.1208369135856628,0.1091741248965263,293.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5628964304924011,0.050000000745058,0.0481526665389537,293.1484375,297.1499938964844,293.1499938964844,0.0684960037469863,-1330.1243896484375,304.1482849121094,0.7587441205978394,0.1202064305543899,0.0845223888754844,293.1167907714844,297.1499938964844,293.1499938964844,0.1482775509357452,-3308.920166015625,304.1463928222656,0.9317681193351746,0.2217402905225753,0.2102943956851959,293.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5628964304924011,0.050000000745058,0.2284155189990997,291.1440734863281,291.1499938964844,273.1499938964844,270.6168212890625,284.9677734375,293.3451538085937,291.1441955566406,1.0,0.1821975857019424,0.8301476836204529,0.8301476836204529,1.0,1.0,-0.8167200684547424,0.3390029072761535,0.4777171611785888,0.1516989022493362,0.0,0.0,0.2007290720939636,24.528125762939453,25.0,1.3682985305786133,-5088.53466796875,65.00300598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214538574219,304.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1141939833760261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457882821559906,0.1457925587892532,-4.286624061933253e-06,0.0,0.0001158923769253,0.0,0.0,5.778248310089111,0.0,0.0,0.0,0.2770772278308868,4.0,0.0,1.0
756120,293.1176452636719,297.1499938964844,293.1499938964844,0.0689183548092842,-1717.8486328125,304.1466064453125,0.7598944902420044,0.1208369135856628,0.1091741248965263,293.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5628964304924011,0.050000000745058,0.0481526665389537,293.1484375,297.1499938964844,293.1499938964844,0.0684960037469863,-1330.1243896484375,304.1482849121094,0.7587441205978394,0.1202064305543899,0.0845223888754844,293.1167907714844,297.1499938964844,293.1499938964844,0.1482775509357452,-3308.920166015625,304.1463928222656,0.9317681193351746,0.2217402905225753,0.2102943956851959,293.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5628964304924011,0.050000000745058,0.2284155189990997,291.1440734863281,291.1499938964844,273.1499938964844,270.6168212890625,284.9677734375,293.3451538085937,291.1441955566406,1.0,0.1821975857019424,0.8301476836204529,0.8301476836204529,1.0,1.0,-0.8167200684547424,0.3390029072761535,0.4777171611785888,0.1516989022493362,0.0,0.0,0.2007290720939636,24.528125762939453,25.0,1.3682985305786133,-5088.53466796875,65.00300598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214538574219,304.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1141939833760261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457882821559906,0.1457925587892532,-4.286624061933253e-06,0.0,0.0001158923769253,0.0,0.0,5.778248310089111,0.0,0.0,0.0,0.2770772278308868,4.0,0.0,1.0
756180,293.1173400878906,297.1499938964844,293.1499938964844,0.0696059167385101,-1730.120361328125,304.1465759277344,0.7619790434837341,0.1217154189944267,0.1099606305360794,293.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.563150942325592,0.050000000745058,0.0481510162353515,293.1455078125,297.1499938964844,293.1499938964844,0.0689798817038536,-1336.842041015625,304.1480407714844,0.7603026032447815,0.1208412200212478,0.0849557667970657,293.1164855957031,297.1499938964844,293.1499938964844,0.149015724658966,-3322.078125,304.1463623046875,0.93363755941391,0.2226432710886001,0.2111436426639557,293.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.563150942325592,0.050000000745058,0.2284076958894729,291.1448669433594,291.1499938964844,273.1499938964844,270.61798095703125,284.9710388183594,293.353271484375,291.1449584960937,1.0,0.1824362874031067,0.8301905989646912,0.8301905989646912,1.0,1.0,-0.8191919922828674,0.3400876224040985,0.4791043996810913,0.1522033661603927,0.0,0.0,0.2013563513755798,24.511205673217773,25.0,1.0720118284225464,-5101.34228515625,65.36408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315246582031,304.689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.509765625,18000.0,0.0,0.0,0.1145869418978691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461556553840637,0.1461599469184875,-4.28734074375825e-06,0.0,0.0001162911794381,0.0,0.0,5.794308662414551,0.0,0.0,0.0,0.2771402895450592,4.0,0.0,1.0
756240,293.1173400878906,297.1499938964844,293.1499938964844,0.0696059167385101,-1730.120361328125,304.1465759277344,0.7619790434837341,0.1217154189944267,0.1099606305360794,293.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.563150942325592,0.050000000745058,0.0481510162353515,293.1455078125,297.1499938964844,293.1499938964844,0.0689798817038536,-1336.842041015625,304.1480407714844,0.7603026032447815,0.1208412200212478,0.0849557667970657,293.1164855957031,297.1499938964844,293.1499938964844,0.149015724658966,-3322.078125,304.1463623046875,0.93363755941391,0.2226432710886001,0.2111436426639557,293.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.563150942325592,0.050000000745058,0.2284076958894729,291.1448669433594,291.1499938964844,273.1499938964844,270.61798095703125,284.9710388183594,293.353271484375,291.1449584960937,1.0,0.1824362874031067,0.8301905989646912,0.8301905989646912,1.0,1.0,-0.8191919922828674,0.3400876224040985,0.4791043996810913,0.1522033661603927,0.0,0.0,0.2013563513755798,24.511205673217773,25.0,1.0720118284225464,-5101.34228515625,65.36408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315246582031,304.689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.509765625,18000.0,0.0,0.0,0.1145869418978691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461556553840637,0.1461599469184875,-4.28734074375825e-06,0.0,0.0001162911794381,0.0,0.0,5.794308662414551,0.0,0.0,0.0,0.2771402895450592,4.0,0.0,1.0
756300,293.1172180175781,297.1499938964844,293.1499938964844,0.0699507817625999,-1736.2880859375,304.1465759277344,0.7630261778831482,0.1221562996506691,0.1103551760315895,293.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.56327885389328,0.050000000745058,0.0481501892209053,293.14410400390625,297.1499938964844,293.1499938964844,0.0692360997200012,-1340.4044189453125,304.14794921875,0.7611199021339417,0.1211760118603706,0.0851847901940345,293.1163635253906,297.1499938964844,293.1499938964844,0.1493878364562988,-3328.707763671875,304.1463623046875,0.9345737099647522,0.2230966687202453,0.2115700393915176,293.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.56327885389328,0.050000000745058,0.2284037768840789,291.1451721191406,291.1499938964844,273.1499938964844,270.6185302734375,284.9726867675781,293.3571472167969,291.145263671875,1.0,0.1825584918260574,0.8302120566368103,0.8302120566368103,1.0,1.0,-0.8204464316368103,0.3406330645084381,0.4798133969306946,0.1524722427129745,0.0,0.0,0.2016473561525344,24.50311088562012,25.0,0.8764181137084961,-5107.65771484375,65.5486068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372009277344,304.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.1147612333297729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146324947476387,0.1463292390108108,-4.287666342861485e-06,0.0,0.0001164680652436,0.0,0.0,5.801706790924072,0.0,0.0,0.0,0.2771692872047424,4.0,0.0,1.0
756360,293.1170654296875,297.1499938964844,293.1499938964844,0.0702973380684852,-1742.495361328125,304.1465759277344,0.7640784978866577,0.1225994303822517,0.1107512786984443,293.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5634076595306396,0.050000000745058,0.0481493584811687,293.1427001953125,297.1499938964844,293.1499938964844,0.0695021823048591,-1344.1082763671875,304.1478271484375,0.7619630098342896,0.1215225905179977,0.0854220315814018,293.1162109375,297.1499938964844,293.1499938964844,0.1497628688812255,-3335.387939453125,304.1463317871094,0.935511589050293,0.2235517352819442,0.2119978219270706,293.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5634076595306396,0.050000000745058,0.2283998280763626,291.1453552246094,291.1499938964844,273.1499938964844,270.6190185546875,284.9740905761719,293.3605041503906,291.1454162597656,1.0,0.1826826184988021,0.8302301168441772,0.8302301168441772,1.0,1.0,-0.8217142224311829,0.3411809504032135,0.4805333018302917,0.1527519822120666,0.0,0.0,0.2019356936216354,24.49519729614257,25.0,0.5774752497673035,-5113.99462890625,65.73587799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431823730469,304.6996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.1149209141731262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464890390634536,0.1464933305978775,-4.287975571060088e-06,0.0,0.0001166301226476,0.0,0.0,5.808870792388916,0.0,0.0,0.0,0.2771973013877868,4.0,0.0,1.0
756420,293.1167907714844,297.1499938964844,293.1499938964844,0.0709971860051155,-1755.0594482421875,304.14654541015625,0.7662034630775452,0.1234924793243408,0.1115496382117271,293.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5636690855026245,0.050000000745058,0.0481476746499538,293.1400451660156,297.1499938964844,293.1499938964844,0.0700633972883224,-1351.9349365234375,304.1476135253906,0.7637262344360352,0.1222496330738067,0.085920512676239,293.11590576171875,297.1499938964844,293.1499938964844,0.1505229175090789,-3348.923828125,304.14630126953125,0.9373944997787476,0.224466860294342,0.212858110666275,293.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5636690855026245,0.050000000745058,0.2283918410539627,291.1453552246094,291.1499938964844,273.1499938964844,270.6199645996094,284.9765930175781,293.36627197265625,291.14532470703125,1.0,0.1829364597797393,0.8302661776542664,0.8302661776542664,1.0,1.0,-0.8242915272712708,0.3422856330871582,0.4820058941841125,0.1533442288637161,0.0,0.0,0.2025507241487503,24.47973823547364,25.0,-0.0540185831487178,-5127.07958984375,66.11873626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.1152011156082153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468301564455032,0.146834447979927,-4.2885844777629245e-06,0.0,0.000116914488899,0.0,0.0,5.823723793029785,0.0,0.0,0.0,0.2772549390792846,4.0,0.0,1.0
756480,293.1167907714844,297.1499938964844,293.1499938964844,0.0709971860051155,-1755.0594482421875,304.14654541015625,0.7662034630775452,0.1234924793243408,0.1115496382117271,293.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5636690855026245,0.050000000745058,0.0481476746499538,293.1400451660156,297.1499938964844,293.1499938964844,0.0700633972883224,-1351.9349365234375,304.1476135253906,0.7637262344360352,0.1222496330738067,0.085920512676239,293.11590576171875,297.1499938964844,293.1499938964844,0.1505229175090789,-3348.923828125,304.14630126953125,0.9373944997787476,0.224466860294342,0.212858110666275,293.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5636690855026245,0.050000000745058,0.2283918410539627,291.1453552246094,291.1499938964844,273.1499938964844,270.6199645996094,284.9765930175781,293.36627197265625,291.14532470703125,1.0,0.1829364597797393,0.8302661776542664,0.8302661776542664,1.0,1.0,-0.8242915272712708,0.3422856330871582,0.4820058941841125,0.1533442288637161,0.0,0.0,0.2025507241487503,24.47973823547364,25.0,-0.0540185831487178,-5127.07958984375,66.11873626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.1152011156082153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468301564455032,0.146834447979927,-4.2885844777629245e-06,0.0,0.000116914488899,0.0,0.0,5.823723793029785,0.0,0.0,0.0,0.2772549390792846,4.0,0.0,1.0
756540,293.1164855957031,297.1499938964844,293.1499938964844,0.071703091263771,-1767.7664794921875,304.1465148925781,0.7683501839637756,0.1243922933936119,0.1123547479510307,293.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5639340877532959,0.050000000745058,0.0481459721922874,293.1375732421875,297.1499938964844,293.1499938964844,0.0706532970070838,-1360.178466796875,304.1474304199219,0.7655684351921082,0.1230010166764259,0.0864435210824012,293.1155700683594,297.1499938964844,293.1499938964844,0.1512969881296157,-3362.7001953125,304.146240234375,0.9392915964126588,0.2253997921943664,0.2137294113636016,293.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5639340877532959,0.050000000745058,0.2283837497234344,291.1450500488281,291.1499938964844,273.1499938964844,270.62078857421875,284.9790344238281,293.3714904785156,291.14501953125,1.0,0.1831975281238556,0.8303022980690002,0.8303022980690002,1.0,1.0,-0.8269194960594177,0.3434005081653595,0.4835189580917358,0.1539782732725143,0.0,0.0,0.2032292932271957,24.464933395385746,25.0,-0.4008871614933014,-5140.79345703125,66.51223754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,304.7205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.45703125,18000.0,0.0,0.0,0.115438774228096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472072452306747,0.1472115367650985,-4.289239313948201e-06,0.0,0.000117155679618,0.0,0.0,5.840127944946289,0.0,0.0,0.0,0.2773182392120361,4.0,0.0,1.0
756600,293.1164855957031,297.1499938964844,293.1499938964844,0.071703091263771,-1767.7664794921875,304.1465148925781,0.7683501839637756,0.1243922933936119,0.1123547479510307,293.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5639340877532959,0.050000000745058,0.0481459721922874,293.1375732421875,297.1499938964844,293.1499938964844,0.0706532970070838,-1360.178466796875,304.1474304199219,0.7655684351921082,0.1230010166764259,0.0864435210824012,293.1155700683594,297.1499938964844,293.1499938964844,0.1512969881296157,-3362.7001953125,304.146240234375,0.9392915964126588,0.2253997921943664,0.2137294113636016,293.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5639340877532959,0.050000000745058,0.2283837497234344,291.1450500488281,291.1499938964844,273.1499938964844,270.62078857421875,284.9790344238281,293.3714904785156,291.14501953125,1.0,0.1831975281238556,0.8303022980690002,0.8303022980690002,1.0,1.0,-0.8269194960594177,0.3434005081653595,0.4835189580917358,0.1539782732725143,0.0,0.0,0.2032292932271957,24.464933395385746,25.0,-0.4008871614933014,-5140.79345703125,66.51223754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,304.7205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.45703125,18000.0,0.0,0.0,0.115438774228096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472072452306747,0.1472115367650985,-4.289239313948201e-06,0.0,0.000117155679618,0.0,0.0,5.840127944946289,0.0,0.0,0.0,0.2773182392120361,4.0,0.0,1.0
756660,293.1161804199219,297.1499938964844,293.1499938964844,0.0724125578999519,-1780.567626953125,304.1465148925781,0.7705116271972656,0.1253026127815246,0.1131656020879745,293.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5641992688179016,0.050000000745058,0.048144269734621,293.1355895996094,297.1499938964844,293.1499938964844,0.0712262094020843,-1368.1943359375,304.1473388671875,0.7673678398132324,0.1237227842211723,0.086951270699501,293.11505126953125,297.1499938964844,293.1499938964844,0.1521077007055282,-3377.12109375,304.1461486816406,0.941245973110199,0.2263776361942291,0.2146419882774353,293.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5641992688179016,0.050000000745058,0.2283756881952285,291.14471435546875,291.1499938964844,273.1499938964844,270.6214904785156,284.9817810058594,293.3766784667969,291.1446838378906,1.0,0.1834652870893478,0.8303297758102417,0.8303297758102417,1.0,1.0,-0.8295855522155762,0.3445201516151428,0.4850653707981109,0.1546497792005539,0.0,0.0,0.2039571851491928,24.451221466064453,25.0,-0.4616459906101227,-5154.82080078125,66.91514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773010253906,304.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.1156473532319068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476161777973175,0.1476204693317413,-4.289955995773198e-06,0.0,0.0001173673663288,0.0,0.0,5.857936382293701,0.0,0.0,0.0,0.2773869931697845,4.0,0.0,1.0
756720,293.1161804199219,297.1499938964844,293.1499938964844,0.0724125578999519,-1780.567626953125,304.1465148925781,0.7705116271972656,0.1253026127815246,0.1131656020879745,293.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5641992688179016,0.050000000745058,0.048144269734621,293.1355895996094,297.1499938964844,293.1499938964844,0.0712262094020843,-1368.1943359375,304.1473388671875,0.7673678398132324,0.1237227842211723,0.086951270699501,293.11505126953125,297.1499938964844,293.1499938964844,0.1521077007055282,-3377.12109375,304.1461486816406,0.941245973110199,0.2263776361942291,0.2146419882774353,293.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5641992688179016,0.050000000745058,0.2283756881952285,291.14471435546875,291.1499938964844,273.1499938964844,270.6214904785156,284.9817810058594,293.3766784667969,291.1446838378906,1.0,0.1834652870893478,0.8303297758102417,0.8303297758102417,1.0,1.0,-0.8295855522155762,0.3445201516151428,0.4850653707981109,0.1546497792005539,0.0,0.0,0.2039571851491928,24.451221466064453,25.0,-0.4616459906101227,-5154.82080078125,66.91514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773010253906,304.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.1156473532319068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476161777973175,0.1476204693317413,-4.289955995773198e-06,0.0,0.0001173673663288,0.0,0.0,5.857936382293701,0.0,0.0,0.0,0.2773869931697845,4.0,0.0,1.0
756780,293.1152038574219,297.1499938964844,293.1499938964844,0.0731994658708572,-1794.814453125,304.1463623046875,0.7728981375694275,0.1263570040464401,0.1140691414475441,293.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5644748210906982,0.050000000745058,0.0481425076723098,293.13385009765625,297.1499938964844,293.1499938964844,0.0717883110046386,-1376.0711669921875,304.14727783203125,0.7691532969474792,0.1244379729032516,0.0874495878815651,293.11492919921875,297.1499938964844,293.1499938964844,0.1528955250978469,-3391.103271484375,304.1461181640625,0.9431531429290771,0.2272889316082,0.2155245542526245,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5644748210906982,0.050000000745058,0.2283673286437988,291.14434814453125,291.1499938964844,273.1499938964844,270.62213134765625,284.9830627441406,293.3793029785156,291.1442565917969,1.0,0.1837398409843444,0.8303573131561279,0.8303573131561279,1.0,1.0,-0.8323150873184204,0.3456579148769378,0.4866572022438049,0.1553602963685989,0.0,0.0,0.2047319114208221,24.43712043762207,25.0,-0.7547976970672607,-5169.40673828125,67.32950592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854187011719,304.7401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.1158398762345314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480505913496017,0.1480548828840255,-4.290723154554144e-06,0.0,0.0001175627476186,0.0,0.0,5.8768744468688965,0.0,0.0,0.0,0.2774602472782135,4.0,0.0,1.0
756840,293.1152038574219,297.1499938964844,293.1499938964844,0.0731994658708572,-1794.814453125,304.1463623046875,0.7728981375694275,0.1263570040464401,0.1140691414475441,293.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5644748210906982,0.050000000745058,0.0481425076723098,293.13385009765625,297.1499938964844,293.1499938964844,0.0717883110046386,-1376.0711669921875,304.14727783203125,0.7691532969474792,0.1244379729032516,0.0874495878815651,293.11492919921875,297.1499938964844,293.1499938964844,0.1528955250978469,-3391.103271484375,304.1461181640625,0.9431531429290771,0.2272889316082,0.2155245542526245,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5644748210906982,0.050000000745058,0.2283673286437988,291.14434814453125,291.1499938964844,273.1499938964844,270.62213134765625,284.9830627441406,293.3793029785156,291.1442565917969,1.0,0.1837398409843444,0.8303573131561279,0.8303573131561279,1.0,1.0,-0.8323150873184204,0.3456579148769378,0.4866572022438049,0.1553602963685989,0.0,0.0,0.2047319114208221,24.43712043762207,25.0,-0.7547976970672607,-5169.40673828125,67.32950592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854187011719,304.7401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.1158398762345314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480505913496017,0.1480548828840255,-4.290723154554144e-06,0.0,0.0001175627476186,0.0,0.0,5.8768744468688965,0.0,0.0,0.0,0.2774602472782135,4.0,0.0,1.0
756900,293.1145324707031,297.1499938964844,293.1499938964844,0.0736390054225921,-1802.79833984375,304.1462097167969,0.7742117047309875,0.126929223537445,0.1145719587802887,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5646156668663025,0.050000000745058,0.0481416061520576,293.133056640625,297.1499938964844,293.1499938964844,0.0720729157328605,-1380.070068359375,304.1472473144531,0.7700521349906921,0.1247975081205368,0.0876994431018829,293.1150207519531,297.1499938964844,293.1499938964844,0.1532680988311767,-3397.7109375,304.1461486816406,0.9440520405769348,0.227713942527771,0.2159330695867538,293.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5646156668663025,0.050000000745058,0.2283630520105362,291.1437683105469,291.1499938964844,273.1499938964844,270.6224060058594,284.9809265136719,293.3757019042969,291.1435241699219,1.0,0.1838797330856323,0.830371081829071,0.830371081829071,1.0,1.0,-0.833702564239502,0.3462335169315338,0.4874690473079681,0.1557288914918899,0.0,0.0,0.2052024155855178,24.430044174194336,25.0,-1.718906044960022,-5177.51416015625,67.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885314941406,304.7437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.04296875,18000.0,0.0,0.0,0.115934818983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482952833175659,0.1482995748519897,-4.291130608180538e-06,0.0,0.0001176591031253,0.0,0.0,5.887513160705566,0.0,0.0,0.0,0.2775013446807861,4.0,0.0,1.0
756960,293.1140441894531,297.1499938964844,293.1499938964844,0.074086494743824,-1810.9427490234373,304.1460876464844,0.7755284905433655,0.1274768710136413,0.1150799766182899,293.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5647493600845337,0.050000000745058,0.0481407530605793,293.13232421875,297.1499938964844,293.1499938964844,0.0723624601960182,-1384.148193359375,304.1472473144531,0.770947277545929,0.125159353017807,0.0879506766796112,293.1151733398437,297.1499938964844,293.1499938964844,0.1536357700824737,-3404.236572265625,304.14617919921875,0.9449129700660706,0.2281267493963241,0.2163273245096206,293.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5647493600845337,0.050000000745058,0.2283590137958526,291.14263916015625,291.1499938964844,273.1499938964844,270.6226501464844,284.97625732421875,293.36785888671875,291.1422424316406,1.0,0.1840209662914276,0.8303806781768799,0.8303806781768799,1.0,1.0,-0.8350811004638672,0.3468026220798492,0.4882784783840179,0.1561018228530883,0.0,0.0,0.2058053761720657,24.42418098449707,25.0,-2.9115731716156006,-5187.115234375,67.75332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,304.7474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.630859375,18000.0,0.0,0.0,0.1160326674580574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486010402441024,0.1486053317785263,-4.2915967242151964e-06,0.0,0.0001177584126708,0.0,0.0,5.900754928588867,0.0,0.0,0.0,0.277551919221878,4.0,0.0,1.0
757020,293.1141967773437,297.1499938964844,293.1499938964844,0.0748462304472923,-1824.788330078125,304.1461486816406,0.7776758670806885,0.1283576488494873,0.1159284263849258,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5649294853210449,0.050000000745058,0.048139601945877,293.13092041015625,297.1499938964844,293.1499938964844,0.0729542896151542,-1392.5079345703125,304.14715576171875,0.772654116153717,0.1258908212184906,0.0884588360786438,293.1155700683594,297.1499938964844,293.1499938964844,0.1543642282485962,-3417.17919921875,304.146240234375,0.9464479088783264,0.2289306372404098,0.2170911729335785,293.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5649294853210449,0.050000000745058,0.2283535450696945,291.1391906738281,291.1499938964844,273.1499938964844,270.6230773925781,284.9642944335937,293.3466186523437,291.13873291015625,1.0,0.1843021214008331,0.8303998112678528,0.8303998112678528,1.0,1.0,-0.8376181721687317,0.3478342890739441,0.4897838830947876,0.1568289697170257,0.0,0.0,0.2074739784002304,24.424802780151367,25.0,-4.26117467880249,-5210.09912109375,68.16166687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918884277344,304.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33203125,18000.0,0.0,0.0,0.1162545457482338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494715511798858,0.1494758427143097,-4.2928982111334335e-06,0.0,0.000117983589007,0.0,0.0,5.938452243804932,0.0,0.0,0.0,0.2776948511600494,4.0,0.0,1.0
757080,293.1141967773437,297.1499938964844,293.1499938964844,0.0748462304472923,-1824.788330078125,304.1461486816406,0.7776758670806885,0.1283576488494873,0.1159284263849258,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5649294853210449,0.050000000745058,0.048139601945877,293.13092041015625,297.1499938964844,293.1499938964844,0.0729542896151542,-1392.5079345703125,304.14715576171875,0.772654116153717,0.1258908212184906,0.0884588360786438,293.1155700683594,297.1499938964844,293.1499938964844,0.1543642282485962,-3417.17919921875,304.146240234375,0.9464479088783264,0.2289306372404098,0.2170911729335785,293.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5649294853210449,0.050000000745058,0.2283535450696945,291.1391906738281,291.1499938964844,273.1499938964844,270.6230773925781,284.9642944335937,293.3466186523437,291.13873291015625,1.0,0.1843021214008331,0.8303998112678528,0.8303998112678528,1.0,1.0,-0.8376181721687317,0.3478342890739441,0.4897838830947876,0.1568289697170257,0.0,0.0,0.2074739784002304,24.424802780151367,25.0,-4.26117467880249,-5210.09912109375,68.16166687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918884277344,304.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33203125,18000.0,0.0,0.0,0.1162545457482338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494715511798858,0.1494758427143097,-4.2928982111334335e-06,0.0,0.000117983589007,0.0,0.0,5.938452243804932,0.0,0.0,0.0,0.2776948511600494,4.0,0.0,1.0
757140,293.1149597167969,297.1499938964844,293.1499938964844,0.0754633396863937,-1836.025390625,304.1463928222656,0.7793935537338257,0.1291082352399826,0.1166224405169487,293.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5650455355644226,0.050000000745058,0.0481388568878173,293.129638671875,297.1499938964844,293.1499938964844,0.0735436454415321,-1400.83154296875,304.1471252441406,0.7743083238601685,0.1266324520111084,0.0889744907617569,293.1159973144531,297.1499938964844,293.1499938964844,0.1550567001104354,-3429.43994140625,304.1463317871094,0.9478400945663452,0.2297165691852569,0.2178356945514679,293.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5650455355644226,0.050000000745058,0.2283500134944915,291.13702392578125,291.1499938964844,273.1499938964844,270.6234130859375,284.9533996582031,293.32666015625,291.1368713378906,1.0,0.1845782399177551,0.8304190039634705,0.8304190039634705,1.0,1.0,-0.8399584889411926,0.3487707078456878,0.4911878108978271,0.1575397849082946,0.0,0.0,0.2093712091445922,24.43421936035156,25.0,-2.5914065837860107,-5235.3779296875,68.55259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,304.77447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1165372505784034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505608260631561,0.1505651175975799,-4.294735390431015e-06,0.0,0.0001182704945676,0.0,0.0,5.985971450805664,0.0,0.0,0.0,0.2778767645359039,4.0,0.0,1.0
757200,293.1149597167969,297.1499938964844,293.1499938964844,0.0754633396863937,-1836.025390625,304.1463928222656,0.7793935537338257,0.1291082352399826,0.1166224405169487,293.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5650455355644226,0.050000000745058,0.0481388568878173,293.129638671875,297.1499938964844,293.1499938964844,0.0735436454415321,-1400.83154296875,304.1471252441406,0.7743083238601685,0.1266324520111084,0.0889744907617569,293.1159973144531,297.1499938964844,293.1499938964844,0.1550567001104354,-3429.43994140625,304.1463317871094,0.9478400945663452,0.2297165691852569,0.2178356945514679,293.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5650455355644226,0.050000000745058,0.2283500134944915,291.13702392578125,291.1499938964844,273.1499938964844,270.6234130859375,284.9533996582031,293.32666015625,291.1368713378906,1.0,0.1845782399177551,0.8304190039634705,0.8304190039634705,1.0,1.0,-0.8399584889411926,0.3487707078456878,0.4911878108978271,0.1575397849082946,0.0,0.0,0.2093712091445922,24.43421936035156,25.0,-2.5914065837860107,-5235.3779296875,68.55259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,304.77447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1165372505784034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505608260631561,0.1505651175975799,-4.294735390431015e-06,0.0,0.0001182704945676,0.0,0.0,5.985971450805664,0.0,0.0,0.0,0.2778767645359039,4.0,0.0,1.0
757260,293.1158752441406,297.1499938964844,293.1499938964844,0.0760209038853645,-1846.173828125,304.14666748046875,0.7809690237045288,0.1298100799322128,0.1172607988119125,293.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5651503205299377,0.050000000745058,0.0481381826102733,293.12847900390625,297.1499938964844,293.1499938964844,0.0741291716694831,-1409.0989990234375,304.1471252441406,0.7759676575660706,0.1273832768201828,0.0894968062639236,293.1164245605469,297.1499938964844,293.1499938964844,0.1557181179523468,-3441.111083984375,304.1464538574219,0.949184775352478,0.2304905503988266,0.2185679227113723,293.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5651503205299377,0.050000000745058,0.2283468097448349,291.136474609375,291.1499938964844,273.1499938964844,270.6236572265625,284.94366455078125,293.3083801269531,291.136474609375,1.0,0.1848489642143249,0.8304336667060852,0.8304336667060852,1.0,1.0,-0.8422257304191589,0.3496715724468231,0.4925541579723358,0.1582448184490203,0.0,0.0,0.2112235724925995,24.444944381713867,25.0,-0.8662092685699463,-5259.52880859375,68.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,304.7872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.541015625,18000.0,0.0,0.0,0.1168944388628006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15165376663208,0.1516580581665039,-4.296741735743126e-06,0.0,0.0001186329973279,0.0,0.0,6.033952236175537,0.0,0.0,0.0,0.2780631482601166,4.0,0.0,1.0
757320,293.1158752441406,297.1499938964844,293.1499938964844,0.0760209038853645,-1846.173828125,304.14666748046875,0.7809690237045288,0.1298100799322128,0.1172607988119125,293.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5651503205299377,0.050000000745058,0.0481381826102733,293.12847900390625,297.1499938964844,293.1499938964844,0.0741291716694831,-1409.0989990234375,304.1471252441406,0.7759676575660706,0.1273832768201828,0.0894968062639236,293.1164245605469,297.1499938964844,293.1499938964844,0.1557181179523468,-3441.111083984375,304.1464538574219,0.949184775352478,0.2304905503988266,0.2185679227113723,293.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5651503205299377,0.050000000745058,0.2283468097448349,291.136474609375,291.1499938964844,273.1499938964844,270.6236572265625,284.94366455078125,293.3083801269531,291.136474609375,1.0,0.1848489642143249,0.8304336667060852,0.8304336667060852,1.0,1.0,-0.8422257304191589,0.3496715724468231,0.4925541579723358,0.1582448184490203,0.0,0.0,0.2112235724925995,24.444944381713867,25.0,-0.8662092685699463,-5259.52880859375,68.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,304.7872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.541015625,18000.0,0.0,0.0,0.1168944388628006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15165376663208,0.1516580581665039,-4.296741735743126e-06,0.0,0.0001186329973279,0.0,0.0,6.033952236175537,0.0,0.0,0.0,0.2780631482601166,4.0,0.0,1.0
757380,293.1168212890625,297.1499938964844,293.1499938964844,0.0765477418899536,-1855.7705078125,304.1469116210937,0.7824789881706238,0.1304836571216583,0.1178706735372543,293.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5652562975883484,0.050000000745058,0.048137504607439,293.12744140625,297.1499938964844,293.1499938964844,0.0747154653072357,-1417.384033203125,304.1470947265625,0.7776437997817993,0.128142163157463,0.0900249481201171,293.1168518066406,297.1499938964844,293.1499938964844,0.1563619524240493,-3452.451416015625,304.1465759277344,0.9505064487457277,0.2312552630901336,0.2192908823490142,293.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5652562975883484,0.050000000745058,0.228343591094017,291.1366271972656,291.1499938964844,273.1499938964844,270.6238098144531,284.934814453125,293.2916564941406,291.13671875,1.0,0.185114711523056,0.8304483294487,0.8304483294487,1.0,1.0,-0.8444545865058899,0.3505569398403168,0.4938976168632507,0.1589399874210357,0.0,0.0,0.2129993438720703,24.45512580871582,25.0,0.2060055881738662,-5282.34228515625,69.31229400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666198730469,304.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.1173229366540908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527137160301208,0.1527180075645446,-4.298733529140009e-06,0.0,0.0001190678667626,0.0,0.0,6.080625057220459,0.0,0.0,0.0,0.2782452702522278,4.0,0.0,1.0
