time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757440,293.1168212890625,297.1499938964844,293.1499938964844,0.0765477418899536,-1855.7705078125,304.1469116210937,0.7824789881706238,0.1304836571216583,0.1178706735372543,293.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5652562975883484,0.050000000745058,0.048137504607439,293.12744140625,297.1499938964844,293.1499938964844,0.0747154653072357,-1417.384033203125,304.1470947265625,0.7776437997817993,0.128142163157463,0.0900249481201171,293.1168518066406,297.1499938964844,293.1499938964844,0.1563619524240493,-3452.451416015625,304.1465759277344,0.9505064487457277,0.2312552630901336,0.2192908823490142,293.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5652562975883484,0.050000000745058,0.228343591094017,291.1366271972656,291.1499938964844,273.1499938964844,270.6238098144531,284.934814453125,293.2916564941406,291.13671875,1.0,0.185114711523056,0.8304483294487,0.8304483294487,1.0,1.0,-0.8444545865058899,0.3505569398403168,0.4938976168632507,0.1589399874210357,0.0,0.0,0.2129993438720703,24.45512580871582,25.0,0.2060055881738662,-5282.34228515625,69.31229400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666198730469,304.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.1173229366540908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527137160301208,0.1527180075645446,-4.298733529140009e-06,0.0,0.0001190678667626,0.0,0.0,6.080625057220459,0.0,0.0,0.0,0.2782452702522278,4.0,0.0,1.0
757500,293.1172790527344,297.1499938964844,293.1499938964844,0.0768033042550087,-1860.4296875,304.1470031738281,0.7832180261611938,0.130813181400299,0.1181682646274566,293.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5653106570243835,0.050000000745058,0.0481371544301509,293.126953125,297.1499938964844,293.1499938964844,0.0750093013048172,-1421.5399169921875,304.1470947265625,0.7784881591796875,0.1285240650177002,0.0902908965945243,293.1170654296875,297.1499938964844,293.1499938964844,0.1566791832447052,-3458.03369140625,304.1466064453125,0.9511608481407166,0.2316345572471618,0.2196493744850158,293.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5653106570243835,0.050000000745058,0.2283419370651245,291.1368713378906,291.1499938964844,273.1499938964844,270.6238708496094,284.9306945800781,293.2839050292969,291.136962890625,1.0,0.1852458715438842,0.8304556608200073,0.8304556608200073,1.0,1.0,-0.8455588221549988,0.3509970605373382,0.4945617616176605,0.1592812836170196,0.0,0.0,0.2138505727052688,24.45984649658203,25.0,0.5303532481193542,-5293.27294921875,69.49921417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06011962890625,304.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.744140625,18000.0,0.0,0.0,0.1175610050559043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532259881496429,0.1532302796840667,-4.299706233723555e-06,0.0,0.0001193094794871,0.0,0.0,6.10322380065918,0.0,0.0,0.0,0.2783336043357849,4.0,0.0,1.0
757560,293.11773681640625,297.1499938964844,293.1499938964844,0.077054925262928,-1865.0205078125,304.1470947265625,0.7839615941047668,0.131138801574707,0.1184620186686515,293.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5653765201568604,0.050000000745058,0.0481367334723472,293.12579345703125,297.1499938964844,293.1499938964844,0.0753282457590103,-1426.0604248046875,304.14703369140625,0.7794159054756165,0.129040241241455,0.090580828487873,293.11724853515625,297.1499938964844,293.1499938964844,0.15699402987957,-3463.57177734375,304.14666748046875,0.9518274664878844,0.2320119142532348,0.2200058996677398,293.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5653765201568604,0.050000000745058,0.2283399403095245,291.1371765136719,291.1499938964844,273.1499938964844,270.6239013671875,284.9268798828125,293.2767028808594,291.13726806640625,1.0,0.1853764057159423,0.8304616808891296,0.8304616808891296,1.0,1.0,-0.8466842770576477,0.3514491319656372,0.4952351450920105,0.1596204489469528,0.0,0.0,0.2146773189306259,24.462841033935547,25.0,0.7355605959892273,-5303.9453125,69.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0535888671875,304.8051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1178127080202102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537251025438308,0.1537294089794159,-4.300658929423662e-06,0.0,0.000119564923807,0.0,0.0,6.125266075134277,0.0,0.0,0.0,0.2784198522567749,4.0,0.0,1.0
757620,293.1186218261719,297.1499938964844,293.1499938964844,0.0775495842099189,-1874.0625,304.147216796875,0.7858964204788208,0.1317787319421768,0.1190368384122848,293.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5659090876579285,0.050000000745058,0.0481333807110786,293.11541748046875,297.1499938964844,293.1499938964844,0.0769709348678588,-1449.5477294921875,304.1452331542969,0.7844523191452026,0.1317415088415146,0.0920880734920501,293.1176452636719,297.1499938964844,293.1499938964844,0.1576225161552429,-3474.630126953125,304.146728515625,0.9537537097930908,0.2327602058649063,0.2207105606794357,293.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5659090876579285,0.050000000745058,0.2283240258693695,291.13739013671875,291.1499938964844,273.1499938964844,270.6239013671875,284.9206237792969,293.266845703125,291.1372985839844,1.0,0.1856587827205658,0.830473780632019,0.830473780632019,1.0,1.0,-0.8500052690505981,0.3528544306755066,0.4971508681774139,0.1604429185390472,0.0,0.0,0.2163295745849609,24.41482925415039,25.0,-0.2557114660739898,-5326.9794921875,70.16312408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408630371094,304.8095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.91796875,18000.0,0.0,0.0,0.1183515191078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154703602194786,0.1547079086303711,-4.302503839426208e-06,0.0,0.0001201117484015,0.0,0.0,6.168497562408447,0.0,0.0,0.0,0.2785890400409698,4.0,0.0,1.0
757680,293.1186218261719,297.1499938964844,293.1499938964844,0.0775495842099189,-1874.0625,304.147216796875,0.7858964204788208,0.1317787319421768,0.1190368384122848,293.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5659090876579285,0.050000000745058,0.0481333807110786,293.11541748046875,297.1499938964844,293.1499938964844,0.0769709348678588,-1449.5477294921875,304.1452331542969,0.7844523191452026,0.1317415088415146,0.0920880734920501,293.1176452636719,297.1499938964844,293.1499938964844,0.1576225161552429,-3474.630126953125,304.146728515625,0.9537537097930908,0.2327602058649063,0.2207105606794357,293.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5659090876579285,0.050000000745058,0.2283240258693695,291.13739013671875,291.1499938964844,273.1499938964844,270.6239013671875,284.9206237792969,293.266845703125,291.1372985839844,1.0,0.1856587827205658,0.830473780632019,0.830473780632019,1.0,1.0,-0.8500052690505981,0.3528544306755066,0.4971508681774139,0.1604429185390472,0.0,0.0,0.2163295745849609,24.41482925415039,25.0,-0.2557114660739898,-5326.9794921875,70.16312408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408630371094,304.8095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.91796875,18000.0,0.0,0.0,0.1183515191078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154703602194786,0.1547079086303711,-4.302503839426208e-06,0.0,0.0001201117484015,0.0,0.0,6.168497562408447,0.0,0.0,0.0,0.2785890400409698,4.0,0.0,1.0
757740,293.1194152832031,297.1499938964844,293.1499938964844,0.0780481398105621,-1883.222900390625,304.1473083496094,0.7882726192474365,0.1324104070663452,0.119598738849163,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5668340921401978,0.050000000745058,0.0481275953352451,293.10015869140625,297.1499938964844,293.1499938964844,0.0798052102327346,-1490.3121337890625,304.14208984375,0.7930834293365479,0.1357072293758392,0.0946855023503303,293.1180419921875,297.1499938964844,293.1499938964844,0.1582740396261215,-3486.135009765625,304.146728515625,0.956241011619568,0.2335017323493957,0.2214058339595794,293.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5668340921401978,0.050000000745058,0.2282965928316116,291.1354064941406,291.1499938964844,273.1499938964844,270.62384033203125,284.91461181640625,293.2601623535156,291.135009765625,1.0,0.1859913319349289,0.8304858803749084,0.8304858803749084,1.0,1.0,-0.8545913696289062,0.3548518717288971,0.4997394979000091,0.1614392101764679,0.0,0.0,0.2183830589056015,24.316967010498047,25.0,-2.8086817264556885,-5355.65234375,70.77839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02813720703125,304.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.080078125,18000.0,0.0,0.0,0.1189406439661979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558535546064376,0.1558578610420227,-4.304471531213494e-06,0.0,0.0001207096356665,0.0,0.0,6.219105243682861,0.0,0.0,0.0,0.2787849903106689,4.0,0.0,1.0
757800,293.1194152832031,297.1499938964844,293.1499938964844,0.0780481398105621,-1883.222900390625,304.1473083496094,0.7882726192474365,0.1324104070663452,0.119598738849163,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5668340921401978,0.050000000745058,0.0481275953352451,293.10015869140625,297.1499938964844,293.1499938964844,0.0798052102327346,-1490.3121337890625,304.14208984375,0.7930834293365479,0.1357072293758392,0.0946855023503303,293.1180419921875,297.1499938964844,293.1499938964844,0.1582740396261215,-3486.135009765625,304.146728515625,0.956241011619568,0.2335017323493957,0.2214058339595794,293.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5668340921401978,0.050000000745058,0.2282965928316116,291.1354064941406,291.1499938964844,273.1499938964844,270.62384033203125,284.91461181640625,293.2601623535156,291.135009765625,1.0,0.1859913319349289,0.8304858803749084,0.8304858803749084,1.0,1.0,-0.8545913696289062,0.3548518717288971,0.4997394979000091,0.1614392101764679,0.0,0.0,0.2183830589056015,24.316967010498047,25.0,-2.8086817264556885,-5355.65234375,70.77839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02813720703125,304.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.080078125,18000.0,0.0,0.0,0.1189406439661979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558535546064376,0.1558578610420227,-4.304471531213494e-06,0.0,0.0001207096356665,0.0,0.0,6.219105243682861,0.0,0.0,0.0,0.2787849903106689,4.0,0.0,1.0
757860,293.1199951171875,297.1499938964844,293.1499938964844,0.078563742339611,-1892.7242431640625,304.1473388671875,0.7907863259315491,0.1330674737691879,0.1201755702495575,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5678428411483765,0.050000000745058,0.0481213480234146,293.0842590332031,297.1499938964844,293.1499938964844,0.083134040236473,-1538.443359375,304.1391906738281,0.8030076026916504,0.140192836523056,0.0977434888482093,293.118408203125,297.1499938964844,293.1499938964844,0.1589314937591552,-3497.747802734375,304.146728515625,0.9588120579719543,0.2342369854450225,0.2220948040485382,293.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5678428411483765,0.050000000745058,0.228266954421997,291.1325378417969,291.1499938964844,273.1499938964844,270.6236877441406,284.9083251953125,293.25445556640625,291.1321716308594,1.0,0.1863758862018585,0.8304729461669922,0.8304729461669922,1.0,1.0,-0.8597375154495239,0.3571154177188873,0.5026220679283142,0.1625012308359146,0.0,0.0,0.2209092080593109,24.21234893798828,25.0,-3.637400150299072,-5390.77685546875,71.48186492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0139465332031,304.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1195979714393615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157315582036972,0.157319888472557,-4.3069530875072815e-06,0.0,0.0001213767391163,0.0,0.0,6.283544063568115,0.0,0.0,0.0,0.2790331840515136,4.0,0.0,1.0
757920,293.1199951171875,297.1499938964844,293.1499938964844,0.078563742339611,-1892.7242431640625,304.1473388671875,0.7907863259315491,0.1330674737691879,0.1201755702495575,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5678428411483765,0.050000000745058,0.0481213480234146,293.0842590332031,297.1499938964844,293.1499938964844,0.083134040236473,-1538.443359375,304.1391906738281,0.8030076026916504,0.140192836523056,0.0977434888482093,293.118408203125,297.1499938964844,293.1499938964844,0.1589314937591552,-3497.747802734375,304.146728515625,0.9588120579719543,0.2342369854450225,0.2220948040485382,293.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5678428411483765,0.050000000745058,0.228266954421997,291.1325378417969,291.1499938964844,273.1499938964844,270.6236877441406,284.9083251953125,293.25445556640625,291.1321716308594,1.0,0.1863758862018585,0.8304729461669922,0.8304729461669922,1.0,1.0,-0.8597375154495239,0.3571154177188873,0.5026220679283142,0.1625012308359146,0.0,0.0,0.2209092080593109,24.21234893798828,25.0,-3.637400150299072,-5390.77685546875,71.48186492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0139465332031,304.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1195979714393615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157315582036972,0.157319888472557,-4.3069530875072815e-06,0.0,0.0001213767391163,0.0,0.0,6.283544063568115,0.0,0.0,0.0,0.2790331840515136,4.0,0.0,1.0
757980,293.1203918457031,297.1499938964844,293.1499938964844,0.0790953785181045,-1902.528076171875,304.1473388671875,0.7933178544044495,0.1337494999170303,0.1207768991589546,293.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5688181519508362,0.050000000745058,0.0481153577566146,293.0693054199219,297.1499938964844,293.1499938964844,0.086658701300621,-1589.60205078125,304.1369323730469,0.8130003213882446,0.1448915302753448,0.1009932234883308,293.1187744140625,297.1499938964844,293.1499938964844,0.159576267004013,-3509.11376953125,304.146728515625,0.9612874388694764,0.234964445233345,0.2227770537137985,293.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5688181519508362,0.050000000745058,0.2282385379076004,291.1301574707031,291.1499938964844,273.1499938964844,270.6234741210937,284.9011535644531,293.2480773925781,291.1298828125,1.0,0.1868073940277099,0.8304600715637207,0.8304600715637207,1.0,1.0,-0.865136981010437,0.3595043122768402,0.5056326389312744,0.163586288690567,0.0,0.0,0.2237197309732437,24.11660957336425,25.0,-3.197528600692749,-5429.95166015625,72.24696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,304.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.970703125,18000.0,0.0,0.0,0.1203417107462883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589928567409515,0.1589971631765365,-4.309931682655588e-06,0.0,0.0001221315324073,0.0,0.0,6.357834815979004,0.0,0.0,0.0,0.279321014881134,4.0,0.0,1.0
758040,293.1203918457031,297.1499938964844,293.1499938964844,0.0790953785181045,-1902.528076171875,304.1473388671875,0.7933178544044495,0.1337494999170303,0.1207768991589546,293.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5688181519508362,0.050000000745058,0.0481153577566146,293.0693054199219,297.1499938964844,293.1499938964844,0.086658701300621,-1589.60205078125,304.1369323730469,0.8130003213882446,0.1448915302753448,0.1009932234883308,293.1187744140625,297.1499938964844,293.1499938964844,0.159576267004013,-3509.11376953125,304.146728515625,0.9612874388694764,0.234964445233345,0.2227770537137985,293.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5688181519508362,0.050000000745058,0.2282385379076004,291.1301574707031,291.1499938964844,273.1499938964844,270.6234741210937,284.9011535644531,293.2480773925781,291.1298828125,1.0,0.1868073940277099,0.8304600715637207,0.8304600715637207,1.0,1.0,-0.865136981010437,0.3595043122768402,0.5056326389312744,0.163586288690567,0.0,0.0,0.2237197309732437,24.11660957336425,25.0,-3.197528600692749,-5429.95166015625,72.24696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,304.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.970703125,18000.0,0.0,0.0,0.1203417107462883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589928567409515,0.1589971631765365,-4.309931682655588e-06,0.0,0.0001221315324073,0.0,0.0,6.357834815979004,0.0,0.0,0.0,0.279321014881134,4.0,0.0,1.0
758100,293.1205139160156,297.1499938964844,293.1499938964844,0.0793661102652549,-1907.5228271484373,304.1473388671875,0.7945657968521118,0.1340989172458648,0.1210853904485702,293.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.569275975227356,0.050000000745058,0.0481125600636005,293.0624694824219,297.1499938964844,293.1499938964844,0.0884459838271141,-1615.586181640625,304.1360778808594,0.8177425861358643,0.1472599804401397,0.1026434451341629,293.1189270019531,297.1499938964844,293.1499938964844,0.1598950624465942,-3514.725830078125,304.1467590332031,0.9624664187431335,0.2353301048278808,0.2231171280145645,293.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.569275975227356,0.050000000745058,0.2282252758741378,291.1291809082031,291.1499938964844,273.1499938964844,270.62335205078125,284.89697265625,293.2439880371094,291.12896728515625,1.0,0.1870385110378265,0.8304535746574402,0.8304535746574402,1.0,1.0,-0.8678766489028931,0.3607199192047119,0.5071567296981812,0.1641303151845932,0.0,0.0,0.2252044379711151,24.074188232421875,25.0,-2.865408182144165,-5450.61181640625,72.64686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,304.8373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.61328125,18000.0,0.0,0.0,0.1207490935921669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598908901214599,0.1598952114582061,-4.3115628614032175e-06,0.0,0.0001225449814228,0.0,0.0,6.397741794586182,0.0,0.0,0.0,0.2794761955738067,4.0,0.0,1.0
758160,293.12060546875,297.1499938964844,293.1499938964844,0.0796400383114814,-1912.5775146484373,304.1473388671875,0.7958007454872131,0.1344541311264038,0.1213990896940231,293.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5697132349014282,0.050000000745058,0.0481099002063274,293.0560607910156,297.1499938964844,293.1499938964844,0.090233527123928,-1641.58251953125,304.1353454589844,0.8223441243171692,0.1496257781982422,0.1042943820357322,293.1190185546875,297.1499938964844,293.1499938964844,0.1602176129817962,-3520.400634765625,304.1467590332031,0.9636167287826538,0.2357053756713867,0.2234638780355453,293.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5697132349014282,0.050000000745058,0.2282126545906067,291.1283569335937,291.1499938964844,273.1499938964844,270.6231994628906,284.8926086425781,293.2396240234375,291.128173828125,1.0,0.1872786432504654,0.8304291367530823,0.8304291367530823,1.0,1.0,-0.8706324100494385,0.3619433343410492,0.5086890459060669,0.1646736115217209,0.0,0.0,0.2267300635576248,24.035364151000977,25.0,-2.4324917793273926,-5471.8486328125,73.05665588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9782409667969,304.8431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.1211806610226631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608233302831649,0.1608276516199112,-4.313273620937252e-06,0.0,0.0001229829649673,0.0,0.0,6.439262390136719,0.0,0.0,0.0,0.2796379327774048,4.0,0.0,1.0
758220,293.1206970214844,297.1499938964844,293.1499938964844,0.0801971107721328,-1922.859130859375,304.14727783203125,0.7982364892959595,0.1351827383041381,0.1220429167151451,293.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5705296993255615,0.050000000745058,0.0481049604713916,293.04461669921875,297.1499938964844,293.1499938964844,0.0937939956784248,-1693.3228759765625,304.1343078613281,0.8312509059906006,0.1543290764093399,0.1075818911194801,293.1190795898437,297.1499938964844,293.1499938964844,0.1608754098415374,-3531.9609375,304.146728515625,0.9658428430557252,0.2364783436059951,0.2241811901330948,293.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5705296993255615,0.050000000745058,0.2281892299652099,291.1272888183594,291.1499938964844,273.1499938964844,270.6228332519531,284.8834533691406,293.23028564453125,291.1272277832031,1.0,0.1877828240394592,0.8303801417350769,0.8303801417350769,1.0,1.0,-0.8761775493621826,0.3644084334373474,0.5117691159248352,0.1657625585794448,0.0,0.0,0.2298366725444793,23.96776390075684,25.0,-1.427114963531494,-5515.44287109375,73.90264129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,304.8549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.859375,18000.0,0.0,0.0,0.1221154779195785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627553254365921,0.1627596318721771,-4.316889771871502e-06,0.0,0.0001239316916326,0.0,0.0,6.5255889892578125,0.0,0.0,0.0,0.2799750864505768,4.0,0.0,1.0
758280,293.1206970214844,297.1499938964844,293.1499938964844,0.0801971107721328,-1922.859130859375,304.14727783203125,0.7982364892959595,0.1351827383041381,0.1220429167151451,293.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5705296993255615,0.050000000745058,0.0481049604713916,293.04461669921875,297.1499938964844,293.1499938964844,0.0937939956784248,-1693.3228759765625,304.1343078613281,0.8312509059906006,0.1543290764093399,0.1075818911194801,293.1190795898437,297.1499938964844,293.1499938964844,0.1608754098415374,-3531.9609375,304.146728515625,0.9658428430557252,0.2364783436059951,0.2241811901330948,293.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5705296993255615,0.050000000745058,0.2281892299652099,291.1272888183594,291.1499938964844,273.1499938964844,270.6228332519531,284.8834533691406,293.23028564453125,291.1272277832031,1.0,0.1877828240394592,0.8303801417350769,0.8303801417350769,1.0,1.0,-0.8761775493621826,0.3644084334373474,0.5117691159248352,0.1657625585794448,0.0,0.0,0.2298366725444793,23.96776390075684,25.0,-1.427114963531494,-5515.44287109375,73.90264129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,304.8549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.859375,18000.0,0.0,0.0,0.1221154779195785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627553254365921,0.1627596318721771,-4.316889771871502e-06,0.0,0.0001239316916326,0.0,0.0,6.5255889892578125,0.0,0.0,0.0,0.2799750864505768,4.0,0.0,1.0
758340,293.1206359863281,297.1499938964844,293.1499938964844,0.0807681605219841,-1933.402587890625,304.1472473144531,0.8006302118301392,0.1359366327524185,0.1227096170186996,293.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5712710022926331,0.050000000745058,0.0481005050241947,293.0349426269531,297.1499938964844,293.1499938964844,0.097319483757019,-1744.3948974609375,304.1336669921875,0.8398785591125488,0.1589661687612533,0.1108292564749717,293.1189880371094,297.1499938964844,293.1499938964844,0.1615458279848098,-3543.724609375,304.1466979980469,0.9679637551307678,0.2372753769159317,0.2249229997396469,293.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5712710022926331,0.050000000745058,0.2281680852174759,291.1268920898437,291.1499938964844,273.1499938964844,270.6224365234375,284.8740539550781,293.2205505371094,291.1268920898437,1.0,0.1883136928081512,0.8303311467170715,0.8303311467170715,1.0,1.0,-0.8817347288131714,0.3668804466724396,0.5148543119430542,0.1668560653924942,0.0,0.0,0.232950285077095,23.912797927856445,25.0,-0.5229614973068237,-5559.71240234375,74.77755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,304.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.65625,18000.0,0.0,0.0,0.1231385543942451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647272408008575,0.1647315621376037,-4.3206632653891575e-06,0.0,0.000124969985336,0.0,0.0,6.614095211029053,0.0,0.0,0.0,0.2803219854831695,4.0,0.0,1.0
758400,293.1206359863281,297.1499938964844,293.1499938964844,0.0807681605219841,-1933.402587890625,304.1472473144531,0.8006302118301392,0.1359366327524185,0.1227096170186996,293.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5712710022926331,0.050000000745058,0.0481005050241947,293.0349426269531,297.1499938964844,293.1499938964844,0.097319483757019,-1744.3948974609375,304.1336669921875,0.8398785591125488,0.1589661687612533,0.1108292564749717,293.1189880371094,297.1499938964844,293.1499938964844,0.1615458279848098,-3543.724609375,304.1466979980469,0.9679637551307678,0.2372753769159317,0.2249229997396469,293.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5712710022926331,0.050000000745058,0.2281680852174759,291.1268920898437,291.1499938964844,273.1499938964844,270.6224365234375,284.8740539550781,293.2205505371094,291.1268920898437,1.0,0.1883136928081512,0.8303311467170715,0.8303311467170715,1.0,1.0,-0.8817347288131714,0.3668804466724396,0.5148543119430542,0.1668560653924942,0.0,0.0,0.232950285077095,23.912797927856445,25.0,-0.5229614973068237,-5559.71240234375,74.77755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,304.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.65625,18000.0,0.0,0.0,0.1231385543942451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647272408008575,0.1647315621376037,-4.3206632653891575e-06,0.0,0.000124969985336,0.0,0.0,6.614095211029053,0.0,0.0,0.0,0.2803219854831695,4.0,0.0,1.0
758460,293.1204528808594,297.1499938964844,293.1499938964844,0.0813547074794769,-1944.2381591796875,304.1471862792969,0.8029875755310059,0.1367164254188537,0.1233999207615852,293.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.571942150592804,0.050000000745058,0.0480964928865432,293.0269470214844,297.1499938964844,293.1499938964844,0.1007945090532302,-1794.4453125,304.1333312988281,0.8482748866081238,0.1635056585073471,0.1140139698982238,293.11883544921875,297.1499938964844,293.1499938964844,0.1622282564640045,-3555.681396484375,304.14666748046875,0.9699842929840088,0.2380945086479187,0.2256863415241241,293.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.571942150592804,0.050000000745058,0.2281490415334701,291.12701416015625,291.1499938964844,273.1499938964844,270.6219482421875,284.8647766113281,293.2108154296875,291.1271057128906,1.0,0.1888656616210937,0.8302605152130127,0.8302605152130127,1.0,1.0,-0.8872740268707275,0.3693411946296692,0.5179328322410583,0.1679557114839553,0.0,0.0,0.2360104471445083,23.86933898925781,25.0,0.2243831604719162,-5604.0625,75.67493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162902832031,304.8783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.625,18000.0,0.0,0.0,0.1242355927824974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666984260082245,0.1667027473449707,-4.324503606767394e-06,0.0,0.0001260833378182,0.0,0.0,6.702950477600098,0.0,0.0,0.0,0.2806712388992309,4.0,0.0,1.0
758520,293.1204528808594,297.1499938964844,293.1499938964844,0.0813547074794769,-1944.2381591796875,304.1471862792969,0.8029875755310059,0.1367164254188537,0.1233999207615852,293.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.571942150592804,0.050000000745058,0.0480964928865432,293.0269470214844,297.1499938964844,293.1499938964844,0.1007945090532302,-1794.4453125,304.1333312988281,0.8482748866081238,0.1635056585073471,0.1140139698982238,293.11883544921875,297.1499938964844,293.1499938964844,0.1622282564640045,-3555.681396484375,304.14666748046875,0.9699842929840088,0.2380945086479187,0.2256863415241241,293.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.571942150592804,0.050000000745058,0.2281490415334701,291.12701416015625,291.1499938964844,273.1499938964844,270.6219482421875,284.8647766113281,293.2108154296875,291.1271057128906,1.0,0.1888656616210937,0.8302605152130127,0.8302605152130127,1.0,1.0,-0.8872740268707275,0.3693411946296692,0.5179328322410583,0.1679557114839553,0.0,0.0,0.2360104471445083,23.86933898925781,25.0,0.2243831604719162,-5604.0625,75.67493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162902832031,304.8783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.625,18000.0,0.0,0.0,0.1242355927824974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666984260082245,0.1667027473449707,-4.324503606767394e-06,0.0,0.0001260833378182,0.0,0.0,6.702950477600098,0.0,0.0,0.0,0.2806712388992309,4.0,0.0,1.0
758580,293.12017822265625,297.1499938964844,293.1499938964844,0.0819574519991874,-1955.3802490234373,304.1471252441406,0.8053127527236938,0.1375218778848648,0.1241137534379959,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5725481510162354,0.050000000745058,0.048092883080244,293.02056884765625,297.1499938964844,293.1499938964844,0.104202426970005,-1843.1588134765625,304.1332092285156,0.8564251661300659,0.1679193824529647,0.1171157583594322,293.1185913085937,297.1499938964844,293.1499938964844,0.1629238277673721,-3567.85205078125,304.1466064453125,0.9719125628471376,0.2389354407787323,0.2264707088470459,293.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5725481510162354,0.050000000745058,0.2281319350004196,291.1275634765625,291.1499938964844,273.1499938964844,270.6214294433594,284.8558654785156,293.20135498046875,291.127685546875,1.0,0.1894337236881256,0.8301898837089539,0.8301898837089539,1.0,1.0,-0.892769992351532,0.3717776238918304,0.5209923982620239,0.1690654158592224,0.0,0.0,0.238968163728714,23.836339950561523,25.0,0.8039256930351257,-5648.0322265625,76.58902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89825439453125,304.8905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7421875,18000.0,0.0,0.0,0.1253879964351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686338931322097,0.1686382293701172,-4.328336217440665e-06,0.0,0.0001272528752451,0.0,0.0,6.790566444396973,0.0,0.0,0.0,0.2810164988040924,4.0,0.0,1.0
758640,293.12017822265625,297.1499938964844,293.1499938964844,0.0819574519991874,-1955.3802490234373,304.1471252441406,0.8053127527236938,0.1375218778848648,0.1241137534379959,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5725481510162354,0.050000000745058,0.048092883080244,293.02056884765625,297.1499938964844,293.1499938964844,0.104202426970005,-1843.1588134765625,304.1332092285156,0.8564251661300659,0.1679193824529647,0.1171157583594322,293.1185913085937,297.1499938964844,293.1499938964844,0.1629238277673721,-3567.85205078125,304.1466064453125,0.9719125628471376,0.2389354407787323,0.2264707088470459,293.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5725481510162354,0.050000000745058,0.2281319350004196,291.1275634765625,291.1499938964844,273.1499938964844,270.6214294433594,284.8558654785156,293.20135498046875,291.127685546875,1.0,0.1894337236881256,0.8301898837089539,0.8301898837089539,1.0,1.0,-0.892769992351532,0.3717776238918304,0.5209923982620239,0.1690654158592224,0.0,0.0,0.238968163728714,23.836339950561523,25.0,0.8039256930351257,-5648.0322265625,76.58902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89825439453125,304.8905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7421875,18000.0,0.0,0.0,0.1253879964351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686338931322097,0.1686382293701172,-4.328336217440665e-06,0.0,0.0001272528752451,0.0,0.0,6.790566444396973,0.0,0.0,0.0,0.2810164988040924,4.0,0.0,1.0
758700,293.1199951171875,297.1499938964844,293.1499938964844,0.0822649598121643,-1961.067626953125,304.1470947265625,0.8064605593681335,0.1379339098930359,0.1244792714715004,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5728283524513245,0.050000000745058,0.0480912216007709,293.0179443359375,297.1499938964844,293.1499938964844,0.1058745756745338,-1866.927001953125,304.1332397460937,0.8603951334953308,0.1700711399316787,0.1186298578977584,293.1184387207031,297.1499938964844,293.1499938964844,0.1632770299911499,-3574.0263671875,304.1466064453125,0.9728447198867798,0.2393640577793121,0.2268707305192947,293.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5728283524513245,0.050000000745058,0.228124052286148,291.1279602050781,291.1499938964844,273.1499938964844,270.62115478515625,284.8515930175781,293.1968078613281,291.12811279296875,1.0,0.1897222995758056,0.830154538154602,0.830154538154602,1.0,1.0,-0.8954945802688599,0.3729828000068664,0.5225117802619934,0.1696245372295379,0.0,0.0,0.2403973340988159,23.823436737060547,25.0,1.0374571084976196,-5669.767578125,77.05060577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890380859375,304.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.845703125,18000.0,0.0,0.0,0.1259780973196029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695795655250549,0.1695838868618011,-4.330229330662405e-06,0.0,0.0001278517593163,0.0,0.0,6.833507537841797,0.0,0.0,0.0,0.2811860144138336,4.0,0.0,1.0
758760,293.11981201171875,297.1499938964844,293.1499938964844,0.0825764834880828,-1966.83154296875,304.14703369140625,0.8075905442237854,0.1383519619703292,0.124850332736969,293.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.573093831539154,0.050000000745058,0.048089649528265,293.0157165527344,297.1499938964844,293.1499938964844,0.1075219959020614,-1890.2593994140625,304.1332702636719,0.8642861843109131,0.1721823662519455,0.1201165914535522,293.1182556152344,297.1499938964844,293.1499938964844,0.1636339873075485,-3580.262451171875,304.1465759277344,0.9737566113471984,0.2397980988025665,0.2272759228944778,293.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.573093831539154,0.050000000745058,0.2281166017055511,291.1284484863281,291.1499938964844,273.1499938964844,270.620849609375,284.8475036621094,293.1923828125,291.12860107421875,1.0,0.1900132298469543,0.8301122784614563,0.8301122784614563,1.0,1.0,-0.8981997966766357,0.3741768598556518,0.5240229368209839,0.1701860874891281,0.0,0.0,0.2417883574962616,23.81279754638672,25.0,1.2405601739883425,-5691.28662109375,77.51434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8834533691406,304.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1265737414360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705065965652465,0.1705109179019928,-4.3320983422745485e-06,0.0,0.0001284562604269,0.0,0.0,6.875687122344971,0.0,0.0,0.0,0.281352698802948,4.0,0.0,1.0
758820,293.1193542480469,297.1499938964844,293.1499938964844,0.0832112208008766,-1978.582275390625,304.14697265625,0.8098013997077942,0.139205127954483,0.1256082952022552,293.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5735834836959839,0.050000000745058,0.0480867587029933,293.0123291015625,297.1499938964844,293.1499938964844,0.1107339411973953,-1935.51513671875,304.1335144042969,0.8718082308769226,0.176273763179779,0.123001329600811,293.11785888671875,297.1499938964844,293.1499938964844,0.1643596291542053,-3592.928466796875,304.146484375,0.9755237102508544,0.2406821101903915,0.2281017154455185,293.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5735834836959839,0.050000000745058,0.2281028777360916,291.1295471191406,291.1499938964844,273.1499938964844,270.6202392578125,284.8397521972656,293.1839599609375,291.1297302246094,1.0,0.1905999630689621,0.8300277590751648,0.8300277590751648,1.0,1.0,-0.903542935848236,0.3765282332897186,0.5270147323608398,0.171317309141159,0.0,0.0,0.2444446831941604,23.797786712646484,25.0,1.5636508464813232,-5733.556640625,78.44580841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87274169921875,304.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1277698427438736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722950637340545,0.1722993999719619,-4.335740868555149e-06,0.0,0.0001296701520914,0.0,0.0,6.957301616668701,0.0,0.0,0.0,0.2816757261753082,4.0,0.0,1.0
758880,293.1193542480469,297.1499938964844,293.1499938964844,0.0832112208008766,-1978.582275390625,304.14697265625,0.8098013997077942,0.139205127954483,0.1256082952022552,293.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5735834836959839,0.050000000745058,0.0480867587029933,293.0123291015625,297.1499938964844,293.1499938964844,0.1107339411973953,-1935.51513671875,304.1335144042969,0.8718082308769226,0.176273763179779,0.123001329600811,293.11785888671875,297.1499938964844,293.1499938964844,0.1643596291542053,-3592.928466796875,304.146484375,0.9755237102508544,0.2406821101903915,0.2281017154455185,293.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5735834836959839,0.050000000745058,0.2281028777360916,291.1295471191406,291.1499938964844,273.1499938964844,270.6202392578125,284.8397521972656,293.1839599609375,291.1297302246094,1.0,0.1905999630689621,0.8300277590751648,0.8300277590751648,1.0,1.0,-0.903542935848236,0.3765282332897186,0.5270147323608398,0.171317309141159,0.0,0.0,0.2444446831941604,23.797786712646484,25.0,1.5636508464813232,-5733.556640625,78.44580841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87274169921875,304.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1277698427438736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722950637340545,0.1722993999719619,-4.335740868555149e-06,0.0,0.0001296701520914,0.0,0.0,6.957301616668701,0.0,0.0,0.0,0.2816757261753082,4.0,0.0,1.0
758940,293.1188659667969,297.1499938964844,293.1499938964844,0.0838610008358955,-1990.620849609375,304.1469116210937,0.8119528889656067,0.1400796622037887,0.12638621032238,293.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5740204453468323,0.050000000745058,0.0480841882526874,293.01031494140625,297.1499938964844,293.1499938964844,0.1138205528259277,-1978.7191162109373,304.13385009765625,0.8789421319961548,0.1801752597093582,0.1257563084363937,293.1174011230469,297.1499938964844,293.1499938964844,0.1651016771793365,-3605.86669921875,304.1464233398437,0.9772191047668456,0.2415871024131775,0.2289477586746215,293.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5740204453468323,0.050000000745058,0.2280906736850738,291.1307983398437,291.1499938964844,273.1499938964844,270.6195373535156,284.8326721191406,293.1761474609375,291.1310119628906,1.0,0.1911902129650116,0.8299432992935181,0.8299432992935181,1.0,1.0,-0.908780872821808,0.3788231611251831,0.52995765209198,0.1724575161933899,0.0,0.0,0.2469195574522018,23.790563583374023,25.0,1.7752976417541504,-5774.62109375,79.37875366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666076660156,304.9320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7109375,18000.0,0.0,0.0,0.1289540827274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739824414253235,0.1739867776632309,-4.339220595284132e-06,0.0,0.0001308719947701,0.0,0.0,7.034593105316162,0.0,0.0,0.0,0.2819822430610657,4.0,0.0,1.0
759000,293.1188659667969,297.1499938964844,293.1499938964844,0.0838610008358955,-1990.620849609375,304.1469116210937,0.8119528889656067,0.1400796622037887,0.12638621032238,293.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5740204453468323,0.050000000745058,0.0480841882526874,293.01031494140625,297.1499938964844,293.1499938964844,0.1138205528259277,-1978.7191162109373,304.13385009765625,0.8789421319961548,0.1801752597093582,0.1257563084363937,293.1174011230469,297.1499938964844,293.1499938964844,0.1651016771793365,-3605.86669921875,304.1464233398437,0.9772191047668456,0.2415871024131775,0.2289477586746215,293.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5740204453468323,0.050000000745058,0.2280906736850738,291.1307983398437,291.1499938964844,273.1499938964844,270.6195373535156,284.8326721191406,293.1761474609375,291.1310119628906,1.0,0.1911902129650116,0.8299432992935181,0.8299432992935181,1.0,1.0,-0.908780872821808,0.3788231611251831,0.52995765209198,0.1724575161933899,0.0,0.0,0.2469195574522018,23.790563583374023,25.0,1.7752976417541504,-5774.62109375,79.37875366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666076660156,304.9320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7109375,18000.0,0.0,0.0,0.1289540827274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739824414253235,0.1739867776632309,-4.339220595284132e-06,0.0,0.0001308719947701,0.0,0.0,7.034593105316162,0.0,0.0,0.0,0.2819822430610657,4.0,0.0,1.0
759060,293.11834716796875,297.1499938964844,293.1499938964844,0.0845246985554695,-2002.927001953125,304.1468200683594,0.8140519261360168,0.1409734934568405,0.127182126045227,293.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.574408769607544,0.050000000745058,0.0480819046497345,293.009521484375,297.1499938964844,293.1499938964844,0.1167689561843872,-2019.7340087890625,304.13433837890625,0.8856544494628906,0.1838737577199936,0.1283723413944244,293.1169128417969,297.1499938964844,293.1499938964844,0.1658603698015213,-3619.0810546875,304.1463623046875,0.9788484573364258,0.2425121963024139,0.2298131734132766,293.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.574408769607544,0.050000000745058,0.2280798554420471,291.1321716308594,291.1499938964844,273.1499938964844,270.61883544921875,284.8262939453125,293.1689758300781,291.1323547363281,1.0,0.1917805671691894,0.8298435807228088,0.8298435807228088,1.0,1.0,-0.9138988852500916,0.3810538947582245,0.5328449606895447,0.1736033856868744,0.0,0.0,0.2492070347070694,23.7902774810791,25.0,1.9018590450286863,-5814.33349609375,80.30894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651733398437,304.9481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16015625,18000.0,0.0,0.0,0.1301062405109405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755602657794952,0.1755646169185638,-4.342511147115147e-06,0.0,0.0001320412993663,0.0,0.0,7.10712194442749,0.0,0.0,0.0,0.2822703719139099,4.0,0.0,1.0
759120,293.11834716796875,297.1499938964844,293.1499938964844,0.0845246985554695,-2002.927001953125,304.1468200683594,0.8140519261360168,0.1409734934568405,0.127182126045227,293.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.574408769607544,0.050000000745058,0.0480819046497345,293.009521484375,297.1499938964844,293.1499938964844,0.1167689561843872,-2019.7340087890625,304.13433837890625,0.8856544494628906,0.1838737577199936,0.1283723413944244,293.1169128417969,297.1499938964844,293.1499938964844,0.1658603698015213,-3619.0810546875,304.1463623046875,0.9788484573364258,0.2425121963024139,0.2298131734132766,293.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.574408769607544,0.050000000745058,0.2280798554420471,291.1321716308594,291.1499938964844,273.1499938964844,270.61883544921875,284.8262939453125,293.1689758300781,291.1323547363281,1.0,0.1917805671691894,0.8298435807228088,0.8298435807228088,1.0,1.0,-0.9138988852500916,0.3810538947582245,0.5328449606895447,0.1736033856868744,0.0,0.0,0.2492070347070694,23.7902774810791,25.0,1.9018590450286863,-5814.33349609375,80.30894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651733398437,304.9481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16015625,18000.0,0.0,0.0,0.1301062405109405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755602657794952,0.1755646169185638,-4.342511147115147e-06,0.0,0.0001320412993663,0.0,0.0,7.10712194442749,0.0,0.0,0.0,0.2822703719139099,4.0,0.0,1.0
759180,293.1178283691406,297.1499938964844,293.1499938964844,0.0852019265294075,-2015.494384765625,304.1467590332031,0.8160993456840515,0.1418850868940353,0.1279946267604828,293.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5747470259666443,0.050000000745058,0.0480799190700054,293.0100402832031,297.1499938964844,293.1499938964844,0.1195565536618232,-2058.2861328125,304.1349182128906,0.8918887972831726,0.1873326301574707,0.1308309435844421,293.11639404296875,297.1499938964844,293.1499938964844,0.1666369140148162,-3632.59375,304.1462707519531,0.980410635471344,0.2434568703174591,0.2306975573301315,293.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5747470259666443,0.050000000745058,0.2280704379081726,291.1335144042969,291.1499938964844,273.1499938964844,270.6180725097656,284.82000732421875,293.1614074707031,291.1336975097656,1.0,0.1923677176237106,0.8297439217567444,0.8297439217567444,1.0,1.0,-0.9188727140426636,0.3832103610038757,0.5356623530387878,0.1747510582208633,0.0,0.0,0.2513090670108795,23.79680061340332,25.0,1.8217116594314573,-5852.68212890625,81.23136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683776855469,304.96533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.131208062171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770226210355758,0.1770269572734832,-4.345589331933297e-06,0.0,0.0001331594976363,0.0,0.0,7.174559593200684,0.0,0.0,0.0,0.2825387120246887,4.0,0.0,1.0
