time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759240,293.1178283691406,297.1499938964844,293.1499938964844,0.0852019265294075,-2015.494384765625,304.1467590332031,0.8160993456840515,0.1418850868940353,0.1279946267604828,293.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5747470259666443,0.050000000745058,0.0480799190700054,293.0100402832031,297.1499938964844,293.1499938964844,0.1195565536618232,-2058.2861328125,304.1349182128906,0.8918887972831726,0.1873326301574707,0.1308309435844421,293.11639404296875,297.1499938964844,293.1499938964844,0.1666369140148162,-3632.59375,304.1462707519531,0.980410635471344,0.2434568703174591,0.2306975573301315,293.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5747470259666443,0.050000000745058,0.2280704379081726,291.1335144042969,291.1499938964844,273.1499938964844,270.6180725097656,284.82000732421875,293.1614074707031,291.1336975097656,1.0,0.1923677176237106,0.8297439217567444,0.8297439217567444,1.0,1.0,-0.9188727140426636,0.3832103610038757,0.5356623530387878,0.1747510582208633,0.0,0.0,0.2513090670108795,23.79680061340332,25.0,1.8217116594314573,-5852.68212890625,81.23136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683776855469,304.96533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.131208062171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770226210355758,0.1770269572734832,-4.345589331933297e-06,0.0,0.0001331594976363,0.0,0.0,7.174559593200684,0.0,0.0,0.0,0.2825387120246887,4.0,0.0,1.0
759300,293.1175537109375,297.1499938964844,293.1499938964844,0.0855460613965988,-2021.8857421875,304.146728515625,0.8170963525772095,0.1423472613096237,0.128406822681427,293.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5748902559280396,0.050000000745058,0.0480790808796882,293.0108642578125,297.1499938964844,293.1499938964844,0.1208692342042923,-2076.362060546875,304.13525390625,0.8947714567184448,0.188942939043045,0.1319823861122131,293.1161193847656,297.1499938964844,293.1499938964844,0.167033165693283,-3639.486328125,304.146240234375,0.9811577796936036,0.2439364641904831,0.2311467677354812,293.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5748902559280396,0.050000000745058,0.2280664592981338,291.13409423828125,291.1499938964844,273.1499938964844,270.61767578125,284.8168334960937,293.15728759765625,291.13427734375,1.0,0.1926587074995041,0.8296940922737122,0.8296940922737122,1.0,1.0,-0.9212827682495116,0.3842506110668182,0.5370321869850159,0.1753207594156265,0.0,0.0,0.2523075640201568,23.80338287353516,25.0,1.7022700309753418,-5871.3974609375,81.68649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8716125488281,304.974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1317356824874878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777175962924957,0.1777219474315643,-4.347052254161099e-06,0.0,0.0001336949790129,0.0,0.0,7.206666946411133,0.0,0.0,0.0,0.2826665043830871,4.0,0.0,1.0
759360,293.11724853515625,297.1499938964844,293.1499938964844,0.0858931764960289,-2028.334716796875,304.1466979980469,0.8180770874023438,0.1428134441375732,0.1288226991891861,293.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750174522399902,0.050000000745058,0.0480783320963382,293.0119934082031,297.1499938964844,293.1499938964844,0.1221254616975784,-2093.613037109375,304.1356506347656,0.8974974751472473,0.1904799789190292,0.1330810338258743,293.1158447265625,297.1499938964844,293.1499938964844,0.1674336194992065,-3646.447998046875,304.14617919921875,0.9818838834762572,0.2444206625223159,0.2316003888845443,293.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750174522399902,0.050000000745058,0.2280629128217697,291.1346740722656,291.1499938964844,273.1499938964844,270.6172790527344,284.8138122558594,293.1532897949219,291.1348571777344,1.0,0.1929474025964737,0.8296388387680054,0.8296388387680054,1.0,1.0,-0.9236398339271544,0.3852643370628357,0.5383754968643188,0.1758871674537658,0.0,0.0,0.2532708048820495,23.811975479125977,25.0,1.683110594749451,-5889.81689453125,82.1368179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875732421875,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1322469115257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783931106328964,0.178397461771965,-4.348475158622023e-06,0.0,0.0001342137984465,0.0,0.0,7.237913131713867,0.0,0.0,0.0,0.2827908396720886,4.0,0.0,1.0
759420,293.11669921875,297.1499938964844,293.1499938964844,0.0865955203771591,-2041.387939453125,304.1466064453125,0.8200013041496277,0.143757939338684,0.1296656727790832,293.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5752317309379578,0.050000000745058,0.0480770729482173,293.0151672363281,297.1499938964844,293.1499938964844,0.1244683116674423,-2125.6611328125,304.13653564453125,0.9025006890296936,0.1933344453573227,0.1351229399442672,293.1152648925781,297.1499938964844,293.1499938964844,0.1682455539703369,-3660.549072265625,304.1461181640625,0.9832847118377686,0.2454032599925995,0.2325213402509689,293.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5752317309379578,0.050000000745058,0.2280569374561309,291.1359558105469,291.1499938964844,273.1499938964844,270.6164245605469,284.8083190917969,293.145751953125,291.1361389160156,1.0,0.1935161352157592,0.829528272151947,0.829528272151947,1.0,1.0,-0.9281989932060242,0.3872142434120178,0.5409847497940063,0.1770134270191192,0.0,0.0,0.2550567090511322,23.834033966064453,25.0,1.782030701637268,-5925.3046875,83.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88653564453125,305.0033569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.447265625,18000.0,0.0,0.0,0.1332143396139145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796613335609436,0.1796656847000122,-4.35118226960185e-06,0.0,0.0001351956307189,0.0,0.0,7.296730518341064,0.0,0.0,0.0,0.2830252647399902,4.0,0.0,1.0
759480,293.11669921875,297.1499938964844,293.1499938964844,0.0865955203771591,-2041.387939453125,304.1466064453125,0.8200013041496277,0.143757939338684,0.1296656727790832,293.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5752317309379578,0.050000000745058,0.0480770729482173,293.0151672363281,297.1499938964844,293.1499938964844,0.1244683116674423,-2125.6611328125,304.13653564453125,0.9025006890296936,0.1933344453573227,0.1351229399442672,293.1152648925781,297.1499938964844,293.1499938964844,0.1682455539703369,-3660.549072265625,304.1461181640625,0.9832847118377686,0.2454032599925995,0.2325213402509689,293.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5752317309379578,0.050000000745058,0.2280569374561309,291.1359558105469,291.1499938964844,273.1499938964844,270.6164245605469,284.8083190917969,293.145751953125,291.1361389160156,1.0,0.1935161352157592,0.829528272151947,0.829528272151947,1.0,1.0,-0.9281989932060242,0.3872142434120178,0.5409847497940063,0.1770134270191192,0.0,0.0,0.2550567090511322,23.834033966064453,25.0,1.782030701637268,-5925.3046875,83.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88653564453125,305.0033569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.447265625,18000.0,0.0,0.0,0.1332143396139145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796613335609436,0.1796656847000122,-4.35118226960185e-06,0.0,0.0001351956307189,0.0,0.0,7.296730518341064,0.0,0.0,0.0,0.2830252647399902,4.0,0.0,1.0
759540,293.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14654541015625,0.8218857049942017,0.0,0.1305223852396011,293.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.5754013061523438,0.0,0.0480760745704174,293.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1374816894531,0.9070516228675842,0.0,0.1369646042585373,293.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460266113281,0.9846277236938475,0.0,0.2334592491388321,293.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.5754013061523438,0.0,0.2280521988868713,291.1372985839844,294.1499938964844,273.1499938964844,270.6155700683594,284.8036193847656,293.13885498046875,291.1374816894531,0.0,0.0,0.8294177651405334,0.8294177651405334,1.0,1.0,-0.9325565099716188,0.3890616595745086,0.5434948801994324,0.1781352907419204,0.0,0.0,0.0,23.86139869689941,60.0,1.8315602540969849,-5958.7412109375,83.88367462158203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001770019531,305.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808110773563385,0.1808154284954071,-4.353669737611199e-06,0.0,0.0,0.0,0.0,7.350216388702393,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14654541015625,0.8218857049942017,0.0,0.1305223852396011,293.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.5754013061523438,0.0,0.0480760745704174,293.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1374816894531,0.9070516228675842,0.0,0.1369646042585373,293.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460266113281,0.9846277236938475,0.0,0.2334592491388321,293.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.5754013061523438,0.0,0.2280521988868713,291.1372985839844,294.1499938964844,273.1499938964844,270.6155700683594,284.8036193847656,293.13885498046875,291.1374816894531,0.0,0.0,0.8294177651405334,0.8294177651405334,1.0,1.0,-0.9325565099716188,0.3890616595745086,0.5434948801994324,0.1781352907419204,0.0,0.0,0.0,23.86139869689941,60.0,1.8315602540969849,-5958.7412109375,83.88367462158203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001770019531,305.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808110773563385,0.1808154284954071,-4.353669737611199e-06,0.0,0.0,0.0,0.0,7.350216388702393,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2128295898437,0.0,0.0,0.0005727161187678,293.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,0.000276530656265,292.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7216186523437,0.0,0.0,0.0005754305748268,292.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.498046875,0.0,0.0,0.0009541841573081,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0013117424678057,291.24639892578125,294.1499938964844,273.15399169921875,270.6177978515625,282.7453308105469,287.2308349609375,291.1448669433594,0.0,0.0,0.4976506531238556,0.4976506531238556,1.0,1.0,-0.0044295894913375,0.0092325387522578,-0.0048029492609202,-0.0262034703046083,0.0,0.0,0.0,-0.026133669540286,60.0,-133.722900390625,-0.0,-1.3373884257816826e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.264777859784772e-18,-3.268936717109535e-18,4.158901349512884e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2128295898437,0.0,0.0,0.0005727161187678,293.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,0.000276530656265,292.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7216186523437,0.0,0.0,0.0005754305748268,292.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.498046875,0.0,0.0,0.0009541841573081,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0013117424678057,291.24639892578125,294.1499938964844,273.15399169921875,270.6177978515625,282.7453308105469,287.2308349609375,291.1448669433594,0.0,0.0,0.4976506531238556,0.4976506531238556,1.0,1.0,-0.0044295894913375,0.0092325387522578,-0.0048029492609202,-0.0262034703046083,0.0,0.0,0.0,-0.026133669540286,60.0,-133.722900390625,-0.0,-1.3373884257816826e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.264777859784772e-18,-3.268936717109535e-18,4.158901349512884e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.15185546875,0.0,0.0,0.0001136824430432,293.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0001104129260056,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6575622558594,0.0,0.0,9.212168515659867e-05,292.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4282531738281,0.0,0.0,0.0001297107810387,292.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0005237513687461,291.2462158203125,294.1499938964844,273.1588439941406,270.62115478515625,282.5751647949219,283.61700439453125,291.1423645019531,0.0,0.0,0.3317671120166778,0.3317671120166778,1.0,1.0,-0.0011636733543127,0.0038551695179194,-0.0026914961636066,-0.0312958322465419,0.0,0.0,0.0,-0.0108211943879723,60.0,-66.72817993164062,-0.0,-9.232493169974988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.612427368576165e-20,1.965784385974613e-20,-3.533570173984484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1248474121094,0.0,0.0,0.0001006310849334,292.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,0.0001056906257872,292.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6336669921875,0.0,0.0,7.837948214728385e-05,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4057006835937,0.0,0.0,0.0001062687369994,292.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.0005013508489355,291.24609375,294.1499938964844,273.16552734375,270.6259460449219,282.483642578125,280.8721618652344,291.1408996582031,0.0,0.0,0.1658835560083389,0.1658835560083389,1.0,1.0,-0.0010708268964663,0.0010704869637265,3.398902208573418e-07,-0.0341304577887058,0.0,0.0,0.0,-0.0113025186583399,60.0,-32.857032775878906,-0.0,-7.818162117700923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.0898838393152955e-21,-7.687583968520559e-21,2.597699927256871e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0989074707031,0.0,0.0,0.000100247314549,292.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,0.0001055605316651,292.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6109924316406,0.0,0.0,7.797190482961014e-05,292.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.384521484375,0.0,0.0,0.0001055700049619,292.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,0.0005007337313145,291.2460021972656,294.1499938964844,273.1739807128906,270.632080078125,282.39508056640625,278.84521484375,291.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681565618142,5.0689585862073734e-08,0.0010681059211492,-0.0352642722427845,0.0,0.0,0.0,-0.0116681894287467,60.0,-20.25344467163086,-0.0,-7.77900126536224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.942311667640925e-21,7.547284766226189e-21,-2.6049733005336557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0731811523437,0.0,0.0,0.0001002615390461,292.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,0.0001055797256412,292.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5885009765625,0.0,0.0,7.798129081493244e-05,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3635559082031,0.0,0.0,0.0001055804677889,292.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,0.0005008247680962,291.2458801269531,294.1499938964844,273.1841125488281,270.6395263671875,282.3075256347656,277.35205078125,291.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683224536478,1.3853720837175842e-08,0.0010683086002245,-0.0353303961455822,0.0,0.0,0.0,-0.0116804651916027,60.0,-15.707427024841309,-0.0,-7.781518718275039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938490804069269e-21,7.542748197554218e-21,-2.604257595433341e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.02215576171875,0.0,0.0,0.0001003018769551,292.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001056223118212,292.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5439453125,0.0,0.0,7.801262108841911e-05,292.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.32196044921875,0.0,0.0,0.0001056228284141,292.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,0.0005010267486795,291.24560546875,294.1499938964844,273.2091064453125,270.6581726074219,282.1351623535156,275.4461669921875,291.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.447710037231444,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384031584672545e-21,-7.542646415564783e-21,2.604243055149136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.02215576171875,0.0,0.0,0.0001003018769551,292.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001056223118212,292.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5439453125,0.0,0.0,7.801262108841911e-05,292.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.32196044921875,0.0,0.0,0.0001056228284141,292.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,0.0005010267486795,291.24560546875,294.1499938964844,273.2091064453125,270.6581726074219,282.1351623535156,275.4461669921875,291.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.447710037231444,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384031584672545e-21,-7.542646415564783e-21,2.604243055149136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9718017578125,0.0,0.0,0.0001003421057248,292.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,0.0001056646797223,291.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4999084472656,0.0,0.0,7.804391498211771e-05,292.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2809143066406,0.0,0.0,0.0001056651890394,292.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,0.0005012277397327,291.2453308105469,294.1499938964844,273.2399597167969,270.6813659667969,281.966552734375,274.424560546875,291.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13694953918457,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9718017578125,0.0,0.0,0.0001003421057248,292.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,0.0001056646797223,291.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4999084472656,0.0,0.0,7.804391498211771e-05,292.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2809143066406,0.0,0.0,0.0001056651890394,292.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,0.0005012277397327,291.2453308105469,294.1499938964844,273.2399597167969,270.6813659667969,281.966552734375,274.424560546875,291.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13694953918457,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.92205810546875,0.0,0.0,0.0001003820070764,292.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,0.0001057066983776,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4564514160156,0.0,0.0,7.80749469413422e-05,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2403564453125,0.0,0.0,0.0001057072076946,292.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,0.0005014271009713,291.2450256347656,294.1499938964844,273.276123046875,270.70867919921875,281.8016662597656,273.8863830566406,291.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.076919555664062,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.92205810546875,0.0,0.0,0.0001003820070764,292.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,0.0001057066983776,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4564514160156,0.0,0.0,7.80749469413422e-05,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2403564453125,0.0,0.0,0.0001057072076946,292.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,0.0005014271009713,291.2450256347656,294.1499938964844,273.276123046875,270.70867919921875,281.8016662597656,273.8863830566406,291.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.076919555664062,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8729553222656,0.0,0.0,0.0001004214936983,292.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0001057482877513,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4135131835937,0.0,0.0,7.810565875843167e-05,292.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2002868652344,0.0,0.0,0.0001057487897924,292.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.0005016243667341,291.24468994140625,294.1499938964844,273.3170166015625,270.7396545410156,281.6405944824219,273.6137084960937,291.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04612922668457,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8729553222656,0.0,0.0,0.0001004214936983,292.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0001057482877513,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4135131835937,0.0,0.0,7.810565875843167e-05,292.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2002868652344,0.0,0.0,0.0001057487897924,292.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.0005016243667341,291.24468994140625,294.1499938964844,273.3170166015625,270.7396545410156,281.6405944824219,273.6137084960937,291.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04612922668457,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8486022949219,0.0,0.0,0.0001004410587484,292.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.0001057688932633,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.39227294921875,0.0,0.0,7.812087278580293e-05,292.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1804504394531,0.0,0.0,0.0001057693880284,292.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,0.0005017220973968,291.2445373535156,294.1499938964844,273.33905029296875,270.7563781738281,281.5614624023437,273.5373229980469,291.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.031219482421877,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8244323730469,0.0,0.0,0.0001004604928311,292.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.0001057893532561,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3711242675781,0.0,0.0,7.813598494976759e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1607360839844,0.0,0.0,0.0001057898480212,292.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,0.0005018191877752,291.2443542480469,294.1499938964844,273.362060546875,270.7738647460937,281.4833068847656,273.4873962402344,291.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.01567840576172,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7765197753906,0.0,0.0,0.0001004989098873,292.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,0.0001058298148564,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3292541503906,0.0,0.0,7.816586730768904e-05,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1216735839844,0.0,0.0,0.0001058303023455,292.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,0.0005020110984332,291.24395751953125,294.1499938964844,273.41070556640625,270.81085205078125,281.3298645019531,273.44122314453125,291.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.982375144958496,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7765197753906,0.0,0.0,0.0001004989098873,292.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,0.0001058298148564,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3292541503906,0.0,0.0,7.816586730768904e-05,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1216735839844,0.0,0.0,0.0001058303023455,292.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,0.0005020110984332,291.24395751953125,294.1499938964844,273.41070556640625,270.81085205078125,281.3298645019531,273.44122314453125,291.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.982375144958496,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,292.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7292175292969,0.0,0.0,0.0001005366648314,292.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.0001058695852407,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.28790283203125,0.0,0.0,7.819523307261989e-05,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08306884765625,0.0,0.0,0.0001058700654539,292.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0005021997494623,291.2435607910156,294.1499938964844,273.4623413085937,270.8501892089844,281.1802062988281,273.4401550292969,291.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94625186920166,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,292.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7292175292969,0.0,0.0,0.0001005366648314,292.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.0001058695852407,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.28790283203125,0.0,0.0,7.819523307261989e-05,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08306884765625,0.0,0.0,0.0001058700654539,292.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0005021997494623,291.2435607910156,294.1499938964844,273.4623413085937,270.8501892089844,281.1802062988281,273.4401550292969,291.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94625186920166,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,292.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6825256347656,0.0,0.0,0.0001005736776278,292.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0001059085625456,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2470703125,0.0,0.0,7.82240167609416e-05,291.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0449523925781,0.0,0.0,0.0001059090354829,292.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0005023846169933,291.2431335449219,294.1499938964844,273.5164489746094,270.8913879394531,281.0343322753906,273.4643249511719,291.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.907719612121582,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,292.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6825256347656,0.0,0.0,0.0001005736776278,292.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0001059085625456,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2470703125,0.0,0.0,7.82240167609416e-05,291.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0449523925781,0.0,0.0,0.0001059090354829,292.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0005023846169933,291.2431335449219,294.1499938964844,273.5164489746094,270.8913879394531,281.0343322753906,273.4643249511719,291.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.907719612121582,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,292.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6363830566406,0.0,0.0,0.000100609860965,292.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,0.0001059466667356,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.20672607421875,0.0,0.0,7.825216016499326e-05,291.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00732421875,0.0,0.0,0.0001059471323969,292.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0005025653517805,291.24267578125,294.1499938964844,273.5723876953125,270.9340209960937,280.8922119140625,273.5030822753906,291.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.86720848083496,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,292.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6363830566406,0.0,0.0,0.000100609860965,292.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,0.0001059466667356,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.20672607421875,0.0,0.0,7.825216016499326e-05,291.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00732421875,0.0,0.0,0.0001059471323969,292.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0005025653517805,291.24267578125,294.1499938964844,273.5723876953125,270.9340209960937,280.8922119140625,273.5030822753906,291.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.86720848083496,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,292.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.613525390625,0.0,0.0,0.0001006276070256,292.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,0.0001059653659467,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1867370605469,0.0,0.0,7.826596265658736e-05,291.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9886779785156,0.0,0.0,0.000105965831608,292.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0005026540602557,291.242431640625,294.1499938964844,273.6009216308594,270.95574951171875,280.8225402832031,273.5259704589844,291.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.846345901489258,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,292.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5908203125,0.0,0.0,0.0001006451202556,292.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,0.0001059838032233,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1669006347656,0.0,0.0,7.827958324924111e-05,291.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9701232910156,0.0,0.0,0.0001059842688846,292.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,0.00050274154637,291.2421569824219,294.1499938964844,273.6296691894531,270.9776916503906,280.7538146972656,273.5504455566406,291.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.825156211853027,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5458068847656,0.0,0.0,0.00010067938274,292.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001060198846971,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1275329589844,0.0,0.0,7.830623508198187e-05,291.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93341064453125,0.0,0.0,0.0001060203430824,292.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0005029126768931,291.2416381835937,294.1499938964844,273.68768310546875,271.0218811035156,280.6191101074219,273.6027526855469,291.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.782011985778809,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5458068847656,0.0,0.0,0.00010067938274,292.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001060198846971,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1275329589844,0.0,0.0,7.830623508198187e-05,291.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93341064453125,0.0,0.0,0.0001060203430824,292.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0005029126768931,291.2416381835937,294.1499938964844,273.68768310546875,271.0218811035156,280.6191101074219,273.6027526855469,291.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.782011985778809,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,292.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5013732910156,0.0,0.0,0.0001007125538308,292.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001060548238456,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.08868408203125,0.0,0.0,7.833202835172415e-05,291.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8971252441406,0.0,0.0,0.0001060552749549,292.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.0005030783941037,291.2410888671875,294.1499938964844,273.7458190917969,271.0661926269531,280.4880065917969,273.657958984375,291.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.738195419311523,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,292.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5013732910156,0.0,0.0,0.0001007125538308,292.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001060548238456,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.08868408203125,0.0,0.0,7.833202835172415e-05,291.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8971252441406,0.0,0.0,0.0001060552749549,292.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.0005030783941037,291.2410888671875,294.1499938964844,273.7458190917969,271.0661926269531,280.4880065917969,273.657958984375,291.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.738195419311523,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
