time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761460,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4574584960937,0.0,0.0,0.0001007445462164,292.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0001060885188053,291.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0502624511719,0.0,0.0,7.835691212676466e-05,291.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8612670898437,0.0,0.0,0.0001060889626387,292.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0005032382323406,291.2405090332031,294.1499938964844,273.8035888671875,271.1101989746094,280.3604736328125,273.7145690917969,291.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69414234161377,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4574584960937,0.0,0.0,0.0001007445462164,292.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0001060885188053,291.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0502624511719,0.0,0.0,7.835691212676466e-05,291.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8612670898437,0.0,0.0,0.0001060889626387,292.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0005032382323406,291.2405090332031,294.1499938964844,273.8035888671875,271.1101989746094,280.3604736328125,273.7145690917969,291.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69414234161377,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,292.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4140930175781,0.0,0.0,0.0001007752798614,292.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,0.0001061208895407,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0123596191406,0.0,0.0,7.838082092348486e-05,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82586669921875,0.0,0.0,0.0001061213260982,292.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,0.0005033917841501,291.2398986816406,294.1499938964844,273.8603820800781,271.1534729003906,280.23638916015625,273.7716369628906,291.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.650279998779297,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,292.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4140930175781,0.0,0.0,0.0001007752798614,292.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,0.0001061208895407,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0123596191406,0.0,0.0,7.838082092348486e-05,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82586669921875,0.0,0.0,0.0001061213260982,292.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,0.0005033917841501,291.2398986816406,294.1499938964844,273.8603820800781,271.1534729003906,280.23638916015625,273.7716369628906,291.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.650279998779297,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,292.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.39263916015625,0.0,0.0,0.0001007901519187,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,0.0001061365474015,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9935607910156,0.0,0.0,7.83923824201338e-05,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.808349609375,0.0,0.0,0.000106136983959,292.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.0005034661153331,291.23956298828125,294.1499938964844,273.8882141113281,271.1746826171875,280.1756286621094,273.800048828125,291.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.628552436828612,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,292.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37127685546875,0.0,0.0,0.0001008046747301,292.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.0001061518414644,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9748840332031,0.0,0.0,7.840367470635101e-05,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7908935546875,0.0,0.0,0.0001061522780219,292.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0005035386420786,291.2392272949219,294.1499938964844,273.91558837890625,271.1955261230469,280.11572265625,273.8282775878906,291.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.607032775878906,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3289794921875,0.0,0.0,0.0001008326362352,292.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,0.0001061812945408,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9378967285156,0.0,0.0,7.84254225436598e-05,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.75634765625,0.0,0.0,0.0001061817238223,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,0.0005036783404648,291.238525390625,294.1499938964844,273.9687194824219,271.2359619140625,279.9983215332031,273.8838195800781,291.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.564826011657717,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3289794921875,0.0,0.0,0.0001008326362352,292.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,0.0001061812945408,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9378967285156,0.0,0.0,7.84254225436598e-05,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.75634765625,0.0,0.0,0.0001061817238223,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,0.0005036783404648,291.238525390625,294.1499938964844,273.9687194824219,271.2359619140625,279.9983215332031,273.8838195800781,291.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.564826011657717,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2872009277344,0.0,0.0,0.0001008590843412,292.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0001062091541825,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9013366699219,0.0,0.0,7.844599895179272e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.72222900390625,0.0,0.0,0.0001062095761881,292.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.0005038104718551,291.23779296875,294.1499938964844,274.0191345214844,271.2743835449219,279.8841247558594,273.9376220703125,291.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.524081230163574,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2872009277344,0.0,0.0,0.0001008590843412,292.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0001062091541825,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9013366699219,0.0,0.0,7.844599895179272e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.72222900390625,0.0,0.0,0.0001062095761881,292.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.0005038104718551,291.23779296875,294.1499938964844,274.0191345214844,271.2743835449219,279.8841247558594,273.9376220703125,291.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.524081230163574,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,292.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2459411621094,0.0,0.0,0.0001008839462883,292.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.000106235333078,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8652038574219,0.0,0.0,7.846533844713122e-05,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6885070800781,0.0,0.0,0.0001062357550836,292.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0005039346870034,291.2370300292969,294.1499938964844,274.0663146972656,271.310302734375,279.77301025390625,273.98907470703125,291.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.485220909118652,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,292.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2459411621094,0.0,0.0,0.0001008839462883,292.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.000106235333078,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8652038574219,0.0,0.0,7.846533844713122e-05,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6885070800781,0.0,0.0,0.0001062357550836,292.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0005039346870034,291.2370300292969,294.1499938964844,274.0663146972656,271.310302734375,279.77301025390625,273.98907470703125,291.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.485220909118652,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,292.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2051696777344,0.0,0.0,0.0001009071347652,292.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.0,0.0,0.0001062597584677,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8295288085937,0.0,0.0,7.848336827009916e-05,291.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551818847656,0.0,0.0,0.0001062601731973,292.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0005040505202487,291.2362365722656,294.1499938964844,274.1096496582031,271.34332275390625,279.6648254394531,274.0375671386719,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.448664665222168,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,292.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2051696777344,0.0,0.0,0.0001009071347652,292.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.0,0.0,0.0001062597584677,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8295288085937,0.0,0.0,7.848336827009916e-05,291.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551818847656,0.0,0.0,0.0001062601731973,292.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0005040505202487,291.2362365722656,294.1499938964844,274.1096496582031,271.34332275390625,279.6648254394531,274.0375671386719,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.448664665222168,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1849670410156,0.0,0.0,0.0001009180778055,292.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,0.0001062712835846,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8118591308594,0.0,0.0,7.849188114050776e-05,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.638671875,0.0,0.0,0.0001062716910382,292.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.0005041052354499,291.2358093261719,294.1499938964844,274.12969970703125,271.3586120605469,279.61181640625,274.0605163574219,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.431382179260254,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,292.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1649169921875,0.0,0.0,0.0001009285770123,292.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,0.0001062823357642,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7942810058594,0.0,0.0,7.850004476495087e-05,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.62225341796875,0.0,0.0,0.0001062827432178,292.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,0.0005041576805524,291.2353820800781,294.1499938964844,274.1485595703125,271.3729858398437,279.5594787597656,274.0824890136719,291.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.414834022521973,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,292.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1251220703125,0.0,0.0,0.0001009481857181,292.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,0.0001063029922079,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75946044921875,0.0,0.0,7.85152951721102e-05,291.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5897521972656,0.0,0.0,0.0001063033923855,292.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0005042556440457,291.2344970703125,294.1499938964844,274.1825256347656,271.39892578125,279.456787109375,274.1233215332031,290.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.384147644042969,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,292.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1251220703125,0.0,0.0,0.0001009481857181,292.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,0.0001063029922079,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75946044921875,0.0,0.0,7.85152951721102e-05,291.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5897521972656,0.0,0.0,0.0001063033923855,292.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0005042556440457,291.2344970703125,294.1499938964844,274.1825256347656,271.39892578125,279.456787109375,274.1233215332031,290.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.384147644042969,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0858459472656,0.0,0.0,0.000100965888123,292.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001063216404872,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7250671386719,0.0,0.0,7.852906855987385e-05,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576171875,0.0,0.0,0.0001063220406649,292.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0005043441196903,291.23358154296875,294.1499938964844,274.2109680175781,271.4206848144531,279.3566589355469,274.1594543457031,290.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729579334016309e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148908510804,60.0,-12.357027053833008,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0858459472656,0.0,0.0,0.000100965888123,292.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001063216404872,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7250671386719,0.0,0.0,7.852906855987385e-05,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576171875,0.0,0.0,0.0001063220406649,292.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0005043441196903,291.23358154296875,294.1499938964844,274.2109680175781,271.4206848144531,279.3566589355469,274.1594543457031,290.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729579334016309e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148908510804,60.0,-12.357027053833008,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.0,0.0,0.0001009816187433,292.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,0.0001063382078427,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6910705566406,0.0,0.0,7.854129944462329e-05,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5258483886719,0.0,0.0,0.0001063385934685,292.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0005044227000325,291.23260498046875,294.1499938964844,274.2332763671875,271.43780517578125,279.2588806152344,274.1903381347656,290.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.333888053894045,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.0,0.0,0.0001009816187433,292.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,0.0001063382078427,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6910705566406,0.0,0.0,7.854129944462329e-05,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5258483886719,0.0,0.0,0.0001063385934685,292.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0005044227000325,291.23260498046875,294.1499938964844,274.2332763671875,271.43780517578125,279.2588806152344,274.1903381347656,290.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.333888053894045,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0086669921875,0.0,0.0,0.0001009952902677,292.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,0.0001063526142388,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.657470703125,0.0,0.0,7.855193689465523e-05,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4944763183594,0.0,0.0,0.0001063529998646,292.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.0005044909776188,291.2315673828125,294.1499938964844,274.2489013671875,271.44989013671875,279.163330078125,274.2153625488281,290.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.315135955810549,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0086669921875,0.0,0.0,0.0001009952902677,292.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,0.0001063526142388,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.657470703125,0.0,0.0,7.855193689465523e-05,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4944763183594,0.0,0.0,0.0001063529998646,292.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.0005044909776188,291.2315673828125,294.1499938964844,274.2489013671875,271.44989013671875,279.163330078125,274.2153625488281,290.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.315135955810549,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9896850585937,0.0,0.0,0.0001010013365885,292.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,0.0001063589807017,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6408386230469,0.0,0.0,7.855663716327399e-05,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4789123535156,0.0,0.0,0.0001063593663275,292.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,0.0005045211873948,291.2310485839844,294.1499938964844,274.2540283203125,271.45391845703125,279.1163024902344,274.2255249023437,290.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.307540893554688,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9707946777344,0.0,0.0,0.0001010068444884,292.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.0001063647796399,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6242980957031,0.0,0.0,7.856091542635113e-05,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634704589844,0.0,0.0,0.0001063651579897,292.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.0005045487196184,291.23052978515625,294.1499938964844,274.2572937011719,271.45654296875,279.0697937011719,274.2340087890625,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.301204681396484,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.933349609375,0.0,0.0,0.0001010162013699,292.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0001063746385625,291.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59149169921875,0.0,0.0,7.856819138396531e-05,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4328308105469,0.0,0.0,0.0001063750096363,292.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0005045954603701,291.2294311523437,294.1499938964844,274.2578430175781,271.457275390625,278.9781188964844,274.24566650390625,290.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.292510986328123,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.933349609375,0.0,0.0,0.0001010162013699,292.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0001063746385625,291.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59149169921875,0.0,0.0,7.856819138396531e-05,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4328308105469,0.0,0.0,0.0001063750096363,292.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0005045954603701,291.2294311523437,294.1499938964844,274.2578430175781,271.457275390625,278.9781188964844,274.24566650390625,290.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.292510986328123,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8963928222656,0.0,0.0,0.000101023215393,292.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0001063820236595,291.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5591125488281,0.0,0.0,7.857364835217595e-05,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4025573730469,0.0,0.0,0.0001063823947333,292.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.000504630501382,291.228271484375,294.1499938964844,274.25,271.45166015625,278.8881225585937,274.2497863769531,290.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800720649077448e-08,0.0010764088947325,-0.0378083027899265,0.0,0.0,0.0,-0.0121501591056585,60.0,-12.28946590423584,-0.0,-7.899981824266433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8963928222656,0.0,0.0,0.000101023215393,292.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0001063820236595,291.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5591125488281,0.0,0.0,7.857364835217595e-05,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4025573730469,0.0,0.0,0.0001063823947333,292.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.000504630501382,291.228271484375,294.1499938964844,274.25,271.45166015625,278.8881225585937,274.2497863769531,290.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800720649077448e-08,0.0010764088947325,-0.0378083027899265,0.0,0.0,0.0,-0.0121501591056585,60.0,-12.28946590423584,-0.0,-7.899981824266433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85986328125,0.0,0.0,0.0001010150008369,292.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.0001063733798218,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5270690917969,0.0,0.0,7.85672600613907e-05,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37261962890625,0.0,0.0,0.0001063737508957,292.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,0.0005045895231887,291.2270812988281,294.1499938964844,274.2375793457031,271.4430236816406,278.79962158203125,274.2466125488281,290.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.290668487548828,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85986328125,0.0,0.0,0.0001010150008369,292.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.0001063733798218,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5270690917969,0.0,0.0,7.85672600613907e-05,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37261962890625,0.0,0.0,0.0001063737508957,292.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,0.0005045895231887,291.2270812988281,294.1499938964844,274.2375793457031,271.4430236816406,278.79962158203125,274.2466125488281,290.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.290668487548828,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8237609863281,0.0,0.0,0.0001009794650599,292.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0001063359668478,291.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4954528808594,0.0,0.0,7.853962597437203e-05,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,0.0001063363233697,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0005044120480306,291.225830078125,294.1499938964844,274.2248229980469,271.4349365234375,278.71258544921875,274.2389221191406,290.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103893514828e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.29075050354004,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8237609863281,0.0,0.0,0.0001009794650599,292.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0001063359668478,291.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4954528808594,0.0,0.0,7.853962597437203e-05,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,0.0001063363233697,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0005044120480306,291.225830078125,294.1499938964844,274.2248229980469,271.4349365234375,278.71258544921875,274.2389221191406,290.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103893514828e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.29075050354004,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.805908203125,0.0,0.0,0.0001009521656669,292.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0001063072195393,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4797668457031,0.0,0.0,7.851838745409623e-05,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283996582031,0.0,0.0,0.0001063075760612,292.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0005042756674811,291.2251892089844,294.1499938964844,274.2182922363281,271.4310607910156,278.66961669921875,274.2340393066406,290.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764481723308,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.289786338806152,-0.0,-7.888856856652637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.78814697265625,0.0,0.0,0.0001009188781608,292.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001062721712514,291.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642028808594,0.0,0.0,7.849249959690496e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0001062725277733,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.0005041094264015,291.2245483398437,294.1499938964844,274.2117004394531,271.4273376464844,278.62701416015625,274.22869873046875,290.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558989848814e-08,0.0010752961970865,-0.0374679304659366,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.28813362121582,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7529602050781,0.0,0.0,0.0001008355684462,292.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,0.0001061844450305,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.433349609375,0.0,0.0,7.842769991839305e-05,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850036621094,0.0,0.0,0.0001061847942764,292.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,0.0005036932998336,291.22320556640625,294.1499938964844,274.1982421875,271.42022705078125,278.5428771972656,274.2170715332031,290.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.456669806998434e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.282876968383787,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7529602050781,0.0,0.0,0.0001008355684462,292.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,0.0001061844450305,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.433349609375,0.0,0.0,7.842769991839305e-05,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850036621094,0.0,0.0,0.0001061847942764,292.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,0.0005036932998336,291.22320556640625,294.1499938964844,274.1982421875,271.42022705078125,278.5428771972656,274.2170715332031,290.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.456669806998434e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.282876968383787,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7182312011719,0.0,0.0,0.0001007319588097,292.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.000106075342046,291.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.40289306640625,0.0,0.0,7.834711868781596e-05,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0001060756840161,292.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0005031757755205,291.2218017578125,294.1499938964844,274.1844177246094,271.4136047363281,278.46014404296875,274.2045288085937,290.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437548045975744e-08,0.0010733039816841,-0.0368585772812366,0.0,0.0,0.0,-0.0119701214134693,60.0,-12.27523136138916,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
