time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763800,291.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7182312011719,0.0,0.0,0.0001007319588097,292.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.000106075342046,291.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.40289306640625,0.0,0.0,7.834711868781596e-05,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0001060756840161,292.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0005031757755205,291.2218017578125,294.1499938964844,274.1844177246094,271.4136047363281,278.46014404296875,274.2045288085937,290.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437548045975744e-08,0.0010733039816841,-0.0368585772812366,0.0,0.0,0.0,-0.0119701214134693,60.0,-12.27523136138916,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839294433594,0.0,0.0,0.0001006106176646,292.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0001059475689544,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,7.825273496564478e-05,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,0.0001059479036484,292.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0005025696591474,291.2203674316406,294.1499938964844,274.1702575683594,271.4073791503906,278.3788146972656,274.19140625,290.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286303695598692e-08,0.0010720108402892,-0.0364630334079265,0.0,0.0,0.0,-0.0118951434269547,60.0,-12.26549243927002,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839294433594,0.0,0.0,0.0001006106176646,292.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0001059475689544,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,7.825273496564478e-05,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,0.0001059479036484,292.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0005025696591474,291.2203674316406,294.1499938964844,274.1702575683594,271.4073791503906,278.3788146972656,274.19140625,290.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286303695598692e-08,0.0010720108402892,-0.0364630334079265,0.0,0.0,0.0,-0.0118951434269547,60.0,-12.26549243927002,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6501159667969,0.0,0.0,0.0001004742080112,292.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001058039197232,291.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,7.814663695171475e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006225585937,0.0,0.0,0.0001058042544173,292.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0005018882802687,291.2189025878906,294.1499938964844,274.1557922363281,271.4015808105469,278.2988586425781,274.1778259277344,290.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705712484195,1.4116282365250754e-08,0.0010705571621656,-0.0360183641314506,0.0,0.0,0.0,-0.0118108578026294,60.0,-12.253969192504885,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6501159667969,0.0,0.0,0.0001004742080112,292.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001058039197232,291.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,7.814663695171475e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006225585937,0.0,0.0,0.0001058042544173,292.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0005018882802687,291.2189025878906,294.1499938964844,274.1557922363281,271.4015808105469,278.2988586425781,274.1778259277344,290.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705712484195,1.4116282365250754e-08,0.0010705571621656,-0.0360183641314506,0.0,0.0,0.0,-0.0118108578026294,60.0,-12.253969192504885,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.63336181640625,0.0,0.0,0.0001004011501208,292.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0001057269910234,291.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283996582031,0.0,0.0,7.80898189987056e-05,291.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,0.0001057273257174,292.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0005015233182348,291.2181396484375,294.1499938964844,274.1484375,271.3988342285156,278.2593994140625,274.1708984375,290.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.24763011932373,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.61669921875,0.0,0.0,0.0001003253928502,292.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,0.0001056472174241,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,7.803089101798832e-05,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,0.0001056475448422,292.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.0005011449102312,291.2173767089844,294.1499938964844,274.1409912109375,271.39617919921875,278.2202453613281,274.1639099121094,290.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.240968704223633,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.583740234375,0.0,0.0,0.0001001671189442,292.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.000105480554339,291.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,7.790778909111395e-05,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001054808744811,292.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0005003543337807,291.2157897949219,294.1499938964844,274.1258850097656,271.39111328125,278.1429748535156,274.1496276855469,290.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733552073347257e-08,0.001067284727469,-0.0350172966718673,0.0,0.0,0.0,-0.0116211222484707,60.0,-12.226853370666504,-0.0,-7.766598741909547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.583740234375,0.0,0.0,0.0001001671189442,292.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.000105480554339,291.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,7.790778909111395e-05,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001054808744811,292.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0005003543337807,291.2157897949219,294.1499938964844,274.1258850097656,271.39111328125,278.1429748535156,274.1496276855469,290.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733552073347257e-08,0.001067284727469,-0.0350172966718673,0.0,0.0,0.0,-0.0116211222484707,60.0,-12.226853370666504,-0.0,-7.766598741909547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5512390136719,0.0,0.0,0.0001000020711217,292.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0001053067462635,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,7.777941937092692e-05,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0001053070664056,292.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0004995298804715,291.21417236328125,294.1499938964844,274.1105041503906,271.3863830566406,278.0669860839844,274.1351013183594,290.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655394289642,1.3527850839523126e-08,0.0010655259247869,-0.0344792269170284,0.0,0.0,0.0,-0.0115191489458084,60.0,-12.21192741394043,-0.0,-7.741019203422186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5512390136719,0.0,0.0,0.0001000020711217,292.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0001053067462635,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,7.777941937092692e-05,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0001053070664056,292.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0004995298804715,291.21417236328125,294.1499938964844,274.1105041503906,271.3863830566406,278.0669860839844,274.1351013183594,290.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655394289642,1.3527850839523126e-08,0.0010655259247869,-0.0344792269170284,0.0,0.0,0.0,-0.0115191489458084,60.0,-12.21192741394043,-0.0,-7.741019203422186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191345214844,0.0,0.0,9.983305790228768e-05,292.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001051287763402,291.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22808837890625,0.0,0.0,7.764796464471146e-05,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.093017578125,0.0,0.0,0.0001051290892064,292.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004986856365576,291.2124938964844,294.1499938964844,274.09478759765625,271.3819885253906,277.9922790527344,274.1202697753906,290.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.196531295776367,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191345214844,0.0,0.0,9.983305790228768e-05,292.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001051287763402,291.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22808837890625,0.0,0.0,7.764796464471146e-05,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.093017578125,0.0,0.0,0.0001051290892064,292.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004986856365576,291.2124938964844,294.1499938964844,274.09478759765625,271.3819885253906,277.9922790527344,274.1202697753906,290.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.196531295776367,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4874572753906,0.0,0.0,9.966288780560716e-05,292.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.0001049495840561,291.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20025634765625,0.0,0.0,7.751560769975185e-05,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,0.0001049498896463,292.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0004978356300853,291.2107849121094,294.1499938964844,274.07879638671875,271.3778686523437,277.9187927246094,274.10516357421875,290.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.181008338928224,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4874572753906,0.0,0.0,9.966288780560716e-05,292.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.0001049495840561,291.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20025634765625,0.0,0.0,7.751560769975185e-05,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,0.0001049498896463,292.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0004978356300853,291.2107849121094,294.1499938964844,274.07879638671875,271.3778686523437,277.9187927246094,274.10516357421875,290.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.181008338928224,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717712402344,0.0,0.0,9.957815927919e-05,292.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,0.0001048603662638,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,7.74497093516402e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540771484375,0.0,0.0,0.0001048606718541,292.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0004974124021828,291.2098999023437,294.1499938964844,274.0707092285156,271.3758850097656,277.88250732421875,274.0975341796875,290.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.173297882080078,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4562072753906,0.0,0.0,9.949408558895811e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0001047718251356,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,7.738432032056153e-05,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,0.0001047721307259,292.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.0004969924339093,291.2090148925781,294.1499938964844,274.0625305175781,271.3739929199219,277.84649658203125,274.0898132324219,290.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.165672302246094,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42535400390625,0.0,0.0,9.932902321452276e-05,292.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0001045980170601,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,7.725593604845926e-05,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.015869140625,0.0,0.0,0.0001045983153744,292.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0004961679806001,291.20721435546875,294.1499938964844,274.0459899902344,271.370361328125,277.775390625,274.0741882324219,290.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.150818824768066,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42535400390625,0.0,0.0,9.932902321452276e-05,292.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0001045980170601,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,7.725593604845926e-05,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.015869140625,0.0,0.0,0.0001045983153744,292.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0004961679806001,291.20721435546875,294.1499938964844,274.0459899902344,271.370361328125,277.775390625,274.0741882324219,290.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.150818824768066,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948669433594,0.0,0.0,9.916983981383964e-05,292.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0001044303862727,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,7.713212835369632e-05,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99078369140625,0.0,0.0,0.0001044306845869,292.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0004953728057444,291.205322265625,294.1499938964844,274.0291748046875,271.366943359375,277.7054138183594,274.0583190917969,290.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.136720657348633,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948669433594,0.0,0.0,9.916983981383964e-05,292.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0001044303862727,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,7.713212835369632e-05,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99078369140625,0.0,0.0,0.0001044306845869,292.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0004953728057444,291.205322265625,294.1499938964844,274.0291748046875,271.366943359375,277.7054138183594,274.0583190917969,290.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.136720657348633,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36480712890625,0.0,0.0,9.90183762041852e-05,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0001042708900058,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,7.701432332396507e-05,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0001042711883201,292.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0004946162225678,291.20343017578125,294.1499938964844,274.0120849609375,271.3637084960937,277.63653564453125,274.04217529296875,290.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.123617172241213,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36480712890625,0.0,0.0,9.90183762041852e-05,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0001042708900058,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,7.701432332396507e-05,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0001042711883201,292.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0004946162225678,291.20343017578125,294.1499938964844,274.0120849609375,271.3637084960937,277.63653564453125,274.04217529296875,290.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.123617172241213,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351135253906,0.0,0.0,9.887618944048882e-05,292.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.00010412116535,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,7.690372876822948e-05,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,0.0001041214563883,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004939059726893,291.2014465332031,294.1499938964844,273.9947814941406,271.3606262207031,277.5687255859375,274.0258178710937,290.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.11171531677246,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351135253906,0.0,0.0,9.887618944048882e-05,292.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.00010412116535,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,7.690372876822948e-05,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,0.0001041214563883,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004939059726893,291.2014465332031,294.1499938964844,273.9947814941406,271.3606262207031,277.5687255859375,274.0258178710937,290.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.11171531677246,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204040527344,0.0,0.0,9.8808974144049e-05,292.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0001040503921103,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533752441406,0.0,0.0,7.685145828872919e-05,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,0.0001040506758727,292.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004935702309012,291.2004699707031,294.1499938964844,273.98602294921875,271.3591613769531,277.5352478027344,274.0175170898437,290.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528238490223,1.2040938912605272e-08,0.0010528118582442,-0.0305889174342155,0.0,0.0,0.0,-0.0107820248231291,60.0,-12.106287956237791,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,9.874456736724824e-05,292.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0001039825656334,291.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,7.680135604459792e-05,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0001039828493958,292.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004932485171593,291.199462890625,294.1499938964844,273.9772033691406,271.3576965332031,277.50201416015625,274.0091552734375,290.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521373478695,1.1960661794319094e-08,0.0010521254735067,-0.0303788445889949,0.0,0.0,0.0,-0.0107422284781932,60.0,-12.10122013092041,-0.0,-7.547517100192638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27685546875,0.0,0.0,9.862439037533476e-05,292.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001038560221786,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,7.670788909308612e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934936523437,0.0,0.0,0.000103856298665,292.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004926482215523,291.1973876953125,294.1499938964844,273.9593811035156,271.3548889160156,277.436279296875,273.9922790527344,290.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.18108900437619e-08,0.0010508447885513,-0.0299868993461132,0.0,0.0,0.0,-0.0106679797172546,60.0,-12.09218692779541,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27685546875,0.0,0.0,9.862439037533476e-05,292.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001038560221786,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,7.670788909308612e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934936523437,0.0,0.0,0.000103856298665,292.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004926482215523,291.1973876953125,294.1499938964844,273.9593811035156,271.3548889160156,277.436279296875,273.9922790527344,290.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.18108900437619e-08,0.0010508447885513,-0.0299868993461132,0.0,0.0,0.0,-0.0106679797172546,60.0,-12.09218692779541,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,9.851648792391644e-05,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001037423935486,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,7.662396092200652e-05,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.869873046875,0.0,0.0,0.0001037426700349,292.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0004921092768199,291.1952819824219,294.1499938964844,273.9413452148437,271.3521423339844,277.3714599609375,273.9751281738281,290.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.08471965789795,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,9.851648792391644e-05,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001037423935486,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,7.662396092200652e-05,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.869873046875,0.0,0.0,0.0001037426700349,292.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0004921092768199,291.1952819824219,294.1499938964844,273.9413452148437,271.3521423339844,277.3714599609375,273.9751281738281,290.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.08471965789795,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,9.842139115789904e-05,292.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0001036422545439,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,7.655000081285834e-05,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465270996094,0.0,0.0,0.0001036425237543,292.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004916342440992,291.193115234375,294.1499938964844,273.923095703125,271.3494873046875,277.3075866699219,273.957763671875,290.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.078967094421388,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,9.842139115789904e-05,292.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0001036422545439,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,7.655000081285834e-05,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465270996094,0.0,0.0,0.0001036425237543,292.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004916342440992,291.193115234375,294.1499938964844,273.923095703125,271.3494873046875,277.3075866699219,273.957763671875,290.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.078967094421388,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,9.833950753090905e-05,292.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001035560344462,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402770996094,0.0,0.0,7.64863143558614e-05,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82342529296875,0.0,0.0,0.0001035563036566,292.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.000491225218866,291.19091796875,294.1499938964844,273.9046325683594,271.34686279296875,277.2445983886719,273.94012451171875,290.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.074966430664062,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,9.833950753090905e-05,292.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001035560344462,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402770996094,0.0,0.0,7.64863143558614e-05,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82342529296875,0.0,0.0,0.0001035563036566,292.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.000491225218866,291.19091796875,294.1499938964844,273.9046325683594,271.34686279296875,277.2445983886719,273.94012451171875,290.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.074966430664062,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,9.830363705987112e-05,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001035182649502,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,7.6458411058411e-05,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119812011719,0.0,0.0,0.0001035185268847,292.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004910460556857,291.1897888183594,294.1499938964844,273.89532470703125,271.3455505371094,277.21343994140625,273.9311828613281,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.141110494984332e-08,0.0010474262526258,-0.0289406199008226,0.0,0.0,0.0,-0.010469788685441,60.0,-12.073664665222168,-0.0,-7.480242203428136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,9.82713172561489e-05,292.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0001034842280205,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,7.643327990081161e-05,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006286621094,0.0,0.0,0.0001034844972309,292.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.000490884645842,291.18865966796875,294.1499938964844,273.8859558105469,271.34423828125,277.1825256347656,273.9222106933594,290.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470930719748,1.1370817176725724e-08,0.0010470816632732,-0.0288351774215698,0.0,0.0,0.0,-0.0104498164728283,60.0,-12.072821617126465,-0.0,-7.47532240552573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,9.82168348855339e-05,292.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0001034268570947,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.891845703125,0.0,0.0,7.6390897447709e-05,291.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7780456542969,0.0,0.0,0.0001034271190292,292.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0004906125250272,291.18634033203125,294.1499938964844,273.8670654296875,271.34161376953125,277.1213073730469,273.904052734375,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302896396614416e-08,0.0010465008672326,-0.0286574102938175,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.072428703308104,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,9.82168348855339e-05,292.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0001034268570947,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.891845703125,0.0,0.0,7.6390897447709e-05,291.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7780456542969,0.0,0.0,0.0001034271190292,292.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0004906125250272,291.18634033203125,294.1499938964844,273.8670654296875,271.34161376953125,277.1213073730469,273.904052734375,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302896396614416e-08,0.0010465008672326,-0.0286574102938175,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.072428703308104,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
