time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766140,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,9.81768243946135e-05,292.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001033847220242,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680419921875,0.0,0.0,7.635977817699313e-05,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,0.0001033849839586,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0004904126399196,291.1839904785156,294.1499938964844,273.8479919433594,271.3389587402344,277.0608825683594,273.8856811523437,290.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300297388776e-08,0.0010460742050781,-0.02852682210505,0.0,0.0,0.0,-0.0103914104402065,60.0,-12.073878288269045,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,9.81768243946135e-05,292.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001033847220242,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680419921875,0.0,0.0,7.635977817699313e-05,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,0.0001033849839586,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0004904126399196,291.1839904785156,294.1499938964844,273.8479919433594,271.3389587402344,277.0608825683594,273.8856811523437,290.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300297388776e-08,0.0010460742050781,-0.02852682210505,0.0,0.0,0.0,-0.0103914104402065,60.0,-12.073878288269045,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,9.81517368927598e-05,292.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.000103358310298,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8444519042969,0.0,0.0,7.634026405867189e-05,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73358154296875,0.0,0.0,0.0001033585649565,292.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0004902873188257,291.1815795898437,294.1499938964844,273.8287353515625,271.3362731933594,277.0012512207031,273.8670349121094,290.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221708895448046e-08,0.0010458065662533,-0.0284449178725481,0.0,0.0,0.0,-0.0103758964687585,60.0,-12.077285766601562,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,9.81517368927598e-05,292.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.000103358310298,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8444519042969,0.0,0.0,7.634026405867189e-05,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73358154296875,0.0,0.0,0.0001033585649565,292.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0004902873188257,291.1815795898437,294.1499938964844,273.8287353515625,271.3362731933594,277.0012512207031,273.8670349121094,290.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221708895448046e-08,0.0010458065662533,-0.0284449178725481,0.0,0.0,0.0,-0.0103758964687585,60.0,-12.077285766601562,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569152832031,0.0,0.0,9.814231452764945e-05,292.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0001033483931678,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211364746094,0.0,0.0,7.633293716935441e-05,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117004394531,0.0,0.0,0.0001033486405503,292.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0004902402870357,291.1791076660156,294.1499938964844,273.8092956542969,271.33349609375,276.9423522949219,273.84814453125,290.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.120993431413808e-08,0.0010457058669999,-0.0284140985459089,0.0,0.0,0.0,-0.0103700589388608,60.0,-12.082703590393066,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569152832031,0.0,0.0,9.814231452764945e-05,292.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0001033483931678,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211364746094,0.0,0.0,7.633293716935441e-05,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117004394531,0.0,0.0,0.0001033486405503,292.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0004902402870357,291.1791076660156,294.1499938964844,273.8092956542969,271.33349609375,276.9423522949219,273.84814453125,290.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.120993431413808e-08,0.0010457058669999,-0.0284140985459089,0.0,0.0,0.0,-0.0103700589388608,60.0,-12.082703590393066,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437927246094,0.0,0.0,9.814381337491795e-05,292.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0001033499720506,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095703125,0.0,0.0,7.633410132257268e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,0.0001033502194331,292.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0004902477958239,291.1778564453125,294.1499938964844,273.7995300292969,271.3320617675781,276.9131774902344,273.8385925292969,290.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457328753545,1.1211787054321576e-08,0.0010457216994836,-0.0284189488738775,0.0,0.0,0.0,-0.010370978154242,60.0,-12.086221694946287,-0.0,-7.455916772869386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.814954682951792e-05,292.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0001033560110954,291.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79803466796875,0.0,0.0,7.633856148459017e-05,291.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900329589844,0.0,0.0,0.000103356258478,292.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0004902764339931,291.17657470703125,294.1499938964844,273.7897033691406,271.33062744140625,276.8842163085937,273.8290100097656,290.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457937605679,1.1218909357069153e-08,0.001045782584697,-0.028437590226531,0.0,0.0,0.0,-0.0103745087981224,60.0,-12.090262413024902,-0.0,-7.456785766635221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,9.817462705541402e-05,292.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0001033824228215,291.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751770019531,0.0,0.0,7.63580683269538e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6685485839844,0.0,0.0,0.0001033826702041,292.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0004904016968794,291.17401123046875,294.1499938964844,273.7699279785156,271.3276062011719,276.8267517089844,273.80963134765625,290.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250126163986351e-08,0.0010460494086146,-0.028519295156002,0.0,0.0,0.0,-0.0103899836540222,60.0,-12.100001335144045,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,9.817462705541402e-05,292.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0001033824228215,291.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751770019531,0.0,0.0,7.63580683269538e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6685485839844,0.0,0.0,0.0001033826702041,292.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0004904016968794,291.17401123046875,294.1499938964844,273.7699279785156,271.3276062011719,276.8267517089844,273.80963134765625,290.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250126163986351e-08,0.0010460494086146,-0.028519295156002,0.0,0.0,0.0,-0.0103899836540222,60.0,-12.100001335144045,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9792175292969,0.0,0.0,9.82191413640976e-05,292.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0001034293018165,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,7.639268733328208e-05,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.0001034295419231,292.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0004906240501441,291.17138671875,294.1499938964844,273.75,271.324462890625,276.7699584960937,273.7900085449219,290.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465345112606,1.1305551161910898e-08,0.0010465232189744,-0.0286643579602241,0.0,0.0,0.0,-0.0104174595326185,60.0,-12.112174034118652,-0.0,-7.467355089829655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9792175292969,0.0,0.0,9.82191413640976e-05,292.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0001034293018165,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,7.639268733328208e-05,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.0001034295419231,292.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0004906240501441,291.17138671875,294.1499938964844,273.75,271.324462890625,276.7699584960937,273.7900085449219,290.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465345112606,1.1305551161910898e-08,0.0010465232189744,-0.0286643579602241,0.0,0.0,0.0,-0.0104174595326185,60.0,-12.112174034118652,-0.0,-7.467355089829655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538269042969,0.0,0.0,9.82826022664085e-05,292.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001034961314871,291.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,7.64420474297367e-05,291.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.626220703125,0.0,0.0,0.0001034963643178,292.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004909410490654,291.1687316894531,294.1499938964844,273.7300109863281,271.3215026855469,276.7138061523437,273.7701416015625,290.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712177425622,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.126829147338867,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538269042969,0.0,0.0,9.82826022664085e-05,292.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001034961314871,291.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,7.64420474297367e-05,291.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.626220703125,0.0,0.0,0.0001034963643178,292.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004909410490654,291.1687316894531,294.1499938964844,273.7300109863281,271.3215026855469,276.7138061523437,273.7701416015625,290.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712177425622,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.126829147338867,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286804199219,0.0,0.0,9.836300159804524e-05,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001035807945299,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70782470703125,0.0,0.0,7.650458428543061e-05,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053161621094,0.0,0.0,0.0001035810346365,292.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0004913426819257,291.1659851074219,294.1499938964844,273.7099914550781,271.3190002441406,276.6582946777344,273.7500915527344,290.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.029133316129446,0.0,0.0,0.0,-0.0105062862858176,60.0,-12.143726348876951,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286804199219,0.0,0.0,9.836300159804524e-05,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001035807945299,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70782470703125,0.0,0.0,7.650458428543061e-05,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053161621094,0.0,0.0,0.0001035810346365,292.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0004913426819257,291.1659851074219,294.1499938964844,273.7099914550781,271.3190002441406,276.6582946777344,273.7500915527344,290.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.029133316129446,0.0,0.0,0.0,-0.0105062862858176,60.0,-12.143726348876951,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,9.840953134698792e-05,292.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001036297981045,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968078613281,0.0,0.0,7.654077489860356e-05,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.594970703125,0.0,0.0,0.0001036300309351,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004915751633234,291.16461181640625,294.1499938964844,273.70001220703125,271.3179016113281,276.6307983398437,273.739990234375,290.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485623497515,1.1542690359078732e-08,0.0010485508246347,-0.0292850043624639,0.0,0.0,0.0,-0.010535018518567,60.0,-12.152996063232422,-0.0,-7.496323206623856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037780761719,0.0,0.0,9.84601429081522e-05,292.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.000103683094494,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,7.658013782929629e-05,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846252441406,0.0,0.0,0.0001036833273246,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004918279591947,291.1632080078125,294.1499938964844,273.69000244140625,271.3169250488281,276.6034240722656,273.7298889160156,290.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491014691069,1.1605735927844309e-08,0.0010490898275747,-0.0294500011950731,0.0,0.0,0.0,-0.0105662727728486,60.0,-12.162766456604004,-0.0,-7.504034016392326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8889465332031,0.0,0.0,9.852639050222932e-05,292.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001037528563756,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.67266845703125,0.0,0.0,7.663165888516232e-05,291.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722961425781,0.0,0.0,0.0001037530892062,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.000492158869747,291.1614990234375,294.1499938964844,273.6780090332031,271.3158569335937,276.5707702636719,273.7177124023437,290.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498071787878,1.1688256584818646e-08,0.0010497954208403,-0.0296659637242555,0.0,0.0,0.0,-0.0106071811169385,60.0,-12.175172805786133,-0.0,-7.514132960295683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87908935546875,0.0,0.0,9.85738734016195e-05,292.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0001038028567563,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639404296875,0.0,0.0,7.666859164601192e-05,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641174316406,0.0,0.0,0.000103803089587,292.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0004923960659652,291.1603698730469,294.1499938964844,273.6700134277344,271.3152160644531,276.5491027832031,273.7095947265625,290.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.183830261230469,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8546142578125,0.0,0.0,9.870415669865906e-05,292.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001039400594891,291.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6423034667969,0.0,0.0,7.676992390770465e-05,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,0.0001039402850437,292.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0004930468858219,291.157470703125,294.1499938964844,273.6499938964844,271.3138732910156,276.495361328125,273.6891784667969,290.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.0302454940974712,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.206989288330078,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8546142578125,0.0,0.0,9.870415669865906e-05,292.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001039400594891,291.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6423034667969,0.0,0.0,7.676992390770465e-05,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,0.0001039402850437,292.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0004930468858219,291.157470703125,294.1499938964844,273.6499938964844,271.3138732910156,276.495361328125,273.6891784667969,290.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.0302454940974712,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.206989288330078,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8303527832031,0.0,0.0,9.885100007522853e-05,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001040946954162,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208190917969,0.0,0.0,7.688413461437449e-05,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235595703125,0.0,0.0,0.000104094913695,292.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0004937804187647,291.1545104980469,294.1499938964844,273.6300048828125,271.31280517578125,276.44219970703125,273.668701171875,290.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092633561167077e-08,0.0010532529558986,-0.0307241957634687,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.232224464416504,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8303527832031,0.0,0.0,9.885100007522853e-05,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001040946954162,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208190917969,0.0,0.0,7.688413461437449e-05,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235595703125,0.0,0.0,0.000104094913695,292.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0004937804187647,291.1545104980469,294.1499938964844,273.6300048828125,271.31280517578125,276.44219970703125,273.668701171875,290.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092633561167077e-08,0.0010532529558986,-0.0307241957634687,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.232224464416504,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063049316406,0.0,0.0,9.90144326351583e-05,292.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001042667936417,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,7.701124559389427e-05,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035095214844,0.0,0.0,0.0001042670191964,292.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004945967812091,291.1514892578125,294.1499938964844,273.6099853515625,271.3119812011719,276.3895263671875,273.64813232421875,290.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296233364850197e-08,0.0010549938306212,-0.0312569625675678,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.259536743164062,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063049316406,0.0,0.0,9.90144326351583e-05,292.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001042667936417,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,7.701124559389427e-05,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035095214844,0.0,0.0,0.0001042670191964,292.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004945967812091,291.1514892578125,294.1499938964844,273.6099853515625,271.3119812011719,276.3895263671875,273.64813232421875,290.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296233364850197e-08,0.0010549938306212,-0.0312569625675678,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.259536743164062,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943420410156,0.0,0.0,9.910243534250184e-05,292.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001043594675138,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888977050781,0.0,0.0,7.707969780312851e-05,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935302734375,0.0,0.0,0.0001043596930685,292.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0004950364236719,291.14996337890625,294.1499938964844,273.6000061035156,271.3116455078125,276.3634338378906,273.6378479003906,290.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055943663232,1.240587010897798e-08,0.0010559313232079,-0.031543843448162,0.0,0.0,0.0,-0.0109629314392805,60.0,-12.27400016784668,-0.0,-7.602238838444465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7824401855469,0.0,0.0,9.919450531015173e-05,292.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.000104456426925,291.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783386230469,0.0,0.0,7.71513077779673e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836120605469,0.0,0.0,0.0001044566452037,292.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0004954963224008,291.1484375,294.1499938964844,273.5899963378906,271.3113708496094,276.3374328613281,273.62750244140625,290.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569244623184,1.2520569470098053e-08,0.0010569120058789,-0.031843964010477,0.0,0.0,0.0,-0.011019792407751,60.0,-12.28896141052246,-0.0,-7.616368691287789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7587585449219,0.0,0.0,9.939126175595447e-05,292.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.000104663617094,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.557373046875,0.0,0.0,7.730433571850881e-05,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638671875,0.0,0.0,0.0001046638353727,292.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004964791587553,291.14532470703125,294.1499938964844,273.57000732421875,271.3109130859375,276.2857971191406,273.6068420410156,290.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.320430755615234,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7587585449219,0.0,0.0,9.939126175595447e-05,292.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.000104663617094,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.557373046875,0.0,0.0,7.730433571850881e-05,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638671875,0.0,0.0,0.0001046638353727,292.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004964791587553,291.14532470703125,294.1499938964844,273.57000732421875,271.3109130859375,276.2857971191406,273.6068420410156,290.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.320430755615234,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,9.960473835235462e-05,292.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001048884150804,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365295410156,0.0,0.0,7.747037307126448e-05,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442749023437,0.0,0.0,0.0001048886333592,292.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0004975455231033,291.1421203613281,294.1499938964844,273.54998779296875,271.3105773925781,276.2346496582031,273.58612060546875,290.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.354023933410645,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,9.960473835235462e-05,292.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001048884150804,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365295410156,0.0,0.0,7.747037307126448e-05,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442749023437,0.0,0.0,0.0001048886333592,292.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0004975455231033,291.1421203613281,294.1499938964844,273.54998779296875,271.3105773925781,276.2346496582031,273.58612060546875,290.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.354023933410645,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.71197509765625,0.0,0.0,9.983489871956408e-05,292.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001051307917805,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,7.764939073240384e-05,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,0.0001051310100592,292.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0004986952408216,291.1388854980469,294.1499938964844,273.5299987792969,271.3103332519531,276.1839904785156,273.5653686523437,290.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.389725685119627,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.71197509765625,0.0,0.0,9.983489871956408e-05,292.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001051307917805,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,7.764939073240384e-05,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,0.0001051310100592,292.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0004986952408216,291.1388854980469,294.1499938964844,273.5299987792969,271.3103332519531,276.1839904785156,273.5653686523437,290.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.389725685119627,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888427734375,0.0,0.0,0.0001000816773739,292.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001053906671586,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49530029296875,0.0,0.0,7.784132321830839e-05,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0001053908708854,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004999279626645,291.1355895996094,294.1499938964844,273.510009765625,271.31011962890625,276.1337890625,273.5445861816406,290.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.427531242370604,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888427734375,0.0,0.0,0.0001000816773739,292.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001053906671586,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49530029296875,0.0,0.0,7.784132321830839e-05,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0001053908708854,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004999279626645,291.1355895996094,294.1499938964844,273.510009765625,271.31011962890625,276.1337890625,273.5445861816406,290.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.427531242370604,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773376464844,0.0,0.0,0.0001002112912829,292.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001055271495715,291.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.485107421875,0.0,0.0,7.79421316110529e-05,291.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,0.0001055273605743,292.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0005005753482691,291.1339111328125,294.1499938964844,273.5,271.3099975585937,276.1088562011719,273.5341796875,290.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677570244297,1.3787325059411161e-08,0.0010677431710064,-0.0351579524576664,0.0,0.0,0.0,-0.0116477739065885,60.0,-12.447245597839355,-0.0,-7.773292765023143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658935546875,0.0,0.0,0.0001003448924166,292.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001056678447639,291.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47491455078125,0.0,0.0,7.804604683769867e-05,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3862609863281,0.0,0.0,0.0001056680557667,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0005012427573092,291.1322021484375,294.1499938964844,273.489990234375,271.30987548828125,276.0840148925781,273.52374267578125,290.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691804345697,1.3953780353404e-08,0.001069166464731,-0.0355933383107185,0.0,0.0,0.0,-0.0117302928119897,60.0,-12.467455863952637,-0.0,-7.79403208639451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430969238281,0.0,0.0,0.0001006242600851,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001059620335581,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45465087890625,0.0,0.0,7.826332875993103e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671875,0.0,0.0,0.0001059622372849,292.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0005026382277719,291.1287841796875,294.1499938964844,273.4700012207031,271.3096008300781,276.03466796875,273.5029296875,290.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301836159802406e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028370827436,60.0,-12.50939655303955,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
