time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768480,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430969238281,0.0,0.0,0.0001006242600851,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001059620335581,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45465087890625,0.0,0.0,7.826332875993103e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671875,0.0,0.0,0.0001059622372849,292.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0005026382277719,291.1287841796875,294.1499938964844,273.4700012207031,271.3096008300781,276.03466796875,273.5029296875,290.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301836159802406e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028370827436,60.0,-12.50939655303955,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62042236328125,0.0,0.0,0.0001009193438221,292.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001062727751559,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345092773437,0.0,0.0,7.849284156691283e-05,291.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482360839844,0.0,0.0,0.0001062729788827,292.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0005041122785769,291.12530517578125,294.1499938964844,273.45001220703125,271.3092346191406,275.9857482910156,273.4820556640625,290.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486958496236e-08,0.0010752859525382,-0.0374651290476322,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.553383827209473,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62042236328125,0.0,0.0,0.0001009193438221,292.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001062727751559,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345092773437,0.0,0.0,7.849284156691283e-05,291.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482360839844,0.0,0.0,0.0001062729788827,292.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0005041122785769,291.12530517578125,294.1499938964844,273.45001220703125,271.3092346191406,275.9857482910156,273.4820556640625,290.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486958496236e-08,0.0010752859525382,-0.0374651290476322,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.553383827209473,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5979309082031,0.0,0.0,0.000101229554275,292.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001065994438249,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145202636719,0.0,0.0,7.873411959735677e-05,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293762207031,0.0,0.0,0.0001065996402758,292.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0005056618829257,291.1217346191406,294.1499938964844,273.42999267578125,271.3087158203125,275.937255859375,273.4612121582031,290.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055979574185585e-08,0.0010785905178636,-0.0384757667779922,0.0,0.0,0.0,-0.0122766960412263,60.0,-12.59933853149414,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5979309082031,0.0,0.0,0.000101229554275,292.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001065994438249,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145202636719,0.0,0.0,7.873411959735677e-05,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293762207031,0.0,0.0,0.0001065996402758,292.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0005056618829257,291.1217346191406,294.1499938964844,273.42999267578125,271.3087158203125,275.937255859375,273.4612121582031,290.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055979574185585e-08,0.0010785905178636,-0.0384757667779922,0.0,0.0,0.0,-0.0122766960412263,60.0,-12.59933853149414,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755920410156,0.0,0.0,0.0001015540765365,292.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0001069411810021,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,7.898652256699279e-05,291.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31060791015625,0.0,0.0,0.000106941377453,292.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0005072829080745,291.1181030273437,294.1499938964844,273.4100036621094,271.3080444335937,275.8891296386719,273.4403381347656,290.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460306812542512e-08,0.0010820475872606,-0.0395329147577285,0.0,0.0,0.0,-0.0124771371483802,60.0,-12.647174835205078,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755920410156,0.0,0.0,0.0001015540765365,292.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0001069411810021,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,7.898652256699279e-05,291.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31060791015625,0.0,0.0,0.000106941377453,292.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0005072829080745,291.1181030273437,294.1499938964844,273.4100036621094,271.3080444335937,275.8891296386719,273.4403381347656,290.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460306812542512e-08,0.0010820475872606,-0.0395329147577285,0.0,0.0,0.0,-0.0124771371483802,60.0,-12.647174835205078,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.564453125,0.0,0.0,0.0001017214162857,292.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001071173974196,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,7.91166748967953e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013000488281,0.0,0.0,0.0001071175938704,292.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0005081188282929,291.11627197265625,294.1499938964844,273.3999938964844,271.3076171875,275.8652038574219,273.429931640625,290.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838458547368,1.566879426206924e-08,0.0010838302550837,-0.0400779731571674,0.0,0.0,0.0,-0.0125804925337433,60.0,-12.671785354614258,-0.0,-8.00931658773152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533752441406,0.0,0.0,0.0001018918701447,292.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0001072968952939,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748474121094,0.0,0.0,7.924925012048334e-05,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919921875,0.0,0.0,0.0001072970917448,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0005089702899567,291.11444091796875,294.1499938964844,273.3900146484375,271.30712890625,275.8414001464844,273.41949462890625,290.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856619337573,1.5881170156717417e-08,0.0010856461012735,-0.0406331568956375,0.0,0.0,0.0,-0.0126857748255133,60.0,-12.696805000305176,-0.0,-8.036180076942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53131103515625,0.0,0.0,0.0001022415890474,292.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001076651678886,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551940917969,0.0,0.0,7.952125451993197e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734375,0.0,0.0,0.0001076653643394,292.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0005107172182761,291.1106872558594,294.1499938964844,273.3699951171875,271.30596923828125,275.7940368652344,273.3986511230469,290.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316899831281262e-08,0.0010893716244027,-0.0417721159756183,0.0,0.0,0.0,-0.0129017839208245,60.0,-12.748016357421877,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53131103515625,0.0,0.0,0.0001022415890474,292.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001076651678886,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551940917969,0.0,0.0,7.952125451993197e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734375,0.0,0.0,0.0001076653643394,292.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0005107172182761,291.1106872558594,294.1499938964844,273.3699951171875,271.30596923828125,275.7940368652344,273.3986511230469,290.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316899831281262e-08,0.0010893716244027,-0.0417721159756183,0.0,0.0,0.0,-0.0129017839208245,60.0,-12.748016357421877,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093688964844,0.0,0.0,0.0001026016252581,292.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0001080443034879,291.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,7.980128430062905e-05,291.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,0.0001080444999388,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0005125156603753,291.1068725585937,294.1499938964844,273.3500061035156,271.3045349121094,275.7470092773437,273.3778381347656,290.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765483223935007e-08,0.0010932070435956,-0.0429445020854473,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.800689697265623,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093688964844,0.0,0.0,0.0001026016252581,292.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0001080443034879,291.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,7.980128430062905e-05,291.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,0.0001080444999388,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0005125156603753,291.1068725585937,294.1499938964844,273.3500061035156,271.3045349121094,275.7470092773437,273.3778381347656,290.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765483223935007e-08,0.0010932070435956,-0.0429445020854473,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.800689697265623,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,0.0001029699924401,292.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001084322211681,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161926269531,0.0,0.0,8.008779695956036e-05,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366638183594,0.0,0.0,0.000108432410343,292.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0005143557791598,291.1029968261719,294.1499938964844,273.3299865722656,271.302734375,275.70037841796875,273.3570251464844,290.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224452975028726e-08,0.0010971314040943,-0.0441438555717468,0.0,0.0,0.0,-0.0133516937494277,60.0,-12.854588508605955,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,0.0001029699924401,292.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001084322211681,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161926269531,0.0,0.0,8.008779695956036e-05,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366638183594,0.0,0.0,0.000108432410343,292.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0005143557791598,291.1029968261719,294.1499938964844,273.3299865722656,271.302734375,275.70037841796875,273.3570251464844,290.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224452975028726e-08,0.0010971314040943,-0.0441438555717468,0.0,0.0,0.0,-0.0133516937494277,60.0,-12.854588508605955,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,0.0001033443550113,292.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001088264398276,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.296875,0.0,0.0,8.037896623136476e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2184143066406,0.0,0.0,0.0001088266290025,292.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0005162257584743,291.0990295410156,294.1499938964844,273.3099975585937,271.3005676269531,275.6540832519531,273.33624267578125,290.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625284135341,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.909442901611328,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,0.0001033443550113,292.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001088264398276,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.296875,0.0,0.0,8.037896623136476e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2184143066406,0.0,0.0,0.0001088266290025,292.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0005162257584743,291.0990295410156,294.1499938964844,273.3099975585937,271.3005676269531,275.6540832519531,273.33624267578125,290.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625284135341,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.909442901611328,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4551086425781,0.0,0.0,0.0001035329551086,292.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0001090250443667,291.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,8.05256495368667e-05,291.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093200683594,0.0,0.0,0.0001090252335416,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0005171678494662,291.0970458984375,294.1499938964844,273.29998779296875,271.2993469238281,275.6310729980469,273.32586669921875,290.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925877671132184e-08,0.0011031286558136,-0.0459764115512371,0.0,0.0,0.0,-0.0136994170024991,60.0,-12.937142372131348,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443664550781,0.0,0.0,0.0001037219772115,292.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0001092240927391,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27764892578125,0.0,0.0,8.067266753641888e-05,291.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,0.000109224281914,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0005181120941415,291.09503173828125,294.1499938964844,273.2900085449219,271.2980041503906,275.608154296875,273.31549072265625,290.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051604524254,1.8161392389970388e-08,0.0011051422916352,-0.0465916208922863,0.0,0.0,0.0,-0.0138161703944206,60.0,-12.964948654174805,-0.0,-8.327432965415937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,0.0001040996939991,292.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.000109621847514,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585144042969,0.0,0.0,8.096644887700677e-05,291.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18218994140625,0.0,0.0,0.000109622029413,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0005199988372623,291.0909423828125,294.1499938964844,273.2699890136719,271.2949523925781,275.56256103515625,273.2947998046875,290.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.020710945129396,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,0.0001040996939991,292.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.000109621847514,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585144042969,0.0,0.0,8.096644887700677e-05,291.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18218994140625,0.0,0.0,0.000109622029413,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0005199988372623,291.0909423828125,294.1499938964844,273.2699890136719,271.2949523925781,275.56256103515625,273.2947998046875,290.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.020710945129396,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4016418457031,0.0,0.0,0.0001044739692588,292.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.000110015986138,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394714355469,0.0,0.0,8.125755266519263e-05,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1642150878906,0.0,0.0,0.0001100161680369,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0005218684673309,291.0867919921875,294.1499938964844,273.25,271.2914123535156,275.51727294921875,273.27410888671875,290.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.90983566739078e-08,0.0011131534120067,-0.0490386299788951,0.0,0.0,0.0,-0.0142806600779294,60.0,-13.076337814331056,-0.0,-8.448612476286146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4016418457031,0.0,0.0,0.0001044739692588,292.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.000110015986138,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394714355469,0.0,0.0,8.125755266519263e-05,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1642150878906,0.0,0.0,0.0001100161680369,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0005218684673309,291.0867919921875,294.1499938964844,273.25,271.2914123535156,275.51727294921875,273.27410888671875,290.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.90983566739078e-08,0.0011131534120067,-0.0490386299788951,0.0,0.0,0.0,-0.0142806600779294,60.0,-13.076337814331056,-0.0,-8.448612476286146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804626464844,0.0,0.0,0.0001048408521455,292.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,0.0001104023249354,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,8.154290117090568e-05,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463317871094,0.0,0.0,0.0001104025068343,292.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0005237010773271,291.0825500488281,294.1499938964844,273.2300109863281,271.287353515625,275.47235107421875,273.25347900390625,290.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555480790245383e-08,0.0011170618236064,-0.0502321645617485,0.0,0.0,0.0,-0.0145072750747203,60.0,-13.131352424621582,-0.0,-8.508050086675213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804626464844,0.0,0.0,0.0001048408521455,292.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,0.0001104023249354,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,8.154290117090568e-05,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463317871094,0.0,0.0,0.0001104025068343,292.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0005237010773271,291.0825500488281,294.1499938964844,273.2300109863281,271.287353515625,275.47235107421875,273.25347900390625,290.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555480790245383e-08,0.0011170618236064,-0.0502321645617485,0.0,0.0,0.0,-0.0145072750747203,60.0,-13.131352424621582,-0.0,-8.508050086675213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594055175781,0.0,0.0,0.0001051959989126,292.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001107763164327,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,8.181912562577054e-05,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,0.0001107764910557,292.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0005254751304164,291.0782775878906,294.1499938964844,273.2099914550781,271.2826843261719,275.4277648925781,273.2328796386719,290.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208652285858,1.999798726615154e-08,0.0011208452051505,-0.0513873249292373,0.0,0.0,0.0,-0.014726641587913,60.0,-13.18523406982422,-0.0,-8.565785947212134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594055175781,0.0,0.0,0.0001051959989126,292.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001107763164327,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,8.181912562577054e-05,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,0.0001107764910557,292.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0005254751304164,291.0782775878906,294.1499938964844,273.2099914550781,271.2826843261719,275.4277648925781,273.2328796386719,290.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208652285858,1.999798726615154e-08,0.0011208452051505,-0.0513873249292373,0.0,0.0,0.0,-0.014726641587913,60.0,-13.18523406982422,-0.0,-8.565785947212134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34893798828125,0.0,0.0,0.0001053677260642,292.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0001109571530832,291.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923522949219,0.0,0.0,8.195269765565172e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1196594238281,0.0,0.0,0.0001109573349822,292.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0005263329949229,291.0760803222656,294.1499938964844,273.20001220703125,271.2801513671875,275.4056091308594,273.2226257324219,290.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122694928199,2.0211961881955176e-08,0.001122674671933,-0.0519458353519439,0.0,0.0,0.0,-0.0148327173665165,60.0,-13.21155834197998,-0.0,-8.593773515030989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,0.0001055347383953,292.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0001111330275307,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830139160156,0.0,0.0,8.208259532693774e-05,291.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,0.0001111332021537,292.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0005271672271192,291.07391357421875,294.1499938964844,273.19000244140625,271.2774353027344,275.383544921875,273.2123413085937,290.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.042005498026356e-08,0.0011244539637118,-0.0524889454245567,0.0,0.0,0.0,-0.014935877174139,60.0,-13.237387657165527,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,0.0001058520792867,292.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.000111467204988,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,8.232941036112607e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932312011719,0.0,0.0,0.0001114673796109,292.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0005287523963488,291.0694885253906,294.1499938964844,273.1700134277344,271.2715148925781,275.3396301269531,273.1918640136719,290.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278553865849,2.08154560255025e-08,0.0011278346646577,-0.0535207949578762,0.0,0.0,0.0,-0.0151318926364183,60.0,-13.287278175354004,-0.0,-8.672956397504097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,0.0001058520792867,292.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.000111467204988,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,8.232941036112607e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932312011719,0.0,0.0,0.0001114673796109,292.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0005287523963488,291.0694885253906,294.1499938964844,273.1700134277344,271.2715148925781,275.3396301269531,273.1918640136719,290.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278553865849,2.08154560255025e-08,0.0011278346646577,-0.0535207949578762,0.0,0.0,0.0,-0.0151318926364183,60.0,-13.287278175354004,-0.0,-8.672956397504097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970275878906,0.0,0.0,0.000106142819277,292.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001117733627324,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458740234375,0.0,0.0,8.255553984781727e-05,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757141113281,0.0,0.0,0.0001117735373554,292.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0005302047356963,291.06500244140625,294.1499938964844,273.1499938964844,271.2649230957031,275.29608154296875,273.1714172363281,290.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309530818834,2.1177706699404563e-08,0.0011309318942949,-0.0544659905135631,0.0,0.0,0.0,-0.0153114749118685,60.0,-13.334199905395508,-0.0,-8.720660815697556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970275878906,0.0,0.0,0.000106142819277,292.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001117733627324,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458740234375,0.0,0.0,8.255553984781727e-05,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757141113281,0.0,0.0,0.0001117735373554,292.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0005302047356963,291.06500244140625,294.1499938964844,273.1499938964844,271.2649230957031,275.29608154296875,273.1714172363281,290.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309530818834,2.1177706699404563e-08,0.0011309318942949,-0.0544659905135631,0.0,0.0,0.0,-0.0153114749118685,60.0,-13.334199905395508,-0.0,-8.720660815697556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765197753906,0.0,0.0,0.0001063992167473,292.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0001120433662435,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,8.275495929410681e-05,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05828857421875,0.0,0.0,0.0001120435335906,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0005314854788593,291.0604248046875,294.1499938964844,273.1300048828125,271.2578125,275.2528991699219,273.1510314941406,290.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.37738037109375,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765197753906,0.0,0.0,0.0001063992167473,292.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0001120433662435,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,8.275495929410681e-05,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05828857421875,0.0,0.0,0.0001120435335906,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0005314854788593,291.0604248046875,294.1499938964844,273.1300048828125,271.2578125,275.2528991699219,273.1510314941406,290.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.37738037109375,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,0.0001066157637978,292.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0001122714020311,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10919189453125,0.0,0.0,8.292339043691754e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409851074219,0.0,0.0,0.0001122715693782,292.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0005325672100298,291.0558166503906,294.1499938964844,273.1099853515625,271.2504272460937,275.2100830078125,273.1307067871094,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.1766981106452483e-08,0.0011359702330082,-0.0560032278299331,0.0,0.0,0.0,-0.015603601001203,60.0,-13.415933609008787,-0.0,-8.798540562793279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,0.0001066157637978,292.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0001122714020311,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10919189453125,0.0,0.0,8.292339043691754e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409851074219,0.0,0.0,0.0001122715693782,292.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0005325672100298,291.0558166503906,294.1499938964844,273.1099853515625,271.2504272460937,275.2100830078125,273.1307067871094,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.1766981106452483e-08,0.0011359702330082,-0.0560032278299331,0.0,0.0,0.0,-0.015603601001203,60.0,-13.415933609008787,-0.0,-8.798540562793279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,0.0001067087068804,292.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.000112369278213,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10009765625,0.0,0.0,8.299567707581446e-05,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323791503906,0.0,0.0,0.00011236944556,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0005330314743332,291.0534973144531,294.1499938964844,273.1000061035156,271.2466125488281,275.1888122558594,273.1205444335937,290.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369823478162,2.1882781808812985e-08,0.0011369604617357,-0.0563052706420421,0.0,0.0,0.0,-0.0156610086560249,60.0,-13.43331527709961,-0.0,-8.813885443714754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23590087890625,0.0,0.0,0.0001067912671715,292.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001124562186305,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910339355469,0.0,0.0,8.305989467771724e-05,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238037109375,0.0,0.0,0.0001124563859775,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0005334438756108,291.0511474609375,294.1499938964844,273.0899963378906,271.2427673339844,275.1676330566406,273.1104431152344,290.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378619819879,2.1985650633382647e-08,0.0011378399794921,-0.0565735697746276,0.0,0.0,0.0,-0.0157120041549205,60.0,-13.4494047164917,-0.0,-8.827527864241348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
