time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770820,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,0.0001069249847205,292.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0001125970302382,291.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.072998046875,0.0,0.0,8.316389721585438e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067138671875,0.0,0.0,0.0001125971975852,292.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0005341118667274,291.0464172363281,294.1499938964844,273.07000732421875,271.23486328125,275.1255798339844,273.0902099609375,290.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.477655410766602,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,0.0001069249847205,292.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0001125970302382,291.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.072998046875,0.0,0.0,8.316389721585438e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067138671875,0.0,0.0,0.0001125971975852,292.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0005341118667274,291.0464172363281,294.1499938964844,273.07000732421875,271.23486328125,275.1255798339844,273.0902099609375,290.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.477655410766602,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,0.0001070167127181,292.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0001126936258515,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550842285156,0.0,0.0,8.323523798026145e-05,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98974609375,0.0,0.0,0.0001126937859226,292.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0005345700192265,291.0415954589844,294.1499938964844,273.04998779296875,271.22674560546875,275.0839233398437,273.070068359375,290.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.22665139659739e-08,0.001140241511166,-0.0573060512542724,0.0,0.0,0.0,-0.0158512406051158,60.0,-13.500621795654297,-0.0,-8.86482993678328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,0.0001070167127181,292.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0001126936258515,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550842285156,0.0,0.0,8.323523798026145e-05,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98974609375,0.0,0.0,0.0001126937859226,292.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0005345700192265,291.0415954589844,294.1499938964844,273.04998779296875,271.22674560546875,275.0839233398437,273.070068359375,290.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.22665139659739e-08,0.001140241511166,-0.0573060512542724,0.0,0.0,0.0,-0.0158512406051158,60.0,-13.500621795654297,-0.0,-8.86482993678328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761474609375,0.0,0.0,0.0001070667785825,292.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001127463547163,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373229980469,0.0,0.0,8.327417890541255e-05,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.972900390625,0.0,0.0,0.0001127465147874,292.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0005348201375454,291.0367736816406,294.1499938964844,273.0299987792969,271.2184143066406,275.0426940917969,273.0499572753906,290.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328880078248403e-08,0.0011407749261707,-0.0574686862528324,0.0,0.0,0.0,-0.0158821567893028,60.0,-13.51829719543457,-0.0,-8.873123391595072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761474609375,0.0,0.0,0.0001070667785825,292.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001127463547163,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373229980469,0.0,0.0,8.327417890541255e-05,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.972900390625,0.0,0.0,0.0001127465147874,292.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0005348201375454,291.0367736816406,294.1499938964844,273.0299987792969,271.2184143066406,275.0426940917969,273.0499572753906,290.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328880078248403e-08,0.0011407749261707,-0.0574686862528324,0.0,0.0,0.0,-0.0158821567893028,60.0,-13.51829719543457,-0.0,-8.873123391595072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15655517578125,0.0,0.0,0.0001070761427399,292.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0001127562063629,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01971435546875,0.0,0.0,8.328145486302674e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,0.000112756366434,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0005348669365048,291.0318603515625,294.1499938964844,273.010009765625,271.2098999023437,275.0018920898437,273.0298767089844,290.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.23405116628328e-08,0.0011408744612708,-0.0574990212917327,0.0,0.0,0.0,-0.0158879254013299,60.0,-13.530743598937988,-0.0,-8.874670953673559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15655517578125,0.0,0.0,0.0001070761427399,292.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0001127562063629,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01971435546875,0.0,0.0,8.328145486302674e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,0.000112756366434,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0005348669365048,291.0318603515625,294.1499938964844,273.010009765625,271.2098999023437,275.0018920898437,273.0298767089844,290.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.23405116628328e-08,0.0011408744612708,-0.0574990212917327,0.0,0.0,0.0,-0.0158879254013299,60.0,-13.530743598937988,-0.0,-8.874670953673559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468200683594,0.0,0.0,0.000107065992779,292.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0001127455252571,291.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,8.327356772497296e-05,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479064941406,0.0,0.0,0.0001127456853282,292.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0005348162376321,291.0293884277344,294.1499938964844,273.0,271.20556640625,274.98162841796875,273.0198669433594,290.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.232785512035208e-08,0.0011407663114368,-0.0574660152196884,0.0,0.0,0.0,-0.0158816501498222,60.0,-13.534990310668944,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,0.0001070462385541,292.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0001127247232943,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,8.325820090249181e-05,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93963623046875,0.0,0.0,0.0001127248833654,292.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.0005347175756469,291.02691650390625,294.1499938964844,272.989990234375,271.2012023925781,274.9615173339844,273.0098876953125,290.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405780678614,2.2303225932773785e-08,0.0011405557161197,-0.0574017874896526,0.0,0.0,0.0,-0.015869440510869,60.0,-13.538016319274902,-0.0,-8.869711365377952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.117919921875,0.0,0.0,0.0001069792924681,292.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.000112654226541,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,8.320613414980471e-05,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232177734375,0.0,0.0,0.0001126543866121,292.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0005343831726349,291.0219116210937,294.1499938964844,272.9700012207031,271.1923828125,274.9215393066406,272.9898986816406,290.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219776241172443e-08,0.0011398424394428,-0.0571841709315776,0.0,0.0,0.0,-0.0158280730247497,60.0,-13.540576934814451,-0.0,-8.85861766164453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.117919921875,0.0,0.0,0.0001069792924681,292.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.000112654226541,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,8.320613414980471e-05,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232177734375,0.0,0.0,0.0001126543866121,292.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0005343831726349,291.0219116210937,294.1499938964844,272.9700012207031,271.1923828125,274.9215393066406,272.9898986816406,290.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219776241172443e-08,0.0011398424394428,-0.0571841709315776,0.0,0.0,0.0,-0.0158280730247497,60.0,-13.540576934814451,-0.0,-8.85861766164453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.098876953125,0.0,0.0,0.0001068777055479,292.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001125472554122,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677734375,0.0,0.0,8.312711725011468e-05,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90692138671875,0.0,0.0,0.0001125474009313,292.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0005338757182471,291.016845703125,294.1499938964844,272.95001220703125,271.1833801269531,274.8820495605469,272.9700012207031,290.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387821286916,2.209315930201684e-08,0.0011387600097805,-0.056853961199522,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.538474082946776,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.098876953125,0.0,0.0,0.0001068777055479,292.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001125472554122,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677734375,0.0,0.0,8.312711725011468e-05,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90692138671875,0.0,0.0,0.0001125474009313,292.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0005338757182471,291.016845703125,294.1499938964844,272.95001220703125,271.1833801269531,274.8820495605469,272.9700012207031,290.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387821286916,2.209315930201684e-08,0.0011387600097805,-0.056853961199522,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.538474082946776,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800170898437,0.0,0.0,0.0001067435077857,292.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0001124059417634,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9507751464844,0.0,0.0,8.302274363813922e-05,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907775878906,0.0,0.0,0.0001124060872825,292.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.000533205398824,291.0117492675781,294.1499938964844,272.92999267578125,271.1742858886719,274.84295654296875,272.9501037597656,290.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925911752873617e-08,0.0011373301967978,-0.0564177632331848,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.532063484191896,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800170898437,0.0,0.0,0.0001067435077857,292.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0001124059417634,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9507751464844,0.0,0.0,8.302274363813922e-05,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907775878906,0.0,0.0,0.0001124060872825,292.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.000533205398824,291.0117492675781,294.1499938964844,272.92999267578125,271.1742858886719,274.84295654296875,272.9501037597656,290.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925911752873617e-08,0.0011373301967978,-0.0564177632331848,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.532063484191896,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.06134033203125,0.0,0.0,0.0001065777032636,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001122313406085,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,8.289378456538543e-05,291.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747863769531,0.0,0.0,0.0001122314861277,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0005323771620169,291.0066223144531,294.1499938964844,272.9100036621094,271.16510009765625,274.8043518066406,272.9302673339844,290.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355853639543,2.1719278819887226e-08,0.0011355635942891,-0.0558787994086742,0.0,0.0,0.0,-0.0155799593776464,60.0,-13.521529197692873,-0.0,-8.792223127329637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.06134033203125,0.0,0.0,0.0001065777032636,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001122313406085,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,8.289378456538543e-05,291.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747863769531,0.0,0.0,0.0001122314861277,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0005323771620169,291.0066223144531,294.1499938964844,272.9100036621094,271.16510009765625,274.8043518066406,272.9302673339844,290.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355853639543,2.1719278819887226e-08,0.0011355635942891,-0.0558787994086742,0.0,0.0,0.0,-0.0155799593776464,60.0,-13.521529197692873,-0.0,-8.792223127329637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0520935058594,0.0,0.0,0.000106482693809,292.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001121312889154,291.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255676269531,0.0,0.0,8.281988993985578e-05,291.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,0.0001121314417105,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0005319025949575,291.0040283203125,294.1499938964844,272.8999938964844,271.16046142578125,274.78521728515625,272.9203491210937,290.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345728999003,2.1600875754757e-08,0.0011345513630658,-0.0555699467658996,0.0,0.0,0.0,-0.0155212627723813,60.0,-13.514680862426758,-0.0,-8.776552107292448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428771972656,0.0,0.0,0.0001063816598616,292.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,0.0001120248998631,291.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.917236328125,0.0,0.0,8.27413095976226e-05,291.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589172363281,0.0,0.0,0.0001120250453823,292.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0005313978763297,291.0014343261719,294.1499938964844,272.8900146484375,271.15582275390625,274.76617431640625,272.91046142578125,290.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334962910041,2.1474969358337148e-08,0.0011334747541695,-0.0552415028214454,0.0,0.0,0.0,-0.0154588455334305,60.0,-13.50710391998291,-0.0,-8.759904090993589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,0.0001061595830833,292.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0001117910433094,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90069580078125,0.0,0.0,8.256857836386189e-05,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432006835937,0.0,0.0,0.0001117911815526,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.000530288554728,290.9962158203125,294.1499938964844,272.8699951171875,271.146484375,274.7283935546875,272.89068603515625,290.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311299167573,2.119821118640176e-08,0.0011311087291687,-0.0545194819569587,0.0,0.0,0.0,-0.015321647748351,60.0,-13.489089965820312,-0.0,-8.723364430807123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,0.0001061595830833,292.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0001117910433094,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90069580078125,0.0,0.0,8.256857836386189e-05,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432006835937,0.0,0.0,0.0001117911815526,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.000530288554728,290.9962158203125,294.1499938964844,272.8699951171875,271.146484375,274.7283935546875,272.89068603515625,290.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311299167573,2.119821118640176e-08,0.0011311087291687,-0.0545194819569587,0.0,0.0,0.0,-0.015321647748351,60.0,-13.489089965820312,-0.0,-8.723364430807123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,0.0001059141868609,292.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0001115326303988,291.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88433837890625,0.0,0.0,8.237771544372663e-05,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,0.000111532768642,292.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0005290627595968,290.990966796875,294.1499938964844,272.8500061035156,271.1370849609375,274.6910705566406,272.8709716796875,290.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285151122137,2.0892404251071642e-08,0.0011284942738711,-0.0537215806543827,0.0,0.0,0.0,-0.0151700479909777,60.0,-13.46775245666504,-0.0,-8.683078789317734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,0.0001059141868609,292.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0001115326303988,291.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88433837890625,0.0,0.0,8.237771544372663e-05,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,0.000111532768642,292.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0005290627595968,290.990966796875,294.1499938964844,272.8500061035156,271.1370849609375,274.6910705566406,272.8709716796875,290.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285151122137,2.0892404251071642e-08,0.0011284942738711,-0.0537215806543827,0.0,0.0,0.0,-0.0151700479909777,60.0,-13.46775245666504,-0.0,-8.683078789317734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9885559082031,0.0,0.0,0.0001056507535395,292.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001112552272388,291.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681335449219,0.0,0.0,8.217282447731122e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122253417969,0.0,0.0,0.000111255365482,292.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.0005277469172142,290.9856872558594,294.1499938964844,272.8299865722656,271.1276550292969,274.6541748046875,272.8512878417969,290.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257081059738,2.056412817807996e-08,0.0011256876168772,-0.0528649389743804,0.0,0.0,0.0,-0.0150073086842894,60.0,-13.443737983703612,-0.0,-8.639936055487851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9885559082031,0.0,0.0,0.0001056507535395,292.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001112552272388,291.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681335449219,0.0,0.0,8.217282447731122e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122253417969,0.0,0.0,0.000111255365482,292.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.0005277469172142,290.9856872558594,294.1499938964844,272.8299865722656,271.1276550292969,274.6541748046875,272.8512878417969,290.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257081059738,2.056412817807996e-08,0.0011256876168772,-0.0528649389743804,0.0,0.0,0.0,-0.0150073086842894,60.0,-13.443737983703612,-0.0,-8.639936055487851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708251953125,0.0,0.0,0.0001053733285516,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.0001109630902647,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,8.1957048678305e-05,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,0.0001109632212319,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.0005263611092232,290.9803771972656,294.1499938964844,272.8099975585937,271.11822509765625,274.6177062988281,272.83160400390625,290.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122752088122,2.021841360999588e-08,0.001122731831856,-0.051962673664093,0.0,0.0,0.0,-0.0148359257727861,60.0,-13.417617797851562,-0.0,-8.594618350343809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708251953125,0.0,0.0,0.0001053733285516,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.0001109630902647,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,8.1957048678305e-05,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,0.0001109632212319,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.0005263611092232,290.9803771972656,294.1499938964844,272.8099975585937,271.11822509765625,274.6177062988281,272.83160400390625,290.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122752088122,2.021841360999588e-08,0.001122731831856,-0.051962673664093,0.0,0.0,0.0,-0.0148359257727861,60.0,-13.417617797851562,-0.0,-8.594618350343809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620361328125,0.0,0.0,0.00010522975208,292.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0001108118885895,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441162109375,0.0,0.0,8.184537728084251e-05,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893981933594,0.0,0.0,0.0001108120268327,292.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0005256438744254,290.97772216796875,294.1499938964844,272.79998779296875,271.1134948730469,274.59967041015625,272.8218078613281,290.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212221579626,2.0039491843704127e-08,0.0011212020181119,-0.0514956600964069,0.0,0.0,0.0,-0.0147472266107797,60.0,-13.403852462768556,-0.0,-8.571210940999664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95330810546875,0.0,0.0,0.0001050835562637,292.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001106579438783,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,8.173166861524805e-05,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818603515625,0.0,0.0,0.0001106580748455,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0005249136593192,290.9750366210937,294.1499938964844,272.7900085449219,271.1087951660156,274.5816955566406,272.8119812011719,290.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196644045412,1.9857315791682595e-08,0.0011196444975212,-0.0510201230645179,0.0,0.0,0.0,-0.0146569162607193,60.0,-13.389680862426758,-0.0,-8.547410601522645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359436035156,0.0,0.0,0.0001047858968377,292.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0001103444956243,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82049560546875,0.0,0.0,8.150015491992235e-05,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,0.0001103446265915,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0005234268028289,290.9696655273437,294.1499938964844,272.7699890136719,271.099365234375,274.5461120605469,272.7923889160156,290.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116492669098,1.9486392943690592e-08,0.001116473111324,-0.0500517860054969,0.0,0.0,0.0,-0.0144730350002646,60.0,-13.36047077178955,-0.0,-8.499053194555017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359436035156,0.0,0.0,0.0001047858968377,292.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0001103444956243,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82049560546875,0.0,0.0,8.150015491992235e-05,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,0.0001103446265915,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0005234268028289,290.9696655273437,294.1499938964844,272.7699890136719,271.099365234375,274.5461120605469,272.7923889160156,290.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116492669098,1.9486392943690592e-08,0.001116473111324,-0.0500517860054969,0.0,0.0,0.0,-0.0144730350002646,60.0,-13.36047077178955,-0.0,-8.499053194555017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187927246094,0.0,0.0,0.0001044862365233,292.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001100289373425,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.804931640625,0.0,0.0,8.126708416966721e-05,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520751953125,0.0,0.0,0.0001100290683098,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0005219299346208,290.9642333984375,294.1499938964844,272.75,271.0899963378906,274.5108947753906,272.7728271484375,290.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132995132356,1.9112976090696066e-08,0.0011132804211229,-0.0490768030285835,0.0,0.0,0.0,-0.014287918806076,60.0,-13.33051586151123,-0.0,-8.450509625390623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187927246094,0.0,0.0,0.0001044862365233,292.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001100289373425,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.804931640625,0.0,0.0,8.126708416966721e-05,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520751953125,0.0,0.0,0.0001100290683098,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0005219299346208,290.9642333984375,294.1499938964844,272.75,271.0899963378906,274.5108947753906,272.7728271484375,290.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132995132356,1.9112976090696066e-08,0.0011132804211229,-0.0490768030285835,0.0,0.0,0.0,-0.014287918806076,60.0,-13.33051586151123,-0.0,-8.450509625390623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0001041928117047,292.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001097199492505,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895202636719,0.0,0.0,8.103886648314074e-05,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373962402344,0.0,0.0,0.0001097200802178,292.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0005204642075113,290.95880126953125,294.1499938964844,272.7300109863281,271.0806884765625,274.4761047363281,272.7532653808594,290.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110172830522,1.874733257523076e-08,0.0011101540876552,-0.0481219813227653,0.0,0.0,0.0,-0.014106654562056,60.0,-13.30074691772461,-0.0,-8.403110740573538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0001041928117047,292.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001097199492505,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895202636719,0.0,0.0,8.103886648314074e-05,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373962402344,0.0,0.0,0.0001097200802178,292.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0005204642075113,290.95880126953125,294.1499938964844,272.7300109863281,271.0806884765625,274.4761047363281,272.7532653808594,290.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110172830522,1.874733257523076e-08,0.0011101540876552,-0.0481219813227653,0.0,0.0,0.0,-0.014106654562056,60.0,-13.30074691772461,-0.0,-8.403110740573538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.885009765625,0.0,0.0,0.0001039147391566,292.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0001094271283363,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77423095703125,0.0,0.0,8.082258864305913e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,0.0001094272520276,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.000519075198099,290.9533386230469,294.1499938964844,272.7099914550781,271.0714416503906,274.4416809082031,272.7337341308594,290.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072098277509,1.840082219928264e-08,0.00110719143413,-0.0472170040011405,0.0,0.0,0.0,-0.0139348758384585,60.0,-13.272247314453123,-0.0,-8.35831528434028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.885009765625,0.0,0.0,0.0001039147391566,292.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0001094271283363,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77423095703125,0.0,0.0,8.082258864305913e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,0.0001094272520276,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.000519075198099,290.9533386230469,294.1499938964844,272.7099914550781,271.0714416503906,274.4416809082031,272.7337341308594,290.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072098277509,1.840082219928264e-08,0.00110719143413,-0.0472170040011405,0.0,0.0,0.0,-0.0139348758384585,60.0,-13.272247314453123,-0.0,-8.35831528434028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766784667969,0.0,0.0,0.0001037848269334,292.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001092903257813,291.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76666259765625,0.0,0.0,8.072154014371336e-05,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156066894531,0.0,0.0,0.0001092904494726,292.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0005184262408874,290.9505920410156,294.1499938964844,272.70001220703125,271.0668640136719,274.42462158203125,272.72393798828125,290.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058254167437,1.8238932142367048e-08,0.0011058071395382,-0.046794157475233,0.0,0.0,0.0,-0.0138546200469136,60.0,-13.258877754211426,-0.0,-8.337428170079877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
