time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773160,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683776855469,0.0,0.0,0.0001036615140037,292.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0001091604717657,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591247558594,0.0,0.0,8.06256357464008e-05,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084350585937,0.0,0.0,0.000109160595457,292.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0005178102874197,290.9478454589844,294.1499938964844,272.69000244140625,271.0622863769531,274.4076232910156,272.71417236328125,290.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045114370062,1.8085275499402087e-08,0.001104493276216,-0.0463927946984767,0.0,0.0,0.0,-0.0137784462422132,60.0,-13.246179580688477,-0.0,-8.317626765119712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85186767578125,0.0,0.0,0.0001034431479638,292.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0001089305296773,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,8.045579306781292e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941223144531,0.0,0.0,0.0001089306460926,292.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0005167195340618,290.9423217773437,294.1499938964844,272.6700134277344,271.05322265625,274.3739318847656,272.694580078125,290.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021845275536,1.78131660533154e-08,0.0011021667160093,-0.0456819646060466,0.0,0.0,0.0,-0.0136435506865382,60.0,-13.223740577697754,-0.0,-8.282619035071549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85186767578125,0.0,0.0,0.0001034431479638,292.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0001089305296773,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,8.045579306781292e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941223144531,0.0,0.0,0.0001089306460926,292.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0005167195340618,290.9423217773437,294.1499938964844,272.6700134277344,271.05322265625,274.3739318847656,272.694580078125,290.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021845275536,1.78131660533154e-08,0.0011021667160093,-0.0456819646060466,0.0,0.0,0.0,-0.0136435506865382,60.0,-13.223740577697754,-0.0,-8.282619035071549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355407714844,0.0,0.0,0.000103269223473,292.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0001087473719962,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292785644531,0.0,0.0,8.032051846385002e-05,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.679931640625,0.0,0.0,0.0001087474956875,292.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.000515850726515,290.936767578125,294.1499938964844,272.6499938964844,271.0443115234375,274.3405456542969,272.6749572753906,290.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596427426269656e-08,0.0011003133840858,-0.0451157353818416,0.0,0.0,0.0,-0.0135361040011048,60.0,-13.206298828125,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355407714844,0.0,0.0,0.000103269223473,292.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0001087473719962,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292785644531,0.0,0.0,8.032051846385002e-05,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.679931640625,0.0,0.0,0.0001087474956875,292.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.000515850726515,290.936767578125,294.1499938964844,272.6499938964844,271.0443115234375,274.3405456542969,272.6749572753906,290.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596427426269656e-08,0.0011003133840858,-0.0451157353818416,0.0,0.0,0.0,-0.0135361040011048,60.0,-13.206298828125,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193359375,0.0,0.0,0.0001031493302434,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0001086211268557,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,8.022726979106665e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,0.000108621243271,292.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,0.0005152518278919,290.9311828613281,294.1499938964844,272.6300048828125,271.0355224609375,274.3074645996094,272.6552734375,290.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990531882271,1.744701982886454e-08,0.0010990357259288,-0.0447253845632076,0.0,0.0,0.0,-0.0134620359167456,60.0,-13.195083618164062,-0.0,-8.235628712327525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193359375,0.0,0.0,0.0001031493302434,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0001086211268557,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,8.022726979106665e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,0.000108621243271,292.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,0.0005152518278919,290.9311828613281,294.1499938964844,272.6300048828125,271.0355224609375,274.3074645996094,272.6552734375,290.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990531882271,1.744701982886454e-08,0.0010990357259288,-0.0447253845632076,0.0,0.0,0.0,-0.0134620359167456,60.0,-13.195083618164062,-0.0,-8.235628712327525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80328369140625,0.0,0.0,0.0001030927305691,292.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,0.0001085615222109,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69989013671875,0.0,0.0,8.018324297154322e-05,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,0.0001085616313503,292.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0005149691132828,290.925537109375,294.1499938964844,272.6099853515625,271.0268859863281,274.274658203125,272.6355285644531,290.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.73764735933446e-08,0.0010984323453158,-0.04454106092453,0.0,0.0,0.0,-0.0134270619601011,60.0,-13.191262245178224,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80328369140625,0.0,0.0,0.0001030927305691,292.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,0.0001085615222109,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69989013671875,0.0,0.0,8.018324297154322e-05,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,0.0001085616313503,292.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0005149691132828,290.925537109375,294.1499938964844,272.6099853515625,271.0268859863281,274.274658203125,272.6355285644531,290.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.73764735933446e-08,0.0010984323453158,-0.04454106092453,0.0,0.0,0.0,-0.0134270619601011,60.0,-13.191262245178224,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952880859375,0.0,0.0,0.0001030914572766,292.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,0.0001085601761587,291.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925964355469,0.0,0.0,8.01822534413077e-05,291.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449584960937,0.0,0.0,0.0001085602925741,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0005149627686478,290.9227294921875,294.1499938964844,272.6000061035156,271.0226135253906,274.25836181640625,272.6255798339844,290.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984359541907,1.7374876648545978e-08,0.0010984186083078,-0.0445368885993957,0.0,0.0,0.0,-0.0134262694045901,60.0,-13.192648887634276,-0.0,-8.226385972420759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873229980469,0.0,0.0,0.0001031087303999,292.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0001085783733287,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,8.019569213502109e-05,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63800048828125,0.0,0.0,0.0001085784824681,292.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,0.0005150490324012,290.9198913574219,294.1499938964844,272.5899963378906,271.0184326171875,274.2421264648437,272.6156311035156,290.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986197739839,1.7396391882584794e-08,0.001098602428101,-0.0445931069552898,0.0,0.0,0.0,-0.0134369349107146,60.0,-13.196219444274902,-0.0,-8.229142167692771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,0.0001032059517456,292.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,0.0001086807460524,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,8.027130388654768e-05,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62420654296875,0.0,0.0,0.0001086808624677,292.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0005155346589162,290.9141540527344,294.1499938964844,272.57000732421875,271.0101318359375,274.2098083496094,272.5956420898437,290.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.7517514550036143e-08,0.0010996378259733,-0.0449095666408538,0.0,0.0,0.0,-0.0134969791397452,60.0,-13.210803985595703,-0.0,-8.244665394840922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,0.0001032059517456,292.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,0.0001086807460524,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,8.027130388654768e-05,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62420654296875,0.0,0.0,0.0001086808624677,292.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0005155346589162,290.9141540527344,294.1499938964844,272.57000732421875,271.0101318359375,274.2098083496094,272.5956420898437,290.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.7517514550036143e-08,0.0010996378259733,-0.0449095666408538,0.0,0.0,0.0,-0.0134969791397452,60.0,-13.210803985595703,-0.0,-8.244665394840922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557373046875,0.0,0.0,0.0001033939333865,292.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0001088787030312,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.656494140625,0.0,0.0,8.04175142548047e-05,291.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,0.0001088788121705,292.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.0005164736649021,290.9084167480469,294.1499938964844,272.54998779296875,271.0020751953125,274.1776733398437,272.5754699707031,290.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016578646376,1.7751725422954223e-08,0.0011016400530934,-0.0455214604735374,0.0,0.0,0.0,-0.0136130852624773,60.0,-13.236520767211914,-0.0,-8.274724905277253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557373046875,0.0,0.0,0.0001033939333865,292.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0001088787030312,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.656494140625,0.0,0.0,8.04175142548047e-05,291.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,0.0001088788121705,292.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.0005164736649021,290.9084167480469,294.1499938964844,272.54998779296875,271.0020751953125,274.1776733398437,272.5754699707031,290.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016578646376,1.7751725422954223e-08,0.0011016400530934,-0.0455214604735374,0.0,0.0,0.0,-0.0136130852624773,60.0,-13.236520767211914,-0.0,-8.274724905277253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7400207519531,0.0,0.0,0.000103685844806,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0001091861049644,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421813964844,0.0,0.0,8.064455323619768e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,0.0001091862141038,292.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0005179318832233,290.902587890625,294.1499938964844,272.5296936035156,270.9938659667969,274.1457214355469,272.5550842285156,290.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.811544336760562e-08,0.0011047495063394,-0.0464715957641601,0.0,0.0,0.0,-0.0137933921068906,60.0,-13.274255752563477,-0.0,-8.321512723341584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7400207519531,0.0,0.0,0.000103685844806,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0001091861049644,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421813964844,0.0,0.0,8.064455323619768e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,0.0001091862141038,292.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0005179318832233,290.902587890625,294.1499938964844,272.5296936035156,270.9938659667969,274.1457214355469,272.5550842285156,290.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.811544336760562e-08,0.0011047495063394,-0.0464715957641601,0.0,0.0,0.0,-0.0137933921068906,60.0,-13.274255752563477,-0.0,-8.321512723341584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243957519531,0.0,0.0,0.0001040883216774,292.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001096099294954,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278686523437,0.0,0.0,8.095759403659031e-05,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0001096100386348,292.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0005199423176236,290.8966979980469,294.1499938964844,272.5087890625,270.9852600097656,274.1138610839844,272.5341796875,290.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616928443293546e-08,0.0011090368498116,-0.0477814190089702,0.0,0.0,0.0,-0.0140419956296682,60.0,-13.326448440551758,-0.0,-8.386238903312916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243957519531,0.0,0.0,0.0001040883216774,292.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001096099294954,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278686523437,0.0,0.0,8.095759403659031e-05,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0001096100386348,292.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0005199423176236,290.8966979980469,294.1499938964844,272.5087890625,270.9852600097656,274.1138610839844,272.5341796875,290.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616928443293546e-08,0.0011090368498116,-0.0477814190089702,0.0,0.0,0.0,-0.0140419956296682,60.0,-13.326448440551758,-0.0,-8.386238903312916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,0.0001043298034346,292.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,0.0001098642242141,291.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207580566406,0.0,0.0,8.114541560644284e-05,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,0.0001098643333534,292.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0005211486131884,290.89373779296875,294.1499938964844,272.4981384277344,270.9808044433594,274.09796142578125,272.5234680175781,290.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116282548755,1.891782019924904e-08,0.0011116093955934,-0.0485672019422054,0.0,0.0,0.0,-0.0141911590471863,60.0,-13.358124732971191,-0.0,-8.4251951193437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,0.0001045969111146,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001101455054595,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136169433594,0.0,0.0,8.135316602420062e-05,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694274902344,0.0,0.0,0.0001101456145988,292.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,0.0005224828491918,290.8907775878906,294.1499938964844,272.4873962402344,270.9762878417969,274.0820617675781,272.5126342773437,290.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144740274176,1.9250638416679067e-08,0.0011144547024741,-0.0494362562894821,0.0,0.0,0.0,-0.0143561493605375,60.0,-13.393254280090332,-0.0,-8.46838972279329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932067871094,0.0,0.0,0.0001052048173733,292.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0001107856587623,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,8.18259795778431e-05,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,0.0001107857606257,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0005255194264464,290.8847351074219,294.1499938964844,272.4656066894531,270.967041015625,274.0503234863281,272.4905090332031,290.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008103618351925e-08,0.001120930770412,-0.0514137335121631,0.0,0.0,0.0,-0.0147316521033644,60.0,-13.473126411437988,-0.0,-8.567108267243385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932067871094,0.0,0.0,0.0001052048173733,292.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0001107856587623,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,8.18259795778431e-05,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,0.0001107857606257,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0005255194264464,290.8847351074219,294.1499938964844,272.4656066894531,270.967041015625,274.0503234863281,272.4905090332031,290.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008103618351925e-08,0.001120930770412,-0.0514137335121631,0.0,0.0,0.0,-0.0147316521033644,60.0,-13.473126411437988,-0.0,-8.567108267243385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776428222656,0.0,0.0,0.0001059071582858,292.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001115252525778,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850830078125,0.0,0.0,8.237224392360076e-05,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,0.0001115253617172,292.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0005290277767926,290.878662109375,294.1499938964844,272.4435119628906,270.95758056640625,274.0185546875,272.4678649902344,290.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.088324890792137e-08,0.0011284128995612,-0.0536976978182792,0.0,0.0,0.0,-0.0151654938235878,60.0,-13.566155433654783,-0.0,-8.68187441938062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776428222656,0.0,0.0,0.0001059071582858,292.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001115252525778,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850830078125,0.0,0.0,8.237224392360076e-05,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,0.0001115253617172,292.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0005290277767926,290.878662109375,294.1499938964844,272.4435119628906,270.95758056640625,274.0185546875,272.4678649902344,290.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.088324890792137e-08,0.0011284128995612,-0.0536976978182792,0.0,0.0,0.0,-0.0151654938235878,60.0,-13.566155433654783,-0.0,-8.68187441938062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620483398437,0.0,0.0,0.0001066960103344,292.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0001123559559346,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57080078125,0.0,0.0,8.29857963253744e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284729003906,0.0,0.0,0.0001123560650739,292.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0005329682608135,290.8724670410156,294.1499938964844,272.42120361328125,270.947998046875,273.9867858886719,272.4447937011719,290.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866204846787696e-08,0.0011368166888132,-0.0562620386481285,0.0,0.0,0.0,-0.0156527794897556,60.0,-13.671199798583984,-0.0,-8.811688445575785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620483398437,0.0,0.0,0.0001066960103344,292.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0001123559559346,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57080078125,0.0,0.0,8.29857963253744e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284729003906,0.0,0.0,0.0001123560650739,292.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0005329682608135,290.8724670410156,294.1499938964844,272.42120361328125,270.947998046875,273.9867858886719,272.4447937011719,290.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866204846787696e-08,0.0011368166888132,-0.0562620386481285,0.0,0.0,0.0,-0.0156527794897556,60.0,-13.671199798583984,-0.0,-8.811688445575785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,0.0001075626569218,292.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.0001132685720222,291.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,8.365985559066758e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.0001132686811615,292.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0005372973391786,290.8662109375,294.1499938964844,272.39874267578125,270.9383544921875,273.9549255371094,272.4214172363281,290.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.2946109012877972e-08,0.0011460492387413,-0.0590780377388,0.0,0.0,0.0,-0.0161881260573864,60.0,-13.787160873413086,-0.0,-8.955414187994395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,0.0001075626569218,292.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.0001132685720222,291.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,8.365985559066758e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.0001132686811615,292.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0005372973391786,290.8662109375,294.1499938964844,272.39874267578125,270.9383544921875,273.9549255371094,272.4214172363281,290.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.2946109012877972e-08,0.0011460492387413,-0.0590780377388,0.0,0.0,0.0,-0.0161881260573864,60.0,-13.787160873413086,-0.0,-8.955414187994395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386413574219,0.0,0.0,0.0001080221845768,292.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0001137524814112,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5493469238281,0.0,0.0,8.40172651805915e-05,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079040527344,0.0,0.0,0.0001137525905505,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0005395928164944,290.863037109375,294.1499938964844,272.38751220703125,270.9335327148437,273.93896484375,272.40966796875,290.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509682517498,2.351872296912916e-08,0.0011509447358548,-0.0605706572532653,0.0,0.0,0.0,-0.0164719931781291,60.0,-13.848963737487791,-0.0,-9.032095249494888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0001084971881937,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,0.0001142526816693,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,8.438670920440927e-05,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010070800781,0.0,0.0,0.0001142527908086,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0005419655353762,290.8598327636719,294.1499938964844,272.3762512207031,270.9287109375,273.9230041503906,272.3978881835937,290.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560292914509,2.411062105522888e-08,0.001156005077064,-0.0621131248772144,0.0,0.0,0.0,-0.0167654175311326,60.0,-13.91294288635254,-0.0,-9.111701615438508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151733398437,0.0,0.0,0.0001094881517929,292.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0001152962213382,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278015136719,0.0,0.0,8.515746594639495e-05,291.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,0.0001152963232016,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.0005469156312756,290.8533630371094,294.1499938964844,272.3537902832031,270.9191589355469,273.8909912109375,272.37432861328125,290.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166587579064,2.534547149934952e-08,0.0011665622005239,-0.0653297007083892,0.0,0.0,0.0,-0.0173775758594274,60.0,-14.046709060668944,-0.0,-9.278903689846629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151733398437,0.0,0.0,0.0001094881517929,292.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0001152962213382,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278015136719,0.0,0.0,8.515746594639495e-05,291.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,0.0001152963232016,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.0005469156312756,290.8533630371094,294.1499938964844,272.3537902832031,270.9191589355469,273.8909912109375,272.37432861328125,290.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166587579064,2.534547149934952e-08,0.0011665622005239,-0.0653297007083892,0.0,0.0,0.0,-0.0173775758594274,60.0,-14.046709060668944,-0.0,-9.278903689846629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,0.0001105238625314,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,0.0001163868728326,291.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,8.596301631769165e-05,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.000116386974696,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0005520892445929,290.8468017578125,294.1499938964844,272.3314819335937,270.90972900390625,273.85888671875,272.3508605957031,290.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776227038353,2.6636101324584164e-08,0.0011775961611419,-0.0686894431710243,0.0,0.0,0.0,-0.0180173851549625,60.0,-14.187294960021973,-0.0,-9.455280292058889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,0.0001105238625314,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,0.0001163868728326,291.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,8.596301631769165e-05,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.000116386974696,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0005520892445929,290.8468017578125,294.1499938964844,272.3314819335937,270.90972900390625,273.85888671875,272.3508605957031,290.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776227038353,2.6636101324584164e-08,0.0011775961611419,-0.0686894431710243,0.0,0.0,0.0,-0.0180173851549625,60.0,-14.187294960021973,-0.0,-9.455280292058889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.583740234375,0.0,0.0,0.0001115920676966,292.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0001175117431557,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988708496094,0.0,0.0,8.679384336574003e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,0.0001175118450191,292.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0005574251408688,290.8401184082031,294.1499938964844,272.30938720703125,270.9005432128906,273.8266906738281,272.3276062011719,290.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890041641891,2.7967239191184493e-08,0.0011889761080965,-0.0721522569656372,0.0,0.0,0.0,-0.0186772756278514,60.0,-14.33299732208252,-0.0,-9.63892929917165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.583740234375,0.0,0.0,0.0001115920676966,292.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0001175117431557,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988708496094,0.0,0.0,8.679384336574003e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,0.0001175118450191,292.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0005574251408688,290.8401184082031,294.1499938964844,272.30938720703125,270.9005432128906,273.8266906738281,272.3276062011719,290.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890041641891,2.7967239191184493e-08,0.0011889761080965,-0.0721522569656372,0.0,0.0,0.0,-0.0186772756278514,60.0,-14.33299732208252,-0.0,-9.63892929917165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,0.0001126813731389,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0001186588342534,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,8.764107769820839e-05,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,0.0001186589361168,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,0.000562866393011,290.8333435058594,294.1499938964844,272.28759765625,270.89166259765625,273.7944030761719,272.3046875,290.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006103061139,2.9324693784360534e-08,0.0012005810858681,-0.0756809189915657,0.0,0.0,0.0,-0.0193502120673656,60.0,-14.482203483581545,-0.0,-9.82802532689675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,0.0001126813731389,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0001186588342534,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,8.764107769820839e-05,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,0.0001186589361168,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,0.000562866393011,290.8333435058594,294.1499938964844,272.28759765625,270.89166259765625,273.7944030761719,272.3046875,290.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006103061139,2.9324693784360534e-08,0.0012005810858681,-0.0756809189915657,0.0,0.0,0.0,-0.0193502120673656,60.0,-14.482203483581545,-0.0,-9.82802532689675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
