time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775500,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600280761719,0.0,0.0,0.0001132309480453,292.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.000119237563922,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47705078125,0.0,0.0,8.806852565612644e-05,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,0.0001192376657854,292.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,0.0005656116409227,290.82989501953125,294.1499938964844,272.27685546875,270.8873596191406,273.7782287597656,272.2933959960937,290.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064659968018,3.000956638743446e-08,0.0012064359616488,-0.0774601846933364,0.0,0.0,0.0,-0.0196897275745868,60.0,-14.557686805725098,-0.0,-9.924125521365569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.000113782545668,292.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0001198184181703,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697570800781,0.0,0.0,8.849754522088915e-05,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315185546875,0.0,0.0,0.0001198185200337,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,0.0005683670169673,290.8264465332031,294.1499938964844,272.2662048339844,270.8831787109375,273.76202392578125,272.2821960449219,290.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.06969596408635e-08,0.001212312374264,-0.079245276749134,0.0,0.0,0.0,-0.020030491054058,60.0,-14.63351345062256,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53619384765625,0.0,0.0,0.0001148891824414,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,0.0001209837646456,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,8.93582619028166e-05,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.000120983866509,292.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.000573894882109,290.8194580078125,294.1499938964844,272.2453308105469,270.8751220703125,273.7295837402344,272.2602233886719,290.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207606269484131e-08,0.001224101986736,-0.0828244239091873,0.0,0.0,0.0,-0.0207141563296318,60.0,-14.785748481750488,-0.0,-1.0216920287575705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53619384765625,0.0,0.0,0.0001148891824414,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,0.0001209837646456,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,8.93582619028166e-05,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.000120983866509,292.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.000573894882109,290.8194580078125,294.1499938964844,272.2453308105469,270.8751220703125,273.7295837402344,272.2602233886719,290.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207606269484131e-08,0.001224101986736,-0.0828244239091873,0.0,0.0,0.0,-0.0207141563296318,60.0,-14.785748481750488,-0.0,-1.0216920287575705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.520263671875,0.0,0.0,0.0001159941457444,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0001221473357873,291.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,9.02176761883311e-05,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,0.0001221474376507,292.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0005794144235551,290.81231689453125,294.1499938964844,272.2250061035156,270.8675842285156,273.69708251953125,272.23883056640625,289.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359070824459,3.3453101622171744e-08,0.0012358736712485,-0.086395114660263,0.0,0.0,0.0,-0.0213967971503734,60.0,-14.938020706176758,-0.0,-1.0414387219270793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.520263671875,0.0,0.0,0.0001159941457444,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0001221473357873,291.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,9.02176761883311e-05,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,0.0001221474376507,292.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0005794144235551,290.81231689453125,294.1499938964844,272.2250061035156,270.8675842285156,273.69708251953125,272.23883056640625,289.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359070824459,3.3453101622171744e-08,0.0012358736712485,-0.086395114660263,0.0,0.0,0.0,-0.0213967971503734,60.0,-14.938020706176758,-0.0,-1.0414387219270793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,0.0001170894247479,292.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0001233007351402,291.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256591796875,0.0,0.0,9.106956713367254e-05,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001233008224517,292.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,0.000584885594435,290.8051147460937,294.1499938964844,272.2053527832031,270.8606262207031,273.66455078125,272.2181701660156,289.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475771363824,3.48181039555584e-08,0.0012475423282012,-0.0899314284324646,0.0,0.0,0.0,-0.0220734719187021,60.0,-15.089228630065918,-0.0,-1.0611989864628413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,0.0001170894247479,292.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0001233007351402,291.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256591796875,0.0,0.0,9.106956713367254e-05,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001233008224517,292.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,0.000584885594435,290.8051147460937,294.1499938964844,272.2053527832031,270.8606262207031,273.66455078125,272.2181701660156,289.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475771363824,3.48181039555584e-08,0.0012475423282012,-0.0899314284324646,0.0,0.0,0.0,-0.0220734719187021,60.0,-15.089228630065918,-0.0,-1.0611989864628413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882507324219,0.0,0.0,0.0001181635161628,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0001244317973032,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,9.190497075906023e-05,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749084472656,0.0,0.0,0.0001244318991666,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0005902508855797,290.7977600097656,294.1499938964844,272.1864624023437,270.8543701171875,273.63201904296875,272.19830322265625,289.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.615671673173893e-08,0.0012589852558448,-0.0933961868286132,0.0,0.0,0.0,-0.0227370634675025,60.0,-15.238056182861328,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882507324219,0.0,0.0,0.0001181635161628,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0001244317973032,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,9.190497075906023e-05,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749084472656,0.0,0.0,0.0001244318991666,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0005902508855797,290.7977600097656,294.1499938964844,272.1864624023437,270.8543701171875,273.63201904296875,272.19830322265625,289.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.615671673173893e-08,0.0012589852558448,-0.0933961868286132,0.0,0.0,0.0,-0.0227370634675025,60.0,-15.238056182861328,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0001186882072943,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0001249843189725,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,9.231305739376694e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0001249844208359,292.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0005928718019276,290.7940673828125,294.1499938964844,272.17730712890625,270.8515014648437,273.6157531738281,272.1886901855469,289.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646118411794,3.681062921145895e-08,0.0012645750539377,-0.0950875431299209,0.0,0.0,0.0,-0.0230612270534038,60.0,-15.310976028442385,-0.0,-1.090376215984179e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,0.0001192022245959,292.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0001255256065633,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39599609375,0.0,0.0,9.271284943679348e-05,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606262207031,0.0,0.0,0.0001255257084267,292.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,0.0005954394000582,290.7903137207031,294.1499938964844,272.1683959960937,270.84881591796875,273.5995178222656,272.1793212890625,289.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700885999947,3.7451247436592894e-08,0.0012700512306764,-0.0967437475919723,0.0,0.0,0.0,-0.0233788024634122,60.0,-15.382519721984863,-0.0,-1.0998408583873245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.0001201986669912,292.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001265749160666,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.381103515625,0.0,0.0,9.348786261398344e-05,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,0.000126575003378,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,0.0006004169117659,290.78277587890625,294.1499938964844,272.1512756347656,270.8441162109375,273.5670471191406,272.1612548828125,289.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.869313758286808e-08,0.0012806669110432,-0.0999522060155868,0.0,0.0,0.0,-0.0239944420754909,60.0,-15.521739959716797,-0.0,-1.1183051640273336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.0001201986669912,292.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001265749160666,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.381103515625,0.0,0.0,9.348786261398344e-05,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,0.000126575003378,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,0.0006004169117659,290.78277587890625,294.1499938964844,272.1512756347656,270.8441162109375,273.5670471191406,272.1612548828125,289.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.869313758286808e-08,0.0012806669110432,-0.0999522060155868,0.0,0.0,0.0,-0.0239944420754909,60.0,-15.521739959716797,-0.0,-1.1183051640273336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399719238281,0.0,0.0,0.0001211474882438,292.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,0.000127574065118,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,9.422583389095962e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,0.0001275741669815,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0006051564705558,290.7751159667969,294.1499938964844,272.1351928710937,270.8403015136719,273.53472900390625,272.1442565917969,289.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987568675256625e-08,0.0012907752534374,-0.103004589676857,0.0,0.0,0.0,-0.0245806649327278,60.0,-15.65407657623291,-0.0,-1.1360297236251429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399719238281,0.0,0.0,0.0001211474882438,292.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,0.000127574065118,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,9.422583389095962e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,0.0001275741669815,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0006051564705558,290.7751159667969,294.1499938964844,272.1351928710937,270.8403015136719,273.53472900390625,272.1442565917969,289.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987568675256625e-08,0.0012907752534374,-0.103004589676857,0.0,0.0,0.0,-0.0245806649327278,60.0,-15.65407657623291,-0.0,-1.1360297236251429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,0.0001220551857841,292.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,0.0001285299076698,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512268066406,0.0,0.0,9.493182005826384e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,0.0001285300095332,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,0.0006096905563026,290.767333984375,294.1499938964844,272.1202087402344,270.83746337890625,273.50250244140625,272.1283874511719,289.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004863867536,4.100699158016141e-08,0.0013004454085603,-0.1059220880270004,0.0,0.0,0.0,-0.0251414850354194,60.0,-15.779789924621582,-0.0,-1.1531163579547865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,0.0001220551857841,292.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,0.0001285299076698,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512268066406,0.0,0.0,9.493182005826384e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,0.0001285300095332,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,0.0006096905563026,290.767333984375,294.1499938964844,272.1202087402344,270.83746337890625,273.50250244140625,272.1283874511719,289.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004863867536,4.100699158016141e-08,0.0013004454085603,-0.1059220880270004,0.0,0.0,0.0,-0.0251414850354194,60.0,-15.779789924621582,-0.0,-1.1531163579547865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076538085937,0.0,0.0,0.0001229316840181,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.0001294529065489,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33624267578125,0.0,0.0,9.561354090692475e-05,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031005859375,0.0,0.0,0.0001294530084123,292.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0006140688783489,290.7594909667969,294.1499938964844,272.1064147949219,270.8356628417969,273.4704895019531,272.1137390136719,289.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098253402858,4.209943682553785e-08,0.0013097831979393,-0.1087368875741958,0.0,0.0,0.0,-0.0256830397993326,60.0,-15.899812698364258,-0.0,-1.1697369473040453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076538085937,0.0,0.0,0.0001229316840181,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.0001294529065489,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33624267578125,0.0,0.0,9.561354090692475e-05,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031005859375,0.0,0.0,0.0001294530084123,292.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0006140688783489,290.7594909667969,294.1499938964844,272.1064147949219,270.8356628417969,273.4704895019531,272.1137390136719,289.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098253402858,4.209943682553785e-08,0.0013097831979393,-0.1087368875741958,0.0,0.0,0.0,-0.0256830397993326,60.0,-15.899812698364258,-0.0,-1.1697369473040453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,0.0001233571529155,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,0.0001299009454669,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287353515625,0.0,0.0,9.594445873517544e-05,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958679199219,0.0,0.0,0.0001299010327784,292.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0006161941564641,290.7555236816406,294.1499938964844,272.1000061035156,270.8351745605469,273.4545593261719,272.1069030761719,289.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143585529178,4.2629729080090335e-08,0.0013143158284947,-0.1101023405790329,0.0,0.0,0.0,-0.025945920497179,60.0,-15.957762718200684,-0.0,-1.1778475794699261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,0.0001237729156855,292.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,0.0001303387689404,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,9.62678386713378e-05,291.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28863525390625,0.0,0.0,0.0001303388708038,292.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,0.0006182710058055,290.75152587890625,294.1499938964844,272.09393310546875,270.8349914550781,273.4386901855469,272.10040283203125,289.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187885051593,4.314794921356224e-08,0.0013187453150749,-0.1114361360669136,0.0,0.0,0.0,-0.0262028146535158,60.0,-16.014320373535156,-0.0,-1.185800542202742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753356933594,0.0,0.0,0.00012457104458,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,0.0001311792439082,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,9.68886015471071e-05,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,0.0001311793312197,292.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,0.0006222578231245,290.74346923828125,294.1499938964844,272.0827941894531,270.83551025390625,273.4071350097656,272.0884094238281,289.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272924115881,4.414274101804949e-08,0.0013272482901811,-0.1139949187636375,0.0,0.0,0.0,-0.0266959574073553,60.0,-16.122676849365234,-0.0,-1.201142225681906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753356933594,0.0,0.0,0.00012457104458,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,0.0001311792439082,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,9.68886015471071e-05,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,0.0001311793312197,292.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,0.0006222578231245,290.74346923828125,294.1499938964844,272.0827941894531,270.83551025390625,273.4071350097656,272.0884094238281,289.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272924115881,4.414274101804949e-08,0.0013272482901811,-0.1139949187636375,0.0,0.0,0.0,-0.0266959574073553,60.0,-16.122676849365234,-0.0,-1.201142225681906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35919189453125,0.0,0.0,0.00012531846005,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.0001319663133472,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29119873046875,0.0,0.0,9.746992873260751e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.0001319664006587,292.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,0.0006259913207031,290.7353210449219,294.1499938964844,272.0731506347656,270.8373107910156,273.3758850097656,272.0779113769531,289.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335255918093,4.507433004619089e-08,0.0013352108653634,-0.1163891851902008,0.0,0.0,0.0,-0.0271577723324298,60.0,-16.223608016967773,-0.0,-1.2155985018580398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35919189453125,0.0,0.0,0.00012531846005,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.0001319663133472,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29119873046875,0.0,0.0,9.746992873260751e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.0001319664006587,292.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,0.0006259913207031,290.7353210449219,294.1499938964844,272.0731506347656,270.8373107910156,273.3758850097656,272.0779113769531,289.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335255918093,4.507433004619089e-08,0.0013352108653634,-0.1163891851902008,0.0,0.0,0.0,-0.0271577723324298,60.0,-16.223608016967773,-0.0,-1.2155985018580398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.000126007842482,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,0.0001326922501903,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,9.80061013251543e-05,291.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001326923375017,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0006294348859228,290.7270812988281,294.1499938964844,272.0650634765625,270.8404846191406,273.3450012207031,272.0689697265625,289.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426010264083,4.5933589376545576e-08,0.0013425551587715,-0.1185958310961723,0.0,0.0,0.0,-0.0275837276130914,60.0,-16.316083908081055,-0.0,-1.229008717018587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.000126007842482,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,0.0001326922501903,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,9.80061013251543e-05,291.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001326923375017,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0006294348859228,290.7270812988281,294.1499938964844,272.0650634765625,270.8404846191406,273.3450012207031,272.0689697265625,289.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426010264083,4.5933589376545576e-08,0.0013425551587715,-0.1185958310961723,0.0,0.0,0.0,-0.0275837276130914,60.0,-16.316083908081055,-0.0,-1.229008717018587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,0.0001266322506126,292.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0001333497930318,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,9.849176421994343e-05,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,0.0001333498803433,292.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041687011719,0.0,0.0,0.0006325540016405,290.71875,294.1499938964844,272.05859375,270.8450622558594,273.31451416015625,272.0616455078125,289.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492541620507,4.671189302030143e-08,0.0013492074795067,-0.1205931454896926,0.0,0.0,0.0,-0.0279695522040128,60.0,-16.399080276489258,-0.0,-1.241218967606983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,0.0001266322506126,292.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0001333497930318,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,9.849176421994343e-05,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,0.0001333498803433,292.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041687011719,0.0,0.0,0.0006325540016405,290.71875,294.1499938964844,272.05859375,270.8450622558594,273.31451416015625,272.0616455078125,289.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492541620507,4.671189302030143e-08,0.0013492074795067,-0.1205931454896926,0.0,0.0,0.0,-0.0279695522040128,60.0,-16.399080276489258,-0.0,-1.241218967606983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,0.0001269180938834,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,0.0001336507848463,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,9.87140738288872e-05,291.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,0.0001336508721578,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,0.000633981777355,290.7145690917969,294.1499938964844,272.0560302734375,270.847900390625,273.2994384765625,272.05865478515625,289.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522995868697,4.70681662534389e-08,0.0013522525550797,-0.1215069741010665,0.0,0.0,0.0,-0.0281461663544178,60.0,-16.436613082885742,-0.0,-1.2468282761801674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,0.0001271853398066,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,0.0001339322334388,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,9.89219479379244e-05,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0001339323207503,292.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0006353168282657,290.7103576660156,294.1499938964844,272.05389404296875,270.85113525390625,273.28448486328125,272.0560913085937,289.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551472220569,4.7401293556959e-08,0.001355099841021,-0.1223611533641815,0.0,0.0,0.0,-0.0283113047480583,60.0,-16.47147560119629,-0.0,-1.2520847292307738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29473876953125,0.0,0.0,0.0001276614348171,292.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,0.0001344335614703,291.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,9.929223597282544e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0001344336487818,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.00063769496046,290.7018737792969,294.1499938964844,272.0509948730469,270.8587951660156,273.2549743652344,272.05230712890625,289.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602199032902,4.799470687544272e-08,0.0013601719401776,-0.1238821223378181,0.0,0.0,0.0,-0.0286054760217666,60.0,-16.53282356262207,-0.0,-1.2614754041351264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29473876953125,0.0,0.0,0.0001276614348171,292.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,0.0001344335614703,291.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,9.929223597282544e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0001344336487818,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.00063769496046,290.7018737792969,294.1499938964844,272.0509948730469,270.8587951660156,273.2549743652344,272.05230712890625,289.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602199032902,4.799470687544272e-08,0.0013601719401776,-0.1238821223378181,0.0,0.0,0.0,-0.0286054760217666,60.0,-16.53282356262207,-0.0,-1.2614754041351264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,0.0001280559954466,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001348490623058,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,9.959912131307648e-05,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001348491496173,292.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0006396659300662,290.6933288574219,294.1499938964844,272.04998779296875,270.8681335449219,273.2260131835937,272.0504150390625,289.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644240098074,4.8486519688140106e-08,0.0013643754646182,-0.1251420378684997,0.0,0.0,0.0,-0.0288492795079946,60.0,-16.581951141357422,-0.0,-1.269284695126771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,0.0001280559954466,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001348490623058,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,9.959912131307648e-05,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001348491496173,292.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0006396659300662,290.6933288574219,294.1499938964844,272.04998779296875,270.8681335449219,273.2260131835937,272.0504150390625,289.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644240098074,4.8486519688140106e-08,0.0013643754646182,-0.1251420378684997,0.0,0.0,0.0,-0.0288492795079946,60.0,-16.581951141357422,-0.0,-1.269284695126771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.0001283992169192,292.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.0001352104882244,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.986606892198324e-05,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001352105755358,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,0.0006413803785108,290.6846923828125,294.1499938964844,272.04998779296875,270.8783569335937,273.1976623535156,272.050048828125,289.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891432325848657e-08,0.0013680318370461,-0.1262375265359878,0.0,0.0,0.0,-0.0290613509714603,60.0,-16.62044906616211,-0.0,-1.276097378877239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.0001283992169192,292.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.0001352104882244,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.986606892198324e-05,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001352105755358,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,0.0006413803785108,290.6846923828125,294.1499938964844,272.04998779296875,270.8783569335937,273.1976623535156,272.050048828125,289.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891432325848657e-08,0.0013680318370461,-0.1262375265359878,0.0,0.0,0.0,-0.0290613509714603,60.0,-16.62044906616211,-0.0,-1.276097378877239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,0.0001287304767174,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673034667969,0.0,0.0,0.0001355593267362,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.000100123717857,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001355594140477,292.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0006430351058952,290.676025390625,294.1499938964844,272.04998779296875,270.8886413574219,273.169921875,272.0500183105469,289.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.93272267476641e-08,0.0013715607346966,-0.127294436097145,0.0,0.0,0.0,-0.0292660370469093,60.0,-16.654582977294922,-0.0,-1.2826899364881686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
