time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777840,291.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,0.0001287304767174,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673034667969,0.0,0.0,0.0001355593267362,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.000100123717857,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001355594140477,292.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0006430351058952,290.676025390625,294.1499938964844,272.04998779296875,270.8886413574219,273.169921875,272.0500183105469,289.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.93272267476641e-08,0.0013715607346966,-0.127294436097145,0.0,0.0,0.0,-0.0292660370469093,60.0,-16.654582977294922,-0.0,-1.2826899364881686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,0.0001288926723646,292.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,0.0001357301225652,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001002498684101,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001357302098767,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.0006438452983275,290.6716613769531,294.1499938964844,272.04998779296875,270.893798828125,273.15631103515625,272.04998779296875,289.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373338047415,4.952939391955624e-08,0.0013732885709032,-0.127811774611473,0.0,0.0,0.0,-0.0293662548065185,60.0,-16.6709041595459,-0.0,-1.2859239006957068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,0.0001290528161916,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,0.0001358987647108,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001003744182526,291.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001358988374704,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.0006446451880037,290.66729736328125,294.1499938964844,272.04998779296875,270.8989562988281,273.142822265625,272.04998779296875,289.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750442303717,4.97289960321723e-08,0.0013749945210292,-0.1283224523067474,0.0,0.0,0.0,-0.0294652041047811,60.0,-16.686887741088867,-0.0,-1.2891209166809858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0001293663372052,292.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0001362289331154,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.000100618271972,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.000136229005875,292.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0006462113815359,290.65850830078125,294.1499938964844,272.04998779296875,270.9093017578125,273.11627197265625,272.04998779296875,289.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.01198016422677e-08,0.0013783344766125,-0.1293220371007919,0.0,0.0,0.0,-0.0296589341014623,60.0,-16.71792984008789,-0.0,-1.295391740541163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0001293663372052,292.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0001362289331154,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.000100618271972,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.000136229005875,292.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0006462113815359,290.65850830078125,294.1499938964844,272.04998779296875,270.9093017578125,273.11627197265625,272.04998779296875,289.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.01198016422677e-08,0.0013783344766125,-0.1293220371007919,0.0,0.0,0.0,-0.0296589341014623,60.0,-16.71792984008789,-0.0,-1.295391740541163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0001296682748943,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0001365468779113,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.00010085311078,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0001365469506708,292.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0006477196002379,290.6496276855469,294.1499938964844,272.04998779296875,270.91961669921875,273.09033203125,272.04998779296875,289.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816014397889,5.049615126040408e-08,0.0013815509155392,-0.1302842944860458,0.0,0.0,0.0,-0.0298454985022544,60.0,-16.747529983520508,-0.0,-1.3014451383241976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0001296682748943,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0001365468779113,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.00010085311078,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0001365469506708,292.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0006477196002379,290.6496276855469,294.1499938964844,272.04998779296875,270.91961669921875,273.09033203125,272.04998779296875,289.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816014397889,5.049615126040408e-08,0.0013815509155392,-0.1302842944860458,0.0,0.0,0.0,-0.0298454985022544,60.0,-16.747529983520508,-0.0,-1.3014451383241976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0001299541909247,292.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0001368479570373,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001010754858725,291.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0001368480297969,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.000649147783406,290.6407165527344,294.1499938964844,272.04998779296875,270.92987060546875,273.06494140625,272.04998779296875,289.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.0852527522238233e-08,0.0013845966896042,-0.1311951726675033,0.0,0.0,0.0,-0.0300221629440784,60.0,-16.775257110595703,-0.0,-1.3071901605599126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0001299541909247,292.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0001368479570373,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001010754858725,291.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0001368480297969,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.000649147783406,290.6407165527344,294.1499938964844,272.04998779296875,270.92987060546875,273.06494140625,272.04998779296875,289.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.0852527522238233e-08,0.0013845966896042,-0.1311951726675033,0.0,0.0,0.0,-0.0300221629440784,60.0,-16.775257110595703,-0.0,-1.3071901605599126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0001302183809457,292.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0001371261751046,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0001012809734675,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0001371262478642,292.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0006504675257019,290.6317443847656,294.1499938964844,272.04998779296875,270.9400329589844,273.0401306152344,272.04998779296875,289.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874624855816,5.118184986940833e-08,0.00138741126284,-0.1320366263389587,0.0,0.0,0.0,-0.0301854144781827,60.0,-16.800491333007812,-0.0,-1.3125101361310956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0001302183809457,292.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0001371261751046,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0001012809734675,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0001371262478642,292.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0006504675257019,290.6317443847656,294.1499938964844,272.04998779296875,270.9400329589844,273.0401306152344,272.04998779296875,289.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874624855816,5.118184986940833e-08,0.00138741126284,-0.1320366263389587,0.0,0.0,0.0,-0.0301854144781827,60.0,-16.800491333007812,-0.0,-1.3125101361310956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001303396129515,292.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,0.000137253824505,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001013752626022,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,0.0001372538972645,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0006510730599984,290.62725830078125,294.1499938964844,272.04998779296875,270.9450988769531,273.0279235839844,272.04998779296875,289.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887539971619,5.133294678216772e-08,0.001388702658005,-0.1324225962162017,0.0,0.0,0.0,-0.0302603170275688,60.0,-16.811908721923828,-0.0,-1.3149546873592044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001304517354583,292.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,0.0001373719132971,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0001014624722301,291.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001373719860566,292.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196960449219,0.0,0.0,0.0006516331923194,290.62274169921875,294.1499938964844,272.04998779296875,270.9501037597656,273.015869140625,272.04998779296875,289.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899486511945,5.14727140910054e-08,0.0013898971956223,-0.1327795833349228,0.0,0.0,0.0,-0.0303296037018299,60.0,-16.822324752807617,-0.0,-1.3172180501896946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001306431513512,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001375734718749,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0001016113455989,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001375735446345,292.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7116394042969,0.0,0.0,0.0006525893113575,290.6136474609375,294.1499938964844,272.04998779296875,270.9600524902344,272.9921569824219,272.04998779296875,289.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919880148023,5.1711296578105255e-08,0.0013919363263994,-0.1333888471126556,0.0,0.0,0.0,-0.0304478742182254,60.0,-16.839448928833008,-0.0,-1.3210858185175314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001306431513512,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001375734718749,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0001016113455989,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001375735446345,292.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7116394042969,0.0,0.0,0.0006525893113575,290.6136474609375,294.1499938964844,272.04998779296875,270.9600524902344,272.9921569824219,272.04998779296875,289.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919880148023,5.1711296578105255e-08,0.0013919363263994,-0.1333888471126556,0.0,0.0,0.0,-0.0304478742182254,60.0,-16.839448928833008,-0.0,-1.3210858185175314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001307825004914,292.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.000137720213388,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0001017197282635,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001377202861476,292.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,0.0006532854167744,290.6045227050781,294.1499938964844,272.04998779296875,270.9698181152344,272.968994140625,272.04998779296875,289.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934727758169,5.1884981644434454e-08,0.0013934208545833,-0.1338322907686233,0.0,0.0,0.0,-0.0305339731276035,60.0,-16.85045051574707,-0.0,-1.32390510998448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001307825004914,292.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.000137720213388,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0001017197282635,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001377202861476,292.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,0.0006532854167744,290.6045227050781,294.1499938964844,272.04998779296875,270.9698181152344,272.968994140625,272.04998779296875,289.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934727758169,5.1884981644434454e-08,0.0013934208545833,-0.1338322907686233,0.0,0.0,0.0,-0.0305339731276035,60.0,-16.85045051574707,-0.0,-1.32390510998448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001308635546592,292.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.0001378055603709,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0001017827671603,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001378056331304,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.0006536902510561,290.5953674316406,294.1499938964844,272.04998779296875,270.9793701171875,272.9463806152344,272.04998779296875,289.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943362282589,5.198598884703642e-08,0.0013942843070253,-0.1340901404619217,0.0,0.0,0.0,-0.0305840447545051,60.0,-16.854299545288086,-0.0,-1.3255460373784445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001308635546592,292.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.0001378055603709,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0001017827671603,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001378056331304,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.0006536902510561,290.5953674316406,294.1499938964844,272.04998779296875,270.9793701171875,272.9463806152344,272.04998779296875,289.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943362282589,5.198598884703642e-08,0.0013942843070253,-0.1340901404619217,0.0,0.0,0.0,-0.0305840447545051,60.0,-16.854299545288086,-0.0,-1.3255460373784445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001308865466853,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,0.0001378297893097,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0001018006587401,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0001378298620693,292.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.0006538051529787,290.5861511230469,294.1499938964844,272.04998779296875,270.9887084960937,272.92431640625,272.04998779296875,289.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945812825113,5.2014630824714914e-08,0.0013945292448624,-0.1341632604598999,0.0,0.0,0.0,-0.0305982455611228,60.0,-16.850566864013672,-0.0,-1.3260115849789145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001308865466853,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,0.0001378297893097,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0001018006587401,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0001378298620693,292.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.0006538051529787,290.5861511230469,294.1499938964844,272.04998779296875,270.9887084960937,272.92431640625,272.04998779296875,289.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945812825113,5.2014630824714914e-08,0.0013945292448624,-0.1341632604598999,0.0,0.0,0.0,-0.0305982455611228,60.0,-16.850566864013672,-0.0,-1.3260115849789145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001308784558204,292.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,0.0001378212618874,290.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001017943650367,291.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.000137821334647,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,0.000653764756862,290.58154296875,294.1499938964844,272.04998779296875,270.9933166503906,272.9134826660156,272.04998779296875,289.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944950187578,5.200453401243976e-08,0.001394442981109,-0.1341374814510345,0.0,0.0,0.0,-0.0305932406336069,60.0,-16.845975875854492,-0.0,-1.325847449606954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0001308594364672,292.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.000137801238452,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001017795730149,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0001378013112116,292.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,0.0006536697037518,290.576904296875,294.1499938964844,272.04998779296875,270.997802734375,272.9028015136719,272.04998779296875,289.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942922232672,5.1980801885065375e-08,0.0013942403020337,-0.1340769082307815,0.0,0.0,0.0,-0.0305814761668443,60.0,-16.839731216430664,-0.0,-1.3254617670099833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.000130797343445,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,0.000137735842145,290.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001017312752082,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.0001377359149046,292.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,0.0006533595733344,290.5676574707031,294.1499938964844,272.04998779296875,271.0066223144531,272.8818359375,272.04998779296875,289.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936304021626,5.1903363385008574e-08,0.0013935784809291,-0.1338792145252227,0.0,0.0,0.0,-0.0305430889129638,60.0,-16.823362350463867,-0.0,-1.3242036800420465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.000130797343445,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,0.000137735842145,290.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001017312752082,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.0001377359149046,292.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,0.0006533595733344,290.5676574707031,294.1499938964844,272.04998779296875,271.0066223144531,272.8818359375,272.04998779296875,289.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936304021626,5.1903363385008574e-08,0.0013935784809291,-0.1338792145252227,0.0,0.0,0.0,-0.0305430889129638,60.0,-16.823362350463867,-0.0,-1.3242036800420465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001307188067585,292.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0001376531436108,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001016701862681,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001376532163703,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,0.0006529672536998,290.558349609375,294.1499938964844,272.04998779296875,271.0151062011719,272.86138916015625,272.04998779296875,289.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927933759987,5.1805432832452425e-08,0.0013927415711805,-0.1336292028427124,0.0,0.0,0.0,-0.0304945427924394,60.0,-16.80352020263672,-0.0,-1.3226134853994156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001307188067585,292.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0001376531436108,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001016701862681,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001376532163703,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,0.0006529672536998,290.558349609375,294.1499938964844,272.04998779296875,271.0151062011719,272.86138916015625,272.04998779296875,289.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927933759987,5.1805432832452425e-08,0.0013927415711805,-0.1336292028427124,0.0,0.0,0.0,-0.0304945427924394,60.0,-16.80352020263672,-0.0,-1.3226134853994156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0001306213525822,292.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,0.0001375505235046,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0001015943853417,291.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0001375505817122,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.000652480404824,290.54901123046875,294.1499938964844,272.04998779296875,271.0232849121094,272.8414611816406,272.04998779296875,289.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.168391936649641e-08,0.0013917032629251,-0.1333189457654953,0.0,0.0,0.0,-0.0304343067109584,60.0,-16.78160858154297,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0001306213525822,292.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,0.0001375505235046,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0001015943853417,291.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0001375505817122,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.000652480404824,290.54901123046875,294.1499938964844,272.04998779296875,271.0232849121094,272.8414611816406,272.04998779296875,289.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.168391936649641e-08,0.0013917032629251,-0.1333189457654953,0.0,0.0,0.0,-0.0304343067109584,60.0,-16.78160858154297,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0001304870675085,292.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,0.0001374091079924,290.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001014899462461,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.000137409180752,292.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,0.0006518096779473,290.5396728515625,294.1499938964844,272.04998779296875,271.03106689453125,272.822021484375,272.04998779296875,289.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903240906074,5.1516497734382944e-08,0.0013902725186198,-0.1328914165496826,0.0,0.0,0.0,-0.0303513128310441,60.0,-16.755807876586914,-0.0,-1.317927456057078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0001304870675085,292.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,0.0001374091079924,290.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001014899462461,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.000137409180752,292.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,0.0006518096779473,290.5396728515625,294.1499938964844,272.04998779296875,271.03106689453125,272.822021484375,272.04998779296875,289.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903240906074,5.1516497734382944e-08,0.0013902725186198,-0.1328914165496826,0.0,0.0,0.0,-0.0303513128310441,60.0,-16.755807876586914,-0.0,-1.317927456057078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0001304071338381,292.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.0001373249397147,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0001014277804642,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0001373250124743,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.0,0.0006514104316011,290.53497314453125,294.1499938964844,272.04998779296875,271.0348205566406,272.8125305175781,272.04998779296875,289.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894723961129,5.141685122111994e-08,0.0013894209405407,-0.1326369047164917,0.0,0.0,0.0,-0.0303019154816865,60.0,-16.74118995666504,-0.0,-1.3163131029614308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0001303195022046,292.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.0,0.0001372326660202,290.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0001013596265693,291.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,0.0001372327387798,292.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.000650972709991,290.5302734375,294.1499938964844,272.04998779296875,271.0384521484375,272.8031311035156,272.04998779296875,289.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885386288166,5.1307601722783154e-08,0.001388487406075,-0.1323578655719757,0.0,0.0,0.0,-0.0302477590739727,60.0,-16.725542068481445,-0.0,-1.3145445620921237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0001301233569392,292.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,0.0001370261161355,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.00010120706429,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0001370261743431,292.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287841796875,0.0,0.0,0.0006499929004348,290.5208740234375,294.1499938964844,272.04998779296875,271.04541015625,272.78472900390625,272.04998779296875,289.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864486245438,5.106305778213027e-08,0.0013863975182175,-0.1317331343889236,0.0,0.0,0.0,-0.0301265344023704,60.0,-16.69145393371582,-0.0,-1.31058982333343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0001301233569392,292.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,0.0001370261161355,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.00010120706429,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0001370261743431,292.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287841796875,0.0,0.0,0.0006499929004348,290.5208740234375,294.1499938964844,272.04998779296875,271.04541015625,272.78472900390625,272.04998779296875,289.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864486245438,5.106305778213027e-08,0.0013863975182175,-0.1317331343889236,0.0,0.0,0.0,-0.0301265344023704,60.0,-16.69145393371582,-0.0,-1.31058982333343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0001299035211559,292.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.000136794624268,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0001010360792861,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.0001367946824757,292.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62030029296875,0.0,0.0,0.000648894754704,290.511474609375,294.1499938964844,272.04998779296875,271.05194091796875,272.76678466796875,272.04998779296875,289.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384106115438,5.0788994343520244e-08,0.0013840553583577,-0.1310328096151352,0.0,0.0,0.0,-0.0299906749278306,60.0,-16.653905868530273,-0.0,-1.3061649895007577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0001299035211559,292.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.000136794624268,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0001010360792861,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.0001367946824757,292.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62030029296875,0.0,0.0,0.000648894754704,290.511474609375,294.1499938964844,272.04998779296875,271.05194091796875,272.76678466796875,272.04998779296875,289.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384106115438,5.0788994343520244e-08,0.0013840553583577,-0.1310328096151352,0.0,0.0,0.0,-0.0299906749278306,60.0,-16.653905868530273,-0.0,-1.3061649895007577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0001296665432164,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122131347656,0.0,0.0,0.0001365450589219,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0001008517574518,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001365451171295,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61181640625,0.0,0.0,0.000647710985504,290.5020446777344,294.1499938964844,272.04998779296875,271.0579528808594,272.74932861328125,272.04998779296875,289.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815809506922,5.04935506739912e-08,0.0013815304264426,-0.1302776485681533,0.0,0.0,0.0,-0.0298442170023918,60.0,-16.61373519897461,-0.0,-1.301403216302788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0001296665432164,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122131347656,0.0,0.0,0.0001365450589219,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0001008517574518,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001365451171295,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61181640625,0.0,0.0,0.000647710985504,290.5020446777344,294.1499938964844,272.04998779296875,271.0579528808594,272.74932861328125,272.04998779296875,289.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815809506922,5.04935506739912e-08,0.0013815304264426,-0.1302776485681533,0.0,0.0,0.0,-0.0298442170023918,60.0,-16.61373519897461,-0.0,-1.301403216302788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
