time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780180,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,0.0001294198445975,292.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,0.0001362852781312,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0001006598831736,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0001362853363389,292.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,0.0006464787293225,290.4926147460937,294.1499938964844,272.04998779296875,271.0634765625,272.7323608398437,272.04998779296875,289.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.0186006461672163e-08,0.0013789020013064,-0.1294913440942764,0.0,0.0,0.0,-0.0296917632222175,60.0,-16.57183265686035,-0.0,-1.296455565125143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,0.0001294198445975,292.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,0.0001362852781312,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0001006598831736,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0001362853363389,292.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,0.0006464787293225,290.4926147460937,294.1499938964844,272.04998779296875,271.0634765625,272.7323608398437,272.04998779296875,289.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.0186006461672163e-08,0.0013789020013064,-0.1294913440942764,0.0,0.0,0.0,-0.0296917632222175,60.0,-16.57183265686035,-0.0,-1.296455565125143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0001292949309572,292.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,0.0001361537433695,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0001005627273116,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,0.0001361538015771,292.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990295410156,0.0,0.0,0.0006458547431975,290.4878845214844,294.1499938964844,272.04998779296875,271.0660400390625,272.7240295410156,272.04998779296875,289.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776211999356,5.0030280362989294e-08,0.0013775711413472,-0.1290930956602096,0.0,0.0,0.0,-0.0296145658940076,60.0,-16.550508499145508,-0.0,-1.293953886261079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,0.0001291694934479,292.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951538085937,0.0,0.0,0.0001360216556349,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0001004651712719,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0001360217138426,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,0.0006452281377278,290.483154296875,294.1499938964844,272.04998779296875,271.0684509277344,272.7158508300781,272.04998779296875,289.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762846356257,4.987391122313056e-08,0.001376234809868,-0.1286931484937667,0.0,0.0,0.0,-0.0295370500534772,60.0,-16.52906608581543,-0.0,-1.2914443914269216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0001289196807192,292.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865783691406,0.0,0.0,0.0001357585861114,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.0001002708740998,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0001357586443191,291.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,0.0006439802818931,290.47369384765625,294.1499938964844,272.04998779296875,271.0728454589844,272.6997375488281,272.04998779296875,289.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736226828768,4.956248744747428e-08,0.0013735732063651,-0.1278964430093765,0.0,0.0,0.0,-0.0293826702982187,60.0,-16.486093521118164,-0.0,-1.2864536813594898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0001289196807192,292.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865783691406,0.0,0.0,0.0001357585861114,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.0001002708740998,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0001357586443191,291.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,0.0006439802818931,290.47369384765625,294.1499938964844,272.04998779296875,271.0728454589844,272.6997375488281,272.04998779296875,289.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736226828768,4.956248744747428e-08,0.0013735732063651,-0.1278964430093765,0.0,0.0,0.0,-0.0293826702982187,60.0,-16.486093521118164,-0.0,-1.2864536813594898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0001286805054405,292.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,0.0001355067215627,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,0.0001000848424155,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0001355067797703,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,0.0006427855696529,290.4642028808594,294.1499938964844,272.04998779296875,271.07666015625,272.6840515136719,272.04998779296875,289.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710741186514,4.92643152938399e-08,0.0013710247585549,-0.1271334290504455,0.0,0.0,0.0,-0.0292348600924015,60.0,-16.443809509277344,-0.0,-1.2816842342999737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0001286805054405,292.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,0.0001355067215627,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,0.0001000848424155,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0001355067797703,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,0.0006427855696529,290.4642028808594,294.1499938964844,272.04998779296875,271.07666015625,272.6840515136719,272.04998779296875,289.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710741186514,4.92643152938399e-08,0.0013710247585549,-0.1271334290504455,0.0,0.0,0.0,-0.0292348600924015,60.0,-16.443809509277344,-0.0,-1.2816842342999737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0001284670870518,292.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,0.0001352819963358,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460388183594,0.0,0.0,9.991885599447414e-05,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,0.0001352820545434,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56903076171875,0.0,0.0,0.0006417195545509,290.4547119140625,294.1499938964844,272.04998779296875,271.079833984375,272.6687927246094,272.04998779296875,289.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687999453395,4.89982738827166e-08,0.001368750934489,-0.1264524459838867,0.0,0.0,0.0,-0.0291029755026102,60.0,-16.4039363861084,-0.0,-1.2774363256085053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0001284670870518,292.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,0.0001352819963358,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460388183594,0.0,0.0,9.991885599447414e-05,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,0.0001352820545434,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56903076171875,0.0,0.0,0.0006417195545509,290.4547119140625,294.1499938964844,272.04998779296875,271.079833984375,272.6687927246094,272.04998779296875,289.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687999453395,4.89982738827166e-08,0.001368750934489,-0.1264524459838867,0.0,0.0,0.0,-0.0291029755026102,60.0,-16.4039363861084,-0.0,-1.2774363256085053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,0.0001282908779103,292.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0001350964303128,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327331542969,0.0,0.0,9.978179150493816e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0001350964739685,291.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.0006408392800949,290.4451904296875,294.1499938964844,272.04998779296875,271.0823669433594,272.6539001464844,272.04998779296875,289.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669220497831,4.8778584726960617e-08,0.0013668732717633,-0.1258899867534637,0.0,0.0,0.0,-0.0289940722286701,60.0,-16.367856979370117,-0.0,-1.2739337762468494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,0.0001282908779103,292.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0001350964303128,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327331542969,0.0,0.0,9.978179150493816e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0001350964739685,291.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.0006408392800949,290.4451904296875,294.1499938964844,272.04998779296875,271.0823669433594,272.6539001464844,272.04998779296875,289.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669220497831,4.8778584726960617e-08,0.0013668732717633,-0.1258899867534637,0.0,0.0,0.0,-0.0289940722286701,60.0,-16.367856979370117,-0.0,-1.2739337762468494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,0.0001282196462852,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0001350214151898,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,9.972639236366376e-05,291.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0001350214733975,291.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560913085937,0.0,0.0,0.0006404834566637,290.4404296875,294.1499938964844,272.04998779296875,271.0833435058594,272.6466064453125,272.04998779296875,289.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661629054695,4.8689788201272683e-08,0.001366114243865,-0.1256626099348068,0.0,0.0,0.0,-0.0289500523358583,60.0,-16.35172462463379,-0.0,-1.2725195119855925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,0.0001281629811273,292.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521240234375,0.0,0.0,0.0001349617523374,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,9.968232916435228e-05,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,0.000134961810545,291.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517578125,0.0,0.0,0.0006402004510164,290.4356689453125,294.1499938964844,272.04998779296875,271.0841979980469,272.639404296875,272.04998779296875,289.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655591756105,4.8619156700624464e-08,0.001365510514006,-0.1254817247390747,0.0,0.0,0.0,-0.0289150383323431,60.0,-16.337331771850586,-0.0,-1.2713950070519786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0001280888536712,292.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,0.0001348836813122,290.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.962466720025986e-05,291.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,0.0001348837395198,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,0.0006398301338776,290.4261169433594,294.1499938964844,272.04998779296875,271.0853271484375,272.6252746582031,272.04998779296875,289.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647688319906,4.852671864341573e-08,0.0013647202868014,-0.1252450048923492,0.0,0.0,0.0,-0.0288692135363817,60.0,-16.3131160736084,-0.0,-1.2699241835889552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0001280888536712,292.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,0.0001348836813122,290.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.962466720025986e-05,291.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,0.0001348837395198,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,0.0006398301338776,290.4261169433594,294.1499938964844,272.04998779296875,271.0853271484375,272.6252746582031,272.04998779296875,289.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647688319906,4.852671864341573e-08,0.0013647202868014,-0.1252450048923492,0.0,0.0,0.0,-0.0288692135363817,60.0,-16.3131160736084,-0.0,-1.2699241835889552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,0.0001280657306779,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53472900390625,0.0,0.0,0.0001348593505099,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,9.960668830899522e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0001348593941656,291.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0006397146498784,290.4165344238281,294.1499938964844,272.04998779296875,271.085693359375,272.6114501953125,272.04998779296875,289.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364522264339,4.8497891924625947e-08,0.0013644737191498,-0.1251711696386337,0.0,0.0,0.0,-0.0288549214601516,60.0,-16.295549392700195,-0.0,-1.2694655993072956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,0.0001280657306779,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53472900390625,0.0,0.0,0.0001348593505099,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,9.960668830899522e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0001348593941656,291.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0006397146498784,290.4165344238281,294.1499938964844,272.04998779296875,271.085693359375,272.6114501953125,272.04998779296875,289.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364522264339,4.8497891924625947e-08,0.0013644737191498,-0.1251711696386337,0.0,0.0,0.0,-0.0288549214601516,60.0,-16.295549392700195,-0.0,-1.2694655993072956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001280177530134,292.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001348088262602,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,9.956936992239208e-05,291.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.000134808869916,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.525634765625,0.0,0.0,0.0006394750089384,290.4069519042969,294.1499938964844,272.04998779296875,271.085693359375,272.5980224609375,272.04998779296875,289.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640110846608,4.843806422627495e-08,0.001363962655887,-0.1250179260969162,0.0,0.0,0.0,-0.0288252662867307,60.0,-16.279611587524414,-0.0,-1.2685141825841129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001280177530134,292.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001348088262602,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,9.956936992239208e-05,291.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.000134808869916,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.525634765625,0.0,0.0,0.0006394750089384,290.4069519042969,294.1499938964844,272.04998779296875,271.085693359375,272.5980224609375,272.04998779296875,289.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640110846608,4.843806422627495e-08,0.001363962655887,-0.1250179260969162,0.0,0.0,0.0,-0.0288252662867307,60.0,-16.279611587524414,-0.0,-1.2685141825841129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,0.0001278800336876,292.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171813964844,0.0,0.0,0.0001346637873211,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,9.946225327439606e-05,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0001346638455288,291.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,0.0006387870525941,290.3973083496094,294.1499938964844,272.04998779296875,271.085693359375,272.5848999023437,272.04998779296875,289.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625437859445,4.8266372232319554e-08,0.0013624955900013,-0.1245781332254409,0.0,0.0,0.0,-0.0287401545792818,60.0,-16.256258010864258,-0.0,-1.2657861248044358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,0.0001278800336876,292.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171813964844,0.0,0.0,0.0001346637873211,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,9.946225327439606e-05,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0001346638455288,291.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,0.0006387870525941,290.3973083496094,294.1499938964844,272.04998779296875,271.085693359375,272.5848999023437,272.04998779296875,289.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625437859445,4.8266372232319554e-08,0.0013624955900013,-0.1245781332254409,0.0,0.0,0.0,-0.0287401545792818,60.0,-16.256258010864258,-0.0,-1.2657861248044358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,0.0001277783012483,292.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,0.0001345566561212,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,9.938312723534182e-05,291.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,0.0001345567143289,291.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.512451171875,0.0,0.0,0.0006382788415066,290.3924865722656,294.1499938964844,272.04998779296875,271.085693359375,272.5784606933594,272.04998779296875,289.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614599592983,4.813954745941373e-08,0.0013614118797704,-0.1242532283067703,0.0,0.0,0.0,-0.0286772865802049,60.0,-16.240859985351562,-0.0,-1.2637727309083857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,0.0001276562688872,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0001344281627098,290.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,9.92882123682648e-05,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0001344282063655,291.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,0.0006376692908816,290.3876647949219,294.1499938964844,272.04998779296875,271.085693359375,272.5721130371094,272.04998779296875,289.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601598329842,4.798742736511485e-08,0.0013601118698716,-0.1238634660840034,0.0,0.0,0.0,-0.0286018792539834,60.0,-16.2230281829834,-0.0,-1.261360011994839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,0.000127345934743,292.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49957275390625,0.0,0.0,0.0001341013703495,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,9.904684702632947e-05,291.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,0.0001341014140052,291.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,0.0006361191626638,290.3780212402344,294.1499938964844,272.04998779296875,271.085693359375,272.5596008300781,272.04998779296875,289.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568534050136,4.76005830307713e-08,0.0013568059075623,-0.1228720396757125,0.0,0.0,0.0,-0.0284101124852895,60.0,-16.179166793823242,-0.0,-1.255234423069851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,0.000127345934743,292.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49957275390625,0.0,0.0,0.0001341013703495,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,9.904684702632947e-05,291.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,0.0001341014140052,291.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,0.0006361191626638,290.3780212402344,294.1499938964844,272.04998779296875,271.085693359375,272.5596008300781,272.04998779296875,289.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568534050136,4.76005830307713e-08,0.0013568059075623,-0.1228720396757125,0.0,0.0,0.0,-0.0284101124852895,60.0,-16.179166793823242,-0.0,-1.255234423069851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,0.0001269644417334,292.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,0.0001336996356258,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,9.875012619886547e-05,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.0001336996792815,291.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4904479980469,0.0,0.0,0.0006342135020531,290.3683776855469,294.1499938964844,272.04998779296875,271.085693359375,272.5474853515625,272.04998779296875,289.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352788764052,4.712503454129546e-08,0.0013527416158467,-0.1216528043150901,0.0,0.0,0.0,-0.0281743723899126,60.0,-16.124713897705078,-0.0,-1.2477248390041498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,0.0001269644417334,292.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,0.0001336996356258,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,9.875012619886547e-05,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.0001336996792815,291.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4904479980469,0.0,0.0,0.0006342135020531,290.3683776855469,294.1499938964844,272.04998779296875,271.085693359375,272.5474853515625,272.04998779296875,289.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352788764052,4.712503454129546e-08,0.0013527416158467,-0.1216528043150901,0.0,0.0,0.0,-0.0281743723899126,60.0,-16.124713897705078,-0.0,-1.2477248390041498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0001265095197595,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0001332205720245,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,9.839629638008772e-05,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,0.0001332206302322,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48162841796875,0.0,0.0,0.0006319410749711,290.3587646484375,294.1499938964844,272.04998779296875,271.085693359375,272.5356750488281,272.04998779296875,289.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479416957125,4.6557953936599006e-08,0.0013478951295837,-0.1201982125639915,0.0,0.0,0.0,-0.0278932582587003,60.0,-16.061233520507812,-0.0,-1.2387991432660786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0001265095197595,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0001332205720245,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,9.839629638008772e-05,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,0.0001332206302322,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48162841796875,0.0,0.0,0.0006319410749711,290.3587646484375,294.1499938964844,272.04998779296875,271.085693359375,272.5356750488281,272.04998779296875,289.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479416957125,4.6557953936599006e-08,0.0013478951295837,-0.1201982125639915,0.0,0.0,0.0,-0.0278932582587003,60.0,-16.061233520507812,-0.0,-1.2387991432660786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,0.0001259890268556,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731140136719,0.0,0.0,0.0001326724741375,290.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,9.799146937439218e-05,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0001326725177932,291.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728088378906,0.0,0.0,0.000629341113381,290.34912109375,294.1499938964844,272.04998779296875,271.085693359375,272.524169921875,272.04998779296875,289.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423959026113,4.59091502591491e-08,0.0013423500349745,-0.1185330972075462,0.0,0.0,0.0,-0.0275716334581375,60.0,-15.989141464233398,-0.0,-1.228626302918201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,0.0001259890268556,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731140136719,0.0,0.0,0.0001326724741375,290.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,9.799146937439218e-05,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0001326725177932,291.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728088378906,0.0,0.0,0.000629341113381,290.34912109375,294.1499938964844,272.04998779296875,271.085693359375,272.524169921875,272.04998779296875,289.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423959026113,4.59091502591491e-08,0.0013423500349745,-0.1185330972075462,0.0,0.0,0.0,-0.0275716334581375,60.0,-15.989141464233398,-0.0,-1.228626302918201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,0.0001257082476513,292.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0001323767937719,290.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,9.777308150660248e-05,291.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,0.0001323768374277,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,0.0006279385415837,290.3443298339844,294.1499938964844,272.04998779296875,271.085693359375,272.5185546875,272.04998779296875,289.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.95032787322998,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,0.0001254107919521,292.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642944335937,0.0,0.0,0.0001320635783486,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,9.754173515830188e-05,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,0.0001320636220043,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639892578125,0.0,0.0,0.0006264527328312,290.3395080566406,294.1499938964844,272.04998779296875,271.085693359375,272.51300048828125,272.04998779296875,289.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822090744972,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.909427642822266,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,0.0001247759355464,292.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,0.0001313950342591,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,9.704795229481532e-05,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.0001313950779149,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552001953125,0.0,0.0,0.0006232814630493,290.3299255371094,294.1499938964844,272.04998779296875,271.085693359375,272.50213623046875,272.04998779296875,289.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.439705492131908e-08,0.0013294264208525,-0.1146487146615982,0.0,0.0,0.0,-0.0268220510333776,60.0,-15.82262897491455,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,0.0001247759355464,292.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,0.0001313950342591,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,9.704795229481532e-05,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.0001313950779149,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552001953125,0.0,0.0,0.0006232814630493,290.3299255371094,294.1499938964844,272.04998779296875,271.085693359375,272.50213623046875,272.04998779296875,289.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.439705492131908e-08,0.0013294264208525,-0.1146487146615982,0.0,0.0,0.0,-0.0268220510333776,60.0,-15.82262897491455,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001240928249899,292.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467163085937,0.0,0.0,0.0001306756894337,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,9.651664731791244e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,0.0001306757330894,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,0.0006198692135512,290.3203430175781,294.1499938964844,272.04998779296875,271.085693359375,272.4915466308594,272.04998779296875,289.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.3545586692062e-08,0.0013221488334238,-0.1124591901898384,0.0,0.0,0.0,-0.0263999588787555,60.0,-15.7290678024292,-0.0,-1.1919210862743057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001240928249899,292.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467163085937,0.0,0.0,0.0001306756894337,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,9.651664731791244e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,0.0001306757330894,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,0.0006198692135512,290.3203430175781,294.1499938964844,272.04998779296875,271.085693359375,272.4915466308594,272.04998779296875,289.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.3545586692062e-08,0.0013221488334238,-0.1124591901898384,0.0,0.0,0.0,-0.0263999588787555,60.0,-15.7290678024292,-0.0,-1.1919210862743057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0001233714137924,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379577636719,0.0,0.0,0.0001299160066992,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,9.595554729457945e-05,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,0.0001299160503549,291.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,0.0006162656354717,290.3108215332031,294.1499938964844,272.04998779296875,271.085693359375,272.4812927246094,272.04998779296875,289.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145059347152,4.264639841267126e-08,0.0013144632102921,-0.1101452484726905,0.0,0.0,0.0,-0.0259542074054479,60.0,-15.629805564880373,-0.0,-1.1781028774748849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
