time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782520,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0001233714137924,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379577636719,0.0,0.0,0.0001299160066992,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,9.595554729457945e-05,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,0.0001299160503549,291.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,0.0006162656354717,290.3108215332031,294.1499938964844,272.04998779296875,271.085693359375,272.4812927246094,272.04998779296875,289.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145059347152,4.264639841267126e-08,0.0013144632102921,-0.1101452484726905,0.0,0.0,0.0,-0.0259542074054479,60.0,-15.629805564880373,-0.0,-1.1781028774748849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.000122634213767,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42919921875,0.0,0.0,0.0001291396911256,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,9.538216545479372e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264038085937,0.0,0.0,0.0001291397347813,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,0.0006125831278041,290.3013000488281,294.1499938964844,272.04998779296875,271.085693359375,272.4713439941406,272.04998779296875,289.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066510437056,4.17275245467863e-08,0.0013066092506051,-0.1077788919210434,0.0,0.0,0.0,-0.0254986993968486,60.0,-15.527559280395508,-0.0,-1.164065253078661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.000122634213767,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42919921875,0.0,0.0,0.0001291396911256,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,9.538216545479372e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264038085937,0.0,0.0,0.0001291397347813,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,0.0006125831278041,290.3013000488281,294.1499938964844,272.04998779296875,271.085693359375,272.4713439941406,272.04998779296875,289.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066510437056,4.17275245467863e-08,0.0013066092506051,-0.1077788919210434,0.0,0.0,0.0,-0.0254986993968486,60.0,-15.527559280395508,-0.0,-1.164065253078661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0001222583814524,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,0.000128743937239,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63446044921875,0.0,0.0,9.50898538576439e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.0001287439663428,291.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.424560546875,0.0,0.0,0.0006107057561166,290.29656982421875,294.1499938964844,272.04998779296875,271.085693359375,272.46649169921875,272.04998779296875,289.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026465894654,4.1259092142809095e-08,0.0013026053784415,-0.1065718606114387,0.0,0.0,0.0,-0.025266483426094,60.0,-15.475525856018066,-0.0,-1.1569412095013833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,0.0001218786637764,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42047119140625,0.0,0.0,0.0001283440651604,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,9.479451546212658e-05,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,0.0001283441088162,291.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201965332031,0.0,0.0,0.0006088090012781,290.2918395996094,294.1499938964844,272.04998779296875,271.085693359375,272.4617004394531,272.04998779296875,289.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986008077859,4.0785810284660335e-08,0.0012985600624233,-0.1053518801927566,0.0,0.0,0.0,-0.0250318646430969,60.0,-15.423090934753418,-0.0,-1.1497656515757629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458435058594,0.0,0.0,0.000121097677038,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0001275216636713,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,9.41870894166641e-05,291.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,0.0001275216927751,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114990234375,0.0,0.0,0.000604907865636,290.28240966796875,294.1499938964844,272.04998779296875,271.085693359375,272.4523010253906,272.04998779296875,289.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812405816519465e-08,0.0012902396265417,-0.1028413102030754,0.0,0.0,0.0,-0.0245493222028017,60.0,-15.316062927246094,-0.0,-1.1350775963592241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458435058594,0.0,0.0,0.000121097677038,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0001275216636713,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,9.41870894166641e-05,291.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,0.0001275216927751,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114990234375,0.0,0.0,0.000604907865636,290.28240966796875,294.1499938964844,272.04998779296875,271.085693359375,272.4523010253906,272.04998779296875,289.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812405816519465e-08,0.0012902396265417,-0.1028413102030754,0.0,0.0,0.0,-0.0245493222028017,60.0,-15.316062927246094,-0.0,-1.1350775963592241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001202838029712,292.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,0.0001266645995201,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,9.355407382827252e-05,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0001266646431758,291.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0006008423515595,290.27301025390625,294.1499938964844,272.04998779296875,271.085693359375,272.4432373046875,272.04998779296875,289.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816078960895,3.8798017243379945e-08,0.001281569013372,-0.1002230271697044,0.0,0.0,0.0,-0.0240464620292186,60.0,-15.205327033996582,-0.0,-1.1198714133797696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001202838029712,292.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,0.0001266645995201,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,9.355407382827252e-05,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0001266646431758,291.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0006008423515595,290.27301025390625,294.1499938964844,272.04998779296875,271.085693359375,272.4432373046875,272.04998779296875,289.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816078960895,3.8798017243379945e-08,0.001281569013372,-0.1002230271697044,0.0,0.0,0.0,-0.0240464620292186,60.0,-15.205327033996582,-0.0,-1.1198714133797696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0001194392170873,292.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,0.0001257752155652,291.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926513671875,0.0,0.0,9.28971785469912e-05,291.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57940673828125,0.0,0.0,0.0001257752592209,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,0.0005966235185042,290.2636413574219,294.1499938964844,272.04998779296875,271.085693359375,272.43438720703125,272.04998779296875,289.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.77453766020608e-08,0.001272571273148,-0.0975039005279541,0.0,0.0,0.0,-0.0235246401280164,60.0,-15.091175079345703,-0.0,-1.1042000380712125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0001194392170873,292.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,0.0001257752155652,291.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926513671875,0.0,0.0,9.28971785469912e-05,291.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57940673828125,0.0,0.0,0.0001257752592209,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,0.0005966235185042,290.2636413574219,294.1499938964844,272.04998779296875,271.085693359375,272.43438720703125,272.04998779296875,289.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.77453766020608e-08,0.001272571273148,-0.0975039005279541,0.0,0.0,0.0,-0.0235246401280164,60.0,-15.091175079345703,-0.0,-1.1042000380712125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,0.0001185638975584,292.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858947753906,0.0,0.0,0.0001248534681508,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,9.221637446898968e-05,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679016113281,0.0,0.0,0.0001248535118065,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,0.0005922510754317,290.2543334960937,294.1499938964844,272.04998779296875,271.085693359375,272.42578125,272.04998779296875,289.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632826110348,3.6654444812711524e-08,0.0012632459402084,-0.0946836397051811,0.0,0.0,0.0,-0.0229838322848081,60.0,-14.973249435424805,-0.0,-1.088074768063052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,0.0001185638975584,292.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858947753906,0.0,0.0,0.0001248534681508,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,9.221637446898968e-05,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679016113281,0.0,0.0,0.0001248535118065,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,0.0005922510754317,290.2543334960937,294.1499938964844,272.04998779296875,271.085693359375,272.42578125,272.04998779296875,289.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632826110348,3.6654444812711524e-08,0.0012632459402084,-0.0946836397051811,0.0,0.0,0.0,-0.0229838322848081,60.0,-14.973249435424805,-0.0,-1.088074768063052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,0.0001181134939542,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.381591796875,0.0,0.0,0.0001243791775777,291.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751342773437,0.0,0.0,9.186605893773958e-05,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001243792066816,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,0.000590001232922,290.24969482421875,294.1499938964844,272.04998779296875,271.085693359375,272.4216003417969,272.04998779296875,289.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584837386384,3.609310184060632e-08,0.0012584476498886,-0.0932316035032272,0.0,0.0,0.0,-0.0227055586874485,60.0,-14.91268253326416,-0.0,-1.0798235905440381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59698486328125,0.0,0.0,0.0001176520454464,292.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.0001238932454725,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,9.150715050054714e-05,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565185546875,0.0,0.0,0.0001238932745764,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,0.0005876962095499,290.2450866699219,294.1499938964844,272.04998779296875,271.085693359375,272.41748046875,272.04998779296875,289.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535671703517,3.5517999208423134e-08,0.0012535316636785,-0.091743379831314,0.0,0.0,0.0,-0.0224204640835523,60.0,-14.85112762451172,-0.0,-1.0714026643654509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850830078125,0.0,0.0,0.0001166820366051,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,0.0001228717737831,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,9.075269917957483e-05,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54522705078125,0.0,0.0,0.0001228718174388,291.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,0.0005828508292324,290.2358703613281,294.1499938964844,272.04998779296875,271.085693359375,272.4093933105469,272.04998779296875,289.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432319344952,3.4309092455941936e-08,0.0012431975919753,-0.0886131003499031,0.0,0.0,0.0,-0.0218211710453033,60.0,-14.723483085632324,-0.0,-1.0538085604139269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850830078125,0.0,0.0,0.0001166820366051,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,0.0001228717737831,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,9.075269917957483e-05,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54522705078125,0.0,0.0,0.0001228718174388,291.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,0.0005828508292324,290.2358703613281,294.1499938964844,272.04998779296875,271.085693359375,272.4093933105469,272.04998779296875,289.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432319344952,3.4309092455941936e-08,0.0012431975919753,-0.0886131003499031,0.0,0.0,0.0,-0.0218211710453033,60.0,-14.723483085632324,-0.0,-1.0538085604139269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57330322265625,0.0,0.0,0.0001156454163719,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603515625,0.0,0.0,0.0001217801691382,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,8.994644304038957e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.000121780205518,291.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,0.0005776726757176,290.2267150878906,294.1499938964844,272.04998779296875,271.085693359375,272.40155029296875,272.04998779296875,289.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321870308369,3.3017194311923965e-08,0.0012321540853008,-0.0852651372551918,0.0,0.0,0.0,-0.0211807396262884,60.0,-14.587958335876465,-0.0,-1.0351673296327136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57330322265625,0.0,0.0,0.0001156454163719,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603515625,0.0,0.0,0.0001217801691382,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,8.994644304038957e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.000121780205518,291.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,0.0005776726757176,290.2267150878906,294.1499938964844,272.04998779296875,271.085693359375,272.40155029296875,272.04998779296875,289.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321870308369,3.3017194311923965e-08,0.0012321540853008,-0.0852651372551918,0.0,0.0,0.0,-0.0211807396262884,60.0,-14.587958335876465,-0.0,-1.0351673296327136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,0.0001145577916759,292.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,0.0001206348460982,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,8.910050382837653e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,0.000120634875202,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516845703125,0.0,0.0,0.0005722397472709,290.2176208496094,294.1499938964844,272.04998779296875,271.085693359375,272.3939514160156,272.04998779296875,289.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205987004563,3.166174877833328e-08,0.0012205670354887,-0.0817494764924049,0.0,0.0,0.0,-0.0205088015645742,60.0,-14.445367813110352,-0.0,-1.0157876317862249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,0.0001145577916759,292.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,0.0001206348460982,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,8.910050382837653e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,0.000120634875202,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516845703125,0.0,0.0,0.0005722397472709,290.2176208496094,294.1499938964844,272.04998779296875,271.085693359375,272.3939514160156,272.04998779296875,289.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205987004563,3.166174877833328e-08,0.0012205670354887,-0.0817494764924049,0.0,0.0,0.0,-0.0205088015645742,60.0,-14.445367813110352,-0.0,-1.0157876317862249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,0.0001134468766395,292.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34356689453125,0.0,0.0,0.0001194650030811,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5241394042969,0.0,0.0,8.823646203381941e-05,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,0.0001194650321849,291.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0005666905199177,290.2085876464844,294.1499938964844,272.04998779296875,271.085693359375,272.3865966796875,272.04998779296875,289.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087620561942,3.027731665383726e-08,0.0012087317882105,-0.0781555771827697,0.0,0.0,0.0,-0.0198224931955337,60.0,-14.29849624633789,-0.0,-9.961821234583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,0.0001134468766395,292.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34356689453125,0.0,0.0,0.0001194650030811,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5241394042969,0.0,0.0,8.823646203381941e-05,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,0.0001194650321849,291.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0005666905199177,290.2085876464844,294.1499938964844,272.04998779296875,271.085693359375,272.3865966796875,272.04998779296875,289.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087620561942,3.027731665383726e-08,0.0012087317882105,-0.0781555771827697,0.0,0.0,0.0,-0.0198224931955337,60.0,-14.29849624633789,-0.0,-9.961821234583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,0.0001128937437897,292.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393859863281,0.0,0.0,0.0001188825190183,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51861572265625,0.0,0.0,8.780624921200797e-05,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,0.0001188825553981,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.0005639275186695,290.2041015625,294.1499938964844,272.04998779296875,271.085693359375,272.38299560546875,272.04998779296875,289.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028684141114,2.9587996053237475e-08,0.0012028388446196,-0.0763650387525558,0.0,0.0,0.0,-0.0194807741791009,60.0,-14.22445011138916,-0.0,-9.864915284651945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,0.0001123489055316,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,0.0001183087879326,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,8.738249016460031e-05,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,0.0001183088170364,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,0.0005612059612758,290.1996154785156,294.1499938964844,272.04998779296875,271.085693359375,272.37945556640625,272.04998779296875,289.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970631312578,2.8909033389368243e-08,0.001197034260258,-0.0746006965637207,0.0,0.0,0.0,-0.0191441886126995,60.0,-14.150849342346191,-0.0,-9.76992708956459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.000111312700028,292.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,0.0001172176125692,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50225830078125,0.0,0.0,8.657654689159244e-05,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,0.000117217641673,292.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267517089844,0.0,0.0,0.0005560298450291,290.19073486328125,294.1499938964844,272.04998779296875,271.085693359375,272.3725280761719,272.04998779296875,289.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860223021358,2.761773920667565e-08,0.0011859947117045,-0.0712433010339737,0.0,0.0,0.0,-0.018504049628973,60.0,-14.007681846618652,-0.0,-9.59053920723818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.000111312700028,292.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,0.0001172176125692,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50225830078125,0.0,0.0,8.657654689159244e-05,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,0.000117217641673,292.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267517089844,0.0,0.0,0.0005560298450291,290.19073486328125,294.1499938964844,272.04998779296875,271.085693359375,272.3725280761719,272.04998779296875,289.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860223021358,2.761773920667565e-08,0.0011859947117045,-0.0712433010339737,0.0,0.0,0.0,-0.018504049628973,60.0,-14.007681846618652,-0.0,-9.59053920723818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.516357421875,0.0,0.0,0.0001103627946577,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,0.0001162173139164,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914855957031,0.0,0.0,8.583773160353303e-05,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799499511719,0.0,0.0,0.0001162173430202,292.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0005512848729267,290.181884765625,294.1499938964844,272.04998779296875,271.085693359375,272.3658447265625,272.04998779296875,289.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759010376408,2.643401231239295e-08,0.0011758746113628,-0.068163514137268,0.0,0.0,0.0,-0.0179172344505786,60.0,-13.874524116516112,-0.0,-9.427552782881321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.516357421875,0.0,0.0,0.0001103627946577,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,0.0001162173139164,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914855957031,0.0,0.0,8.583773160353303e-05,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799499511719,0.0,0.0,0.0001162173430202,292.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0005512848729267,290.181884765625,294.1499938964844,272.04998779296875,271.085693359375,272.3658447265625,272.04998779296875,289.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759010376408,2.643401231239295e-08,0.0011758746113628,-0.068163514137268,0.0,0.0,0.0,-0.0179172344505786,60.0,-13.874524116516112,-0.0,-9.427552782881321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,0.0001095019470085,292.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,0.0001153108023572,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808349609375,0.0,0.0,8.516818343196064e-05,291.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4694519042969,0.0,0.0,0.0001153108314611,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,0.0005469847819767,290.173095703125,294.1499938964844,272.04998779296875,271.085693359375,272.3593139648437,272.04998779296875,289.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667285580188,2.5361284627933856e-08,0.0011667031794786,-0.0653708726167678,0.0,0.0,0.0,-0.0173854436725378,60.0,-13.751775741577148,-0.0,-9.28105379216504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,0.0001095019470085,292.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,0.0001153108023572,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808349609375,0.0,0.0,8.516818343196064e-05,291.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4694519042969,0.0,0.0,0.0001153108314611,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,0.0005469847819767,290.173095703125,294.1499938964844,272.04998779296875,271.085693359375,272.3593139648437,272.04998779296875,289.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667285580188,2.5361284627933856e-08,0.0011667031794786,-0.0653708726167678,0.0,0.0,0.0,-0.0173854436725378,60.0,-13.751775741577148,-0.0,-9.28105379216504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944152832031,0.0,0.0,0.0001087400814867,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,0.0001145085188909,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,8.457562216790393e-05,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,0.0001145085479947,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022766113281,0.0,0.0,0.0005431791068986,290.16436767578125,294.1499938964844,272.04998779296875,271.085693359375,272.3529968261719,272.04998779296875,289.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586105683818,2.4411905386045883e-08,0.0011585862375795,-0.0628980919718742,0.0,0.0,0.0,-0.016914801672101,60.0,-13.64109992980957,-0.0,-9.15235531806502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944152832031,0.0,0.0,0.0001087400814867,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,0.0001145085188909,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,8.457562216790393e-05,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,0.0001145085479947,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022766113281,0.0,0.0,0.0005431791068986,290.16436767578125,294.1499938964844,272.04998779296875,271.085693359375,272.3529968261719,272.04998779296875,289.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586105683818,2.4411905386045883e-08,0.0011585862375795,-0.0628980919718742,0.0,0.0,0.0,-0.016914801672101,60.0,-13.64109992980957,-0.0,-9.15235531806502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889831542969,0.0,0.0,0.0001084028262994,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984619140625,0.0,0.0,0.0001141533721238,291.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649963378906,0.0,0.0,8.431330934399739e-05,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.453857421875,0.0,0.0,0.0001141534012276,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.0005414944607764,290.1600036621094,294.1499938964844,272.04998779296875,271.085693359375,272.3498840332031,272.04998779296875,289.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550170602276,2.3991649555910044e-08,0.0011549930786713,-0.0618031173944473,0.0,0.0,0.0,-0.0167064648121595,60.0,-13.590932846069336,-0.0,-9.09567177131976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,0.0001080923248082,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944030761719,0.0,0.0,0.0001138264051405,291.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4597473144531,0.0,0.0,8.407181303482503e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0001138264342444,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.294189453125,0.0,0.0,0.0005399434594437,290.1556701660156,294.1499938964844,272.04998779296875,271.085693359375,272.3468322753906,272.04998779296875,289.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517085367813,2.360473594364976e-08,0.001151684904471,-0.0607948265969753,0.0,0.0,0.0,-0.0165146570652723,60.0,-13.543920516967772,-0.0,-9.043640858408253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728088378906,0.0,0.0,0.0001075608670362,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2863464355469,0.0,0.0,0.0001132667530328,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,8.365845860680565e-05,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,0.0001132667821366,292.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,0.0005372887244448,290.14697265625,294.1499938964844,272.04998779296875,271.085693359375,272.3408203125,272.04998779296875,289.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460456298664,2.294249057399611e-08,0.0011460225796326,-0.059068601578474,0.0,0.0,0.0,-0.0161863546818494,60.0,-13.46063232421875,-0.0,-8.95493030839134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728088378906,0.0,0.0,0.0001075608670362,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2863464355469,0.0,0.0,0.0001132667530328,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,8.365845860680565e-05,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,0.0001132667821366,292.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,0.0005372887244448,290.14697265625,294.1499938964844,272.04998779296875,271.085693359375,272.3408203125,272.04998779296875,289.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460456298664,2.294249057399611e-08,0.0011460225796326,-0.059068601578474,0.0,0.0,0.0,-0.0161863546818494,60.0,-13.46063232421875,-0.0,-8.95493030839134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0001071440055966,292.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.000112827779958,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,8.333423465956002e-05,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,0.0001128278090618,292.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0005352064035832,290.1383056640625,294.1499938964844,272.04998779296875,271.085693359375,272.3349609375,272.0500183105469,289.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416036868467,2.2423046530661853e-08,0.0011415812186896,-0.0577142424881458,0.0,0.0,0.0,-0.0159288458526134,60.0,-13.39201545715332,-0.0,-8.885653102197467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0001071440055966,292.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.000112827779958,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,8.333423465956002e-05,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,0.0001128278090618,292.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0005352064035832,290.1383056640625,294.1499938964844,272.04998779296875,271.085693359375,272.3349609375,272.0500183105469,289.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416036868467,2.2423046530661853e-08,0.0011415812186896,-0.0577142424881458,0.0,0.0,0.0,-0.0159288458526134,60.0,-13.39201545715332,-0.0,-8.885653102197467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
