time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784860,291.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4514465332031,0.0,0.0,0.0001067806515493,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.000112445144623,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,8.30516146379523e-05,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,0.0001124451737268,292.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,0.0005333913723006,290.1296691894531,294.1499938964844,272.0510559082031,271.0867004394531,272.3292236328125,272.0503234863281,289.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377320624887,2.1970270935867123e-08,0.0011377100599929,-0.0565334558486938,0.0,0.0,0.0,-0.0157043877989053,60.0,-13.333979606628418,-0.0,-8.825487185504245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4514465332031,0.0,0.0,0.0001067806515493,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.000112445144623,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,8.30516146379523e-05,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,0.0001124451737268,292.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,0.0005333913723006,290.1296691894531,294.1499938964844,272.0510559082031,271.0867004394531,272.3292236328125,272.0503234863281,289.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377320624887,2.1970270935867123e-08,0.0011377100599929,-0.0565334558486938,0.0,0.0,0.0,-0.0157043877989053,60.0,-13.333979606628418,-0.0,-8.825487185504245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,0.0001064009702531,292.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.0001120453234761,291.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183654785156,0.0,0.0,8.275631262222305e-05,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40789794921875,0.0,0.0,0.000112045345304,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,0.0005314947920851,290.1210327148437,294.1499938964844,272.0541076660156,271.089599609375,272.3236694335937,272.0518493652344,289.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336867464706,2.1497161384331772e-08,0.001133665209636,-0.0552993975579738,0.0,0.0,0.0,-0.0154698509722948,60.0,-13.277226448059082,-0.0,-8.762837211406804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,0.0001064009702531,292.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.0001120453234761,291.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183654785156,0.0,0.0,8.275631262222305e-05,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40789794921875,0.0,0.0,0.000112045345304,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,0.0005314947920851,290.1210327148437,294.1499938964844,272.0541076660156,271.089599609375,272.3236694335937,272.0518493652344,289.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336867464706,2.1497161384331772e-08,0.001133665209636,-0.0552993975579738,0.0,0.0,0.0,-0.0154698509722948,60.0,-13.277226448059082,-0.0,-8.762837211406804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.435546875,0.0,0.0,0.0001062045266735,292.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581481933594,0.0,0.0,0.0001118384607252,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,8.260352478828281e-05,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0001118384825531,292.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579345703125,0.0,0.0,0.0005305134691298,290.11669921875,294.1499938964844,272.0563659667969,271.0917663574219,272.32098388671875,272.05322265625,289.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315937153995,2.125238118821926e-08,0.0011315725278109,-0.0546608120203018,0.0,0.0,0.0,-0.0153485042974352,60.0,-13.247743606567385,-0.0,-8.730510359100664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,0.0001060033173416,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,0.0001116265775635,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081115722656,0.0,0.0,8.244702621595934e-05,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978271484375,0.0,0.0,0.0001116266066674,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,0.0005295084556564,290.1123962402344,294.1499938964844,272.05908203125,271.0943603515625,272.318359375,272.0550537109375,289.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129449927248,2.1001667960263152e-08,0.0011294289724901,-0.0540066808462142,0.0,0.0,0.0,-0.0152242165058851,60.0,-13.21741771697998,-0.0,-8.69746159537499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,0.0001055863758665,292.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,0.0001111875244532,291.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,8.21227440610528e-05,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,0.0001111875462811,292.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,0.0005274257273413,290.1037902832031,294.1499938964844,272.0658874511719,271.100830078125,272.3132629394531,272.0599060058594,289.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213509908692e-08,0.0011249870294705,-0.0526509620249271,0.0,0.0,0.0,-0.0149666648358106,60.0,-13.154260635375977,-0.0,-8.629177017382973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,0.0001055863758665,292.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,0.0001111875244532,291.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,8.21227440610528e-05,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,0.0001111875462811,292.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,0.0005274257273413,290.1037902832031,294.1499938964844,272.0658874511719,271.100830078125,272.3132629394531,272.0599060058594,289.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213509908692e-08,0.0011249870294705,-0.0526509620249271,0.0,0.0,0.0,-0.0149666648358106,60.0,-13.154260635375977,-0.0,-8.629177017382973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41143798828125,0.0,0.0,0.0001052374136634,292.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396850585937,0.0,0.0,0.000110820044938,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38983154296875,0.0,0.0,8.18513217382133e-05,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,0.0001108200667658,292.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,0.0005256825825199,290.096923828125,294.1499938964844,272.07257080078125,271.1072082519531,272.3094482421875,272.06512451171875,289.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212894460186,2.0047306037440652e-08,0.0011212693061679,-0.051516056060791,0.0,0.0,0.0,-0.0147511027753353,60.0,-13.100837707519531,-0.0,-8.57223199091095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40936279296875,0.0,0.0,0.0001051485305652,292.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380676269531,0.0,0.0,0.0001107264470192,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878173828125,0.0,0.0,8.178219286492094e-05,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,0.000110726476123,292.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,0.0005252385744825,290.0951843261719,294.1499938964844,272.07440185546875,271.10894775390625,272.3085021972656,272.0665588378906,289.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203424073755,1.993655907028824e-08,0.0011203225003555,-0.0512269772589206,0.0,0.0,0.0,-0.0146962013095617,60.0,-13.087186813354492,-0.0,-8.557758945926255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,0.0001046922261593,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300720214844,0.0,0.0,0.0001102459355024,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,8.14272862044163e-05,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36785888671875,0.0,0.0,0.0001102459573303,292.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298889160156,0.0,0.0,0.0005229592788964,290.08660888671875,294.1499938964844,272.08453369140625,271.1186218261719,272.30401611328125,272.0746459960937,289.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154806707054,1.9367980996776172e-08,0.0011154612293466,-0.0497426316142082,0.0,0.0,0.0,-0.0144143365323543,60.0,-13.016867637634276,-0.0,-8.48364507533006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,0.0001046922261593,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300720214844,0.0,0.0,0.0001102459355024,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,8.14272862044163e-05,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36785888671875,0.0,0.0,0.0001102459573303,292.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298889160156,0.0,0.0,0.0005229592788964,290.08660888671875,294.1499938964844,272.08453369140625,271.1186218261719,272.30401611328125,272.0746459960937,289.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154806707054,1.9367980996776172e-08,0.0011154612293466,-0.0497426316142082,0.0,0.0,0.0,-0.0144143365323543,60.0,-13.016867637634276,-0.0,-8.48364507533006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,0.0001042169096763,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,0.0001097454005503,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,8.105759479803964e-05,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.0,0.0,0.0001097454296541,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,0.0005205849302001,290.0780639648437,294.1499938964844,272.09619140625,271.12969970703125,272.29986572265625,272.0842590332031,289.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111041625496,1.8775720533881213e-08,0.0011103975120931,-0.0481961145997047,0.0,0.0,0.0,-0.0141207305714488,60.0,-12.943123817443848,-0.0,-8.406786378145625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,0.0001042169096763,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,0.0001097454005503,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,8.105759479803964e-05,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.0,0.0,0.0001097454296541,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,0.0005205849302001,290.0780639648437,294.1499938964844,272.09619140625,271.12969970703125,272.29986572265625,272.0842590332031,289.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111041625496,1.8775720533881213e-08,0.0011103975120931,-0.0481961145997047,0.0,0.0,0.0,-0.0141207305714488,60.0,-12.943123817443848,-0.0,-8.406786378145625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.383544921875,0.0,0.0,0.000103972692159,292.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0001094882318284,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627014160156,0.0,0.0,8.086764864856377e-05,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35302734375,0.0,0.0,0.0001094882536563,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,0.0005193650140427,290.07379150390625,294.1499938964844,272.1025695800781,271.1357727050781,272.29791259765625,272.0895690917969,289.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078142561018,1.8471421725507763e-08,0.0011077957460656,-0.0474013946950435,0.0,0.0,0.0,-0.0139698777347803,60.0,-12.90505599975586,-0.0,-8.367432258182816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37841796875,0.0,0.0,0.0001037236434058,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0001092259699362,291.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35772705078125,0.0,0.0,8.067394810495898e-05,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34814453125,0.0,0.0,0.00010922599904,292.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21392822265625,0.0,0.0,0.0005181209999136,290.06951904296875,294.1499938964844,272.1092529296875,271.14215087890625,272.29608154296875,272.0952453613281,289.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051606852561,1.8161102843805565e-08,0.0011051425244659,-0.0465908646583557,0.0,0.0,0.0,-0.0138160409405827,60.0,-12.866134643554688,-0.0,-8.327395306650942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681945800781,0.0,0.0,0.0001032139989547,292.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,0.0001086892953026,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478088378906,0.0,0.0,8.027756121009588e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,0.0001086893171304,292.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,0.0005155752296559,290.0610046386719,294.1499938964844,272.1236267089844,271.1558532714844,272.2925720214844,272.1073913574219,289.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.78644561767578,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681945800781,0.0,0.0,0.0001032139989547,292.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,0.0001086892953026,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478088378906,0.0,0.0,8.027756121009588e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,0.0001086893171304,292.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,0.0005155752296559,290.0610046386719,294.1499938964844,272.1236267089844,271.1558532714844,272.2925720214844,272.1073913574219,289.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.78644561767578,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580627441406,0.0,0.0,0.000102689351479,292.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,0.000108136817289,291.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33795166015625,0.0,0.0,7.986950367921963e-05,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32861328125,0.0,0.0,0.0001081368391169,292.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,0.0005129544879309,290.0525207519531,294.1499938964844,272.13922119140625,271.17071533203125,272.2894897460937,272.12078857421875,289.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.703819274902344,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580627441406,0.0,0.0,0.000102689351479,292.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,0.000108136817289,291.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33795166015625,0.0,0.0,7.986950367921963e-05,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32861328125,0.0,0.0,0.0001081368391169,292.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,0.0005129544879309,290.0525207519531,294.1499938964844,272.13922119140625,271.17071533203125,272.2894897460937,272.12078857421875,289.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.703819274902344,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,0.0001021525022224,292.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,0.0001075714826583,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,7.945194374769926e-05,291.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189392089844,0.0,0.0,0.0001075715044862,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.000510272802785,290.0440673828125,294.1499938964844,272.1559143066406,271.1866149902344,272.2867736816406,272.1352844238281,289.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203447472662447e-08,0.0010884044459089,-0.0414755754172802,0.0,0.0,0.0,-0.0128455553203821,60.0,-12.618868827819824,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,0.0001021525022224,292.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,0.0001075714826583,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,7.945194374769926e-05,291.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189392089844,0.0,0.0,0.0001075715044862,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.000510272802785,290.0440673828125,294.1499938964844,272.1559143066406,271.1866149902344,272.2867736816406,272.1352844238281,289.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203447472662447e-08,0.0010884044459089,-0.0414755754172802,0.0,0.0,0.0,-0.0128455553203821,60.0,-12.618868827819824,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379821777344,0.0,0.0,0.0001016068927128,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824035644531,0.0,0.0,0.0001069969366653,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183898925781,0.0,0.0,7.902758807176724e-05,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092956542969,0.0,0.0,0.0001069969584932,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822204589844,0.0,0.0,0.0005075474036857,290.03564453125,294.1499938964844,272.17364501953125,271.2034912109375,272.28448486328125,272.1507568359375,289.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826073121279,1.5523632157510292e-08,0.0010825918288901,-0.0396984666585922,0.0,0.0,0.0,-0.0125085432082414,60.0,-12.532087326049805,-0.0,-7.990980321892496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379821777344,0.0,0.0,0.0001016068927128,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824035644531,0.0,0.0,0.0001069969366653,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183898925781,0.0,0.0,7.902758807176724e-05,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092956542969,0.0,0.0,0.0001069969584932,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822204589844,0.0,0.0,0.0005075474036857,290.03564453125,294.1499938964844,272.17364501953125,271.2034912109375,272.28448486328125,272.1507568359375,289.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826073121279,1.5523632157510292e-08,0.0010825918288901,-0.0396984666585922,0.0,0.0,0.0,-0.0125085432082414,60.0,-12.532087326049805,-0.0,-7.990980321892496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330078125,0.0,0.0,0.0001013322689686,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,0.000106707739178,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,7.881398778408766e-05,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30450439453125,0.0,0.0,0.0001067077610059,292.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,0.0005061755655333,290.03143310546875,294.1499938964844,272.1828308105469,271.2122802734375,272.28350830078125,272.1588439941406,289.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181450763179782e-08,0.0010796660790219,-0.038803830742836,0.0,0.0,0.0,-0.0123389111831784,60.0,-12.488178253173828,-0.0,-7.947842561861762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,0.0001010572814266,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.174560546875,0.0,0.0,0.0001064181706169,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,7.860011101001874e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,0.0001064181924448,292.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,0.0005048019811511,290.0272216796875,294.1499938964844,272.1922607421875,271.22125244140625,272.2826232910156,272.1670837402344,289.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076751272194,1.4838827055996262e-08,0.0010767364874482,-0.0379079468548297,0.0,0.0,0.0,-0.0121690584346652,60.0,-12.44405746459961,-0.0,-7.90476519796357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001005089579848,292.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,0.0001058407578966,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,7.817363803042099e-05,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0001058407797245,292.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665344238281,0.0,0.0,0.0005020630196668,290.01885986328125,294.1499938964844,272.211669921875,271.23974609375,272.2811279296875,272.18408203125,289.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155632221957148e-08,0.0010708948830142,-0.0361212790012359,0.0,0.0,0.0,-0.0118303708732128,60.0,-12.355509757995604,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001005089579848,292.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,0.0001058407578966,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,7.817363803042099e-05,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0001058407797245,292.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665344238281,0.0,0.0,0.0005020630196668,290.01885986328125,294.1499938964844,272.211669921875,271.23974609375,272.2811279296875,272.18408203125,289.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155632221957148e-08,0.0010708948830142,-0.0361212790012359,0.0,0.0,0.0,-0.0118303708732128,60.0,-12.355509757995604,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083190917969,0.0,0.0,9.996898734243588e-05,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,0.000105272149085,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894897460937,0.0,0.0,7.775366248097271e-05,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,0.0001052721636369,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587219238281,0.0,0.0,0.0004993657348677,290.0105285644531,294.1499938964844,272.2318115234375,271.2589416503906,272.2800598144531,272.2017517089844,288.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.348285127988902e-08,0.0010651422198861,-0.0343615114688873,0.0,0.0,0.0,-0.011496846564114,60.0,-12.267218589782717,-0.0,-7.735428653177223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083190917969,0.0,0.0,9.996898734243588e-05,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,0.000105272149085,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894897460937,0.0,0.0,7.775366248097271e-05,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,0.0001052721636369,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587219238281,0.0,0.0,0.0004993657348677,290.0105285644531,294.1499938964844,272.2318115234375,271.2589416503906,272.2800598144531,272.2017517089844,288.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.348285127988902e-08,0.0010651422198861,-0.0343615114688873,0.0,0.0,0.0,-0.011496846564114,60.0,-12.267218589782717,-0.0,-7.735428653177223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2985534667969,0.0,0.0,9.94441579678096e-05,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,0.0001047194746206,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799987792969,0.0,0.0,7.734545943094417e-05,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,0.0001047194891725,292.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0004967441200278,290.002197265625,294.1499938964844,272.2525634765625,271.2786865234375,272.2794189453125,272.219970703125,288.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595637140795,1.2828935247455321e-08,0.0010595509083941,-0.0326507873833179,0.0,0.0,0.0,-0.0111726727336645,60.0,-12.180147171020508,-0.0,-7.654421096958687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2985534667969,0.0,0.0,9.94441579678096e-05,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,0.0001047194746206,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799987792969,0.0,0.0,7.734545943094417e-05,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,0.0001047194891725,292.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0004967441200278,290.002197265625,294.1499938964844,272.2525634765625,271.2786865234375,272.2794189453125,272.219970703125,288.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595637140795,1.2828935247455321e-08,0.0010595509083941,-0.0326507873833179,0.0,0.0,0.0,-0.0111726727336645,60.0,-12.180147171020508,-0.0,-7.654421096958687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,9.893857350107282e-05,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.143310546875,0.0,0.0,0.0001041870636981,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,7.695222302572802e-05,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.000104187085526,292.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14312744140625,0.0,0.0,0.0004942186060361,289.993896484375,294.1499938964844,272.2738037109375,271.2989501953125,272.2791442871094,272.2386169433594,288.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541767114773,1.2199003585067205e-08,0.0010541644878685,-0.031002540141344,0.0,0.0,0.0,-0.010860389098525,60.0,-12.094806671142578,-0.0,-7.576787908192274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,9.893857350107282e-05,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.143310546875,0.0,0.0,0.0001041870636981,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,7.695222302572802e-05,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.000104187085526,292.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14312744140625,0.0,0.0,0.0004942186060361,289.993896484375,294.1499938964844,272.2738037109375,271.2989501953125,272.2791442871094,272.2386169433594,288.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541767114773,1.2199003585067205e-08,0.0010541644878685,-0.031002540141344,0.0,0.0,0.0,-0.010860389098525,60.0,-12.094806671142578,-0.0,-7.576787908192274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,9.869463974609972e-05,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394348144531,0.0,0.0,0.0001039301932905,291.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26580810546875,0.0,0.0,7.676250243093818e-05,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,0.0001039302151184,292.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392517089844,0.0,0.0,0.0004930000868625,289.9897766113281,294.1499938964844,272.2845764160156,271.3092041015625,272.2791748046875,272.24810791015625,288.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515776230022,1.1895081364343696e-08,0.0010515657486394,-0.0302072241902351,0.0,0.0,0.0,-0.0107097225263714,60.0,-12.053202629089355,-0.0,-7.539473045881095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,9.84575744951144e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,0.0001036805479088,291.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,7.657811511307955e-05,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527160644531,0.0,0.0,0.0001036805697367,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354064941406,0.0,0.0,0.0004918159102089,289.98565673828125,294.1499938964844,272.2954406738281,271.319580078125,272.279296875,272.2576599121094,288.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490516433492,1.1599706972731385e-08,0.0010490401182323,-0.0294342227280139,0.0,0.0,0.0,-0.0105632934719324,60.0,-12.012314796447754,-0.0,-7.503296473032607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26959228515625,0.0,0.0,9.800549014471473e-05,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,0.0001032044892781,291.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,7.622649718541652e-05,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,0.00010320450383,292.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,0.0004895576275885,289.9774169921875,294.1499938964844,272.3174133300781,271.3404846191406,272.2798156738281,272.2770080566406,288.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442348429933,1.1036444647061217e-08,0.0010442237835377,-0.027960006147623,0.0,0.0,0.0,-0.0102840596809983,60.0,-11.93278694152832,-0.0,-7.434550042262347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26959228515625,0.0,0.0,9.800549014471473e-05,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,0.0001032044892781,291.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,7.622649718541652e-05,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,0.00010320450383,292.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,0.0004895576275885,289.9774169921875,294.1499938964844,272.3174133300781,271.3404846191406,272.2798156738281,272.2770080566406,288.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442348429933,1.1036444647061217e-08,0.0010442237835377,-0.027960006147623,0.0,0.0,0.0,-0.0102840596809983,60.0,-11.93278694152832,-0.0,-7.434550042262347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,9.758521628100424e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.0001027619146043,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,7.58996102376841e-05,291.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,0.0001027619364322,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,0.0004874582809861,289.9691772460937,294.1499938964844,272.3395690917969,271.3616027832031,272.2807922363281,272.29656982421875,288.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397568112239,1.0512813730656493e-08,0.0010397462174296,-0.0265893582254648,0.0,0.0,0.0,-0.0100244740024209,60.0,-11.85728931427002,-0.0,-7.370924492988706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
