time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787200,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,9.758521628100424e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.0001027619146043,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,7.58996102376841e-05,291.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,0.0001027619364322,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,0.0004874582809861,289.9691772460937,294.1499938964844,272.3395690917969,271.3616027832031,272.2807922363281,272.29656982421875,288.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397568112239,1.0512813730656493e-08,0.0010397462174296,-0.0265893582254648,0.0,0.0,0.0,-0.0100244740024209,60.0,-11.85728931427002,-0.0,-7.370924492988706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25054931640625,0.0,0.0,9.71996269072406e-05,291.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,0.0001023558797896,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,7.55997170927003e-05,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0001023558943415,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0004855322185903,289.96099853515625,294.1499938964844,272.36181640625,271.3827819824219,272.2821350097656,272.3162841796875,288.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035648281686,1.0032407793403308e-08,0.0010356382699683,-0.0253317225724458,0.0,0.0,0.0,-0.0097863161936402,60.0,-11.785815238952637,-0.0,-7.312790728519758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25054931640625,0.0,0.0,9.71996269072406e-05,291.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,0.0001023558797896,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,7.55997170927003e-05,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0001023558943415,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0004855322185903,289.96099853515625,294.1499938964844,272.36181640625,271.3827819824219,272.2821350097656,272.3162841796875,288.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035648281686,1.0032407793403308e-08,0.0010356382699683,-0.0253317225724458,0.0,0.0,0.0,-0.0097863161936402,60.0,-11.785815238952637,-0.0,-7.312790728519758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410888671875,0.0,0.0,9.685123222880064e-05,291.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,0.0001019889969029,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,7.532873860327527e-05,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,0.0001019890187308,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,0.0004837918968405,289.95281982421875,294.1499938964844,272.3840637207031,271.40399169921875,272.2838439941406,272.33612060546875,288.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319361463189,9.598338124305885e-09,0.0010319264838472,-0.0241952892392873,0.0,0.0,0.0,-0.0095711285248398,60.0,-11.71866512298584,-0.0,-7.260462808744705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410888671875,0.0,0.0,9.685123222880064e-05,291.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,0.0001019889969029,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,7.532873860327527e-05,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,0.0001019890187308,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,0.0004837918968405,289.95281982421875,294.1499938964844,272.3840637207031,271.40399169921875,272.2838439941406,272.33612060546875,288.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319361463189,9.598338124305885e-09,0.0010319264838472,-0.0241952892392873,0.0,0.0,0.0,-0.0095711285248398,60.0,-11.71866512298584,-0.0,-7.260462808744705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,9.66911029536277e-05,291.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,0.0001018203765852,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193298339844,0.0,0.0,7.520419603679329e-05,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113952636719,0.0,0.0,0.0001018203911371,292.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007080078125,0.0,0.0,0.0004829920362681,289.94873046875,294.1499938964844,272.3951721191406,271.41455078125,272.28485107421875,272.3460388183594,288.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302299633622,9.398831934959162e-09,0.0010302205337211,-0.0236729327589273,0.0,0.0,0.0,-0.0094722248613834,60.0,-11.687070846557615,-0.0,-7.23647417544271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,9.654022869654e-05,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,0.0001016614987747,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,7.508684939239174e-05,291.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20684814453125,0.0,0.0,0.0001016615206026,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968933105469,0.0,0.0,0.0004822383925784,289.94464111328125,294.1499938964844,272.4062194824219,271.42510986328125,272.28594970703125,272.3559875488281,288.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286223841831,9.210859630570669e-09,0.0010286131873726,-0.0231807567179203,0.0,0.0,0.0,-0.0093790385872125,60.0,-11.656580924987791,-0.0,-7.213909469783175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222900390625,0.0,0.0,9.626622340874746e-05,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893859863281,0.0,0.0,0.0001013729488477,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055358886719,0.0,0.0,7.48737293179147e-05,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0001013729706755,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,0.000480869639432,289.9364929199219,294.1499938964844,272.4281921386719,271.4460144042969,272.28839111328125,272.3758850097656,288.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025702804327,8.86946871503369e-09,0.0010256938403472,-0.0222868379205465,0.0,0.0,0.0,-0.0092097958549857,60.0,-11.5990571975708,-0.0,-7.173017024797447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222900390625,0.0,0.0,9.626622340874746e-05,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893859863281,0.0,0.0,0.0001013729488477,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055358886719,0.0,0.0,7.48737293179147e-05,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0001013729706755,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,0.000480869639432,289.9364929199219,294.1499938964844,272.4281921386719,271.4460144042969,272.28839111328125,272.3758850097656,288.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025702804327,8.86946871503369e-09,0.0010256938403472,-0.0222868379205465,0.0,0.0,0.0,-0.0092097958549857,60.0,-11.5990571975708,-0.0,-7.173017024797447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,9.602834325050937e-05,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,0.0001011224594549,291.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,7.468871626770124e-05,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0001011224740068,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.0004796813882421,289.9283447265625,294.1499938964844,272.4498291015625,271.4666442871094,272.2911682128906,272.3957214355469,288.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231680935248,8.573101339948153e-09,0.0010231595952063,-0.0215107686817646,0.0,0.0,0.0,-0.0090628731995821,60.0,-11.546122550964355,-0.0,-7.137612101359991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,9.602834325050937e-05,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,0.0001011224594549,291.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,7.468871626770124e-05,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0001011224740068,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.0004796813882421,289.9283447265625,294.1499938964844,272.4498291015625,271.4666442871094,272.2911682128906,272.3957214355469,288.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231680935248,8.573101339948153e-09,0.0010231595952063,-0.0215107686817646,0.0,0.0,0.0,-0.0090628731995821,60.0,-11.546122550964355,-0.0,-7.137612101359991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035827636719,0.0,0.0,9.582596248947084e-05,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0001009093393804,291.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,7.4531308200676e-05,291.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797180175781,0.0,0.0,0.0001009093539323,292.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0004786704666912,289.9201965332031,294.1499938964844,272.4710693359375,271.48687744140625,272.2943115234375,272.4154663085937,288.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210117325186,8.320958144736323e-09,0.0010210034670308,-0.0208504721522331,0.0,0.0,0.0,-0.0089378748089075,60.0,-11.498249053955078,-0.0,-7.107558985808282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035827636719,0.0,0.0,9.582596248947084e-05,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0001009093393804,291.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,7.4531308200676e-05,291.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797180175781,0.0,0.0,0.0001009093539323,292.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0004786704666912,289.9201965332031,294.1499938964844,272.4710693359375,271.48687744140625,272.2943115234375,272.4154663085937,288.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210117325186,8.320958144736323e-09,0.0010210034670308,-0.0208504721522331,0.0,0.0,0.0,-0.0089378748089075,60.0,-11.498249053955078,-0.0,-7.107558985808282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942749023437,0.0,0.0,9.565355867380276e-05,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,0.000100727789686,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781921386719,0.0,0.0,7.43972123018466e-05,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,0.0001007278042379,292.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,0.0004778092552442,289.9120483398437,294.1499938964844,272.4918212890625,271.5066223144531,272.2977294921875,272.43505859375,288.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191746987402,8.106161075716045e-09,0.001019166666083,-0.0202879570424556,0.0,0.0,0.0,-0.0088313901796936,60.0,-11.454416275024414,-0.0,-7.082007158487613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942749023437,0.0,0.0,9.565355867380276e-05,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,0.000100727789686,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781921386719,0.0,0.0,7.43972123018466e-05,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,0.0001007278042379,292.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,0.0004778092552442,289.9120483398437,294.1499938964844,272.4918212890625,271.5066223144531,272.2977294921875,272.43505859375,288.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191746987402,8.106161075716045e-09,0.001019166666083,-0.0202879570424556,0.0,0.0,0.0,-0.0088313901796936,60.0,-11.454416275024414,-0.0,-7.082007158487613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18963623046875,0.0,0.0,9.557779412716628e-05,291.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,0.0001006480015348,291.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17364501953125,0.0,0.0,7.433828432112932e-05,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662292480469,0.0,0.0,0.0001006480233627,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,0.0004774307890329,289.9079895019531,294.1499938964844,272.501953125,271.51629638671875,272.299560546875,272.4447937011719,288.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183674748986,8.011766361448736e-09,0.0010183594422414,-0.0200407467782497,0.0,0.0,0.0,-0.0087845949456095,60.0,-11.434057235717772,-0.0,-7.070792662489114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849975585937,0.0,0.0,9.55089126364328e-05,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,0.0001005754747893,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,7.428471144521609e-05,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0001005754893412,291.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585632324219,0.0,0.0,0.0004770867235492,289.9039001464844,294.1499938964844,272.511962890625,271.5258178710937,272.3014831542969,272.4544372558594,288.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176334762945,7.925954115250988e-09,0.0010176255600526,-0.0198160093277692,0.0,0.0,0.0,-0.0087420530617237,60.0,-11.414676666259766,-0.0,-7.060605611286519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757507324219,0.0,0.0,9.538965969113632e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,0.0001004498990369,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,7.41919648135081e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,0.0001004499135888,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.0004764910554513,289.895751953125,294.1499938964844,272.5313720703125,271.5443115234375,272.30548095703125,272.4735717773437,288.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163629194721,7.777384958274071e-09,0.0010163551196455,-0.0194269120693206,0.0,0.0,0.0,-0.0086684012785553,60.0,-11.37867832183838,-0.0,-7.04298557252514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757507324219,0.0,0.0,9.538965969113632e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,0.0001004498990369,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,7.41919648135081e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,0.0001004499135888,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.0004764910554513,289.895751953125,294.1499938964844,272.5313720703125,271.5443115234375,272.30548095703125,272.4735717773437,288.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163629194721,7.777384958274071e-09,0.0010163551196455,-0.0194269120693206,0.0,0.0,0.0,-0.0086684012785553,60.0,-11.37867832183838,-0.0,-7.04298557252514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,9.52909467741847e-05,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,0.0001003459401545,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,7.411518163280562e-05,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0001003459619823,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,0.0004759979492519,289.8876037597656,294.1499938964844,272.54998779296875,271.5620422363281,272.30975341796875,272.49237060546875,288.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153111070394,7.654398004319773e-09,0.0010153034236282,-0.0191048048436641,0.0,0.0,0.0,-0.0086074313148856,60.0,-11.345897674560549,-0.0,-7.028416604271116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,9.52909467741847e-05,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,0.0001003459401545,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,7.411518163280562e-05,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0001003459619823,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,0.0004759979492519,289.8876037597656,294.1499938964844,272.54998779296875,271.5620422363281,272.30975341796875,272.49237060546875,288.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153111070394,7.654398004319773e-09,0.0010153034236282,-0.0191048048436641,0.0,0.0,0.0,-0.0086074313148856,60.0,-11.345897674560549,-0.0,-7.028416604271116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572570800781,0.0,0.0,9.520864114165306e-05,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03564453125,0.0,0.0,0.0001002592689474,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419372558594,0.0,0.0,7.405116775771603e-05,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,0.0001002592907752,291.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,0.0004755868285428,289.87945556640625,294.1499938964844,272.5683288574219,271.5790100097656,272.31427001953125,272.51080322265625,288.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144341504201,7.551859582122233e-09,0.0010144265834242,-0.018836248666048,0.0,0.0,0.0,-0.0085565978661179,60.0,-11.31594467163086,-0.0,-7.016281244887068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572570800781,0.0,0.0,9.520864114165306e-05,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03564453125,0.0,0.0,0.0001002592689474,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419372558594,0.0,0.0,7.405116775771603e-05,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,0.0001002592907752,291.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,0.0004755868285428,289.87945556640625,294.1499938964844,272.5683288574219,271.5790100097656,272.31427001953125,272.51080322265625,288.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144341504201,7.551859582122233e-09,0.0010144265834242,-0.018836248666048,0.0,0.0,0.0,-0.0085565978661179,60.0,-11.31594467163086,-0.0,-7.016281244887068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,9.513855911791325e-05,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279541015625,0.0,0.0,0.0001001854689093,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,7.399665628327057e-05,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,0.0001001854907372,291.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,0.0004752367385663,289.8713073730469,294.1499938964844,272.58697509765625,271.5953063964844,272.31903076171875,272.529052734375,288.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136873461306,7.464547202573613e-09,0.00101367989555,-0.0186075698584318,0.0,0.0,0.0,-0.0085133137181401,60.0,-11.287772178649902,-0.0,-7.005956348393738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,9.513855911791325e-05,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279541015625,0.0,0.0,0.0001001854689093,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,7.399665628327057e-05,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,0.0001001854907372,291.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,0.0004752367385663,289.8713073730469,294.1499938964844,272.58697509765625,271.5953063964844,272.31903076171875,272.529052734375,288.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136873461306,7.464547202573613e-09,0.00101367989555,-0.0186075698584318,0.0,0.0,0.0,-0.0085133137181401,60.0,-11.287772178649902,-0.0,-7.005956348393738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434020996094,0.0,0.0,9.510829841019586e-05,291.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0001001536002149,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,7.397311856038868e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0001001536220428,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,0.0004750855732709,289.8672180175781,294.1499938964844,272.5964050292969,271.60321044921875,272.321533203125,272.53814697265625,288.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133649921044,7.426845360924972e-09,0.0010133575415238,-0.0185088217258453,0.0,0.0,0.0,-0.0084946230053901,60.0,-11.27427864074707,-0.0,-7.001499824355052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387939453125,0.0,0.0,9.50801622821018e-05,291.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,0.0001001239797915,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238708496094,0.0,0.0,7.395123975584283e-05,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.0001001239943434,291.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,0.0004749450599774,289.8631286621094,294.1499938964844,272.6058959960937,271.6109619140625,272.3240661621094,272.5472717285156,288.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130652226507,7.391799616840444e-09,0.0010130577720701,-0.0184170324355363,0.0,0.0,0.0,-0.0084772491827607,60.0,-11.261026382446287,-0.0,-6.997359491833778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296081542969,0.0,0.0,9.503176988800988e-05,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125427246094,0.0,0.0,0.0001000730189844,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,7.391360122710466e-05,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080322265625,0.0,0.0,0.0001000730335363,291.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01239013671875,0.0,0.0,0.0004747033235616,289.85498046875,294.1499938964844,272.62506103515625,271.62603759765625,272.329345703125,272.5655822753906,288.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125496191903,7.331509177532781e-09,0.0010125422850251,-0.01825912296772,0.0,0.0,0.0,-0.0084473602473735,60.0,-11.235371589660645,-0.0,-6.990238432535989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296081542969,0.0,0.0,9.503176988800988e-05,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125427246094,0.0,0.0,0.0001000730189844,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,7.391360122710466e-05,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080322265625,0.0,0.0,0.0001000730335363,291.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01239013671875,0.0,0.0,0.0004747033235616,289.85498046875,294.1499938964844,272.62506103515625,271.62603759765625,272.329345703125,272.5655822753906,288.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125496191903,7.331509177532781e-09,0.0010125422850251,-0.01825912296772,0.0,0.0,0.0,-0.0084473602473735,60.0,-11.235371589660645,-0.0,-6.990238432535989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,9.499121370026842e-05,291.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048217773437,0.0,0.0,0.0001000303091132,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058654785156,0.0,0.0,7.388205267488956e-05,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,0.0001000303236651,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046691894531,0.0,0.0,0.000474500702694,289.8467712402344,294.1499938964844,272.6444702148437,271.6405639648437,272.3348693847656,272.5840148925781,288.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121174855157,7.28097981905762e-09,0.0010121101513504,-0.0181267764419317,0.0,0.0,0.0,-0.0084223104640841,60.0,-11.210578918457031,-0.0,-6.984273426269283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,9.499121370026842e-05,291.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048217773437,0.0,0.0,0.0001000303091132,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058654785156,0.0,0.0,7.388205267488956e-05,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,0.0001000303236651,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046691894531,0.0,0.0,0.000474500702694,289.8467712402344,294.1499938964844,272.6444702148437,271.6405639648437,272.3348693847656,272.5840148925781,288.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121174855157,7.28097981905762e-09,0.0010121101513504,-0.0181267764419317,0.0,0.0,0.0,-0.0084223104640841,60.0,-11.210578918457031,-0.0,-6.984273426269283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112060546875,0.0,0.0,9.495866106590256e-05,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,9.99960320768878e-05,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,7.385673961834982e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,9.9996046628803e-05,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969482421875,0.0,0.0,0.0004743381286971,289.8385925292969,294.1499938964844,272.6640930175781,271.65460205078125,272.34063720703125,272.6026306152344,288.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117705678567,7.240429589217001e-09,0.0010117633501067,-0.0180205684155225,0.0,0.0,0.0,-0.008402207866311,60.0,-11.186720848083496,-0.0,-6.97948792094394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112060546875,0.0,0.0,9.495866106590256e-05,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,9.99960320768878e-05,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,7.385673961834982e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,9.9996046628803e-05,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969482421875,0.0,0.0,0.0004743381286971,289.8385925292969,294.1499938964844,272.6640930175781,271.65460205078125,272.34063720703125,272.6026306152344,288.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117705678567,7.240429589217001e-09,0.0010117633501067,-0.0180205684155225,0.0,0.0,0.0,-0.008402207866311,60.0,-11.186720848083496,-0.0,-6.97948792094394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,9.493234392721206e-05,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.996831795433536e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878601074219,0.0,0.0,7.383627234958112e-05,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,9.99683325062506e-05,291.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,0.0004742066666949,289.8304138183594,294.1499938964844,272.68389892578125,271.66815185546875,272.3466491699219,272.6214599609375,288.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114902397617,7.207648700102709e-09,0.0010114830220118,-0.0179347079247236,0.0,0.0,0.0,-0.0083859572187066,60.0,-11.163529396057127,-0.0,-6.975620436833196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,9.493234392721206e-05,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.996831795433536e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878601074219,0.0,0.0,7.383627234958112e-05,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,9.99683325062506e-05,291.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,0.0004742066666949,289.8304138183594,294.1499938964844,272.68389892578125,271.66815185546875,272.3466491699219,272.6214599609375,288.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114902397617,7.207648700102709e-09,0.0010114830220118,-0.0179347079247236,0.0,0.0,0.0,-0.0083859572187066,60.0,-11.163529396057127,-0.0,-6.975620436833196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,9.492157550994308e-05,291.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,9.995698201237246e-05,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833435058594,0.0,0.0,7.38278977223672e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768127441406,0.0,0.0,9.995699656428768e-05,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853210449219,0.0,0.0,0.0004741528828162,289.8262939453125,294.1499938964844,272.6938781738281,271.6748046875,272.3497619628906,272.6309509277344,288.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113755706697,7.194233653251558e-09,0.0010113683529198,-0.0178995691239833,0.0,0.0,0.0,-0.0083793066442012,60.0,-11.152217864990234,-0.0,-6.97403805816066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928649902344,0.0,0.0,9.491224773228168e-05,291.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815673828125,0.0,0.0,9.99471521936357e-05,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,7.382063631666824e-05,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723571777344,0.0,0.0,9.994716674555092e-05,291.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.0004741062584798,289.8222045898437,294.1499938964844,272.70391845703125,271.68133544921875,272.3529052734375,272.6405029296875,288.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112761519849,7.182611838629782e-09,0.0010112689342349,-0.0178691297769546,0.0,0.0,0.0,-0.0083735454827547,60.0,-11.141054153442385,-0.0,-6.972667421223377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,9.489772492088376e-05,291.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97381591796875,0.0,0.0,9.993185813073068e-05,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0698547363281,0.0,0.0,7.380934403045103e-05,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634460449219,0.0,0.0,9.993187268264592e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,0.0004740337317343,289.81396484375,294.1499938964844,272.7240905761719,271.6941223144531,272.35943603515625,272.6597595214844,288.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111214360222,7.1645200883097004e-09,0.0010111142182722,-0.0178217440843582,0.0,0.0,0.0,-0.0083645759150385,60.0,-11.119160652160645,-0.0,-6.970534371930627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,9.489772492088376e-05,291.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97381591796875,0.0,0.0,9.993185813073068e-05,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0698547363281,0.0,0.0,7.380934403045103e-05,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634460449219,0.0,0.0,9.993187268264592e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,0.0004740337317343,289.81396484375,294.1499938964844,272.7240905761719,271.6941223144531,272.35943603515625,272.6597595214844,288.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111214360222,7.1645200883097004e-09,0.0010111142182722,-0.0178217440843582,0.0,0.0,0.0,-0.0083645759150385,60.0,-11.119160652160645,-0.0,-6.970534371930627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
