time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789540,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.0,0.0,9.488772047916429e-05,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,9.992132254410536e-05,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,7.380155875580385e-05,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,9.992133709602058e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,0.0004739837313536,289.8057556152344,294.1499938964844,272.744384765625,271.70660400390625,272.3662109375,272.6792297363281,288.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110147995874,7.1520589450813085e-09,0.0010110076982527,-0.0177891049534082,0.0,0.0,0.0,-0.0083583984524011,60.0,-11.09774684906006,-0.0,-6.969064969553075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.0,0.0,9.488772047916429e-05,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,9.992132254410536e-05,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,7.380155875580385e-05,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,9.992133709602058e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,0.0004739837313536,289.8057556152344,294.1499938964844,272.744384765625,271.70660400390625,272.3662109375,272.6792297363281,288.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110147995874,7.1520589450813085e-09,0.0010110076982527,-0.0177891049534082,0.0,0.0,0.0,-0.0083583984524011,60.0,-11.09774684906006,-0.0,-6.969064969553075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,9.488218347541988e-05,291.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,9.9915501778014e-05,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519104003906,0.0,0.0,7.379725866485387e-05,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,9.991551632992925e-05,291.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,0.0004739561118185,289.7975158691406,294.1499938964844,272.7648010253906,271.71881103515625,272.37322998046875,272.69891357421875,288.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109558934345,7.145171121436533e-09,0.0010109487920999,-0.0177710652351379,0.0,0.0,0.0,-0.0083549842238426,60.0,-11.076851844787598,-0.0,-6.9682528192061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,9.488218347541988e-05,291.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,9.9915501778014e-05,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519104003906,0.0,0.0,7.379725866485387e-05,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,9.991551632992925e-05,291.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,0.0004739561118185,289.7975158691406,294.1499938964844,272.7648010253906,271.71881103515625,272.37322998046875,272.69891357421875,288.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109558934345,7.145171121436533e-09,0.0010109487920999,-0.0177710652351379,0.0,0.0,0.0,-0.0083549842238426,60.0,-11.076851844787598,-0.0,-6.9682528192061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562438964844,0.0,0.0,9.48804954532534e-05,291.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,9.991371916839852e-05,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,7.37959417165257e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,9.991373372031376e-05,291.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502868652344,0.0,0.0,0.0004739476717077,289.7892761230469,294.1499938964844,272.78533935546875,271.73077392578125,272.3804626464844,272.71881103515625,288.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937965475,7.143071467652362e-09,0.001010930747725,-0.0177655648440122,0.0,0.0,0.0,-0.0083539430052042,60.0,-11.056358337402344,-0.0,-6.968005550334055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562438964844,0.0,0.0,9.48804954532534e-05,291.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,9.991371916839852e-05,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,7.37959417165257e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,9.991373372031376e-05,291.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502868652344,0.0,0.0,0.0004739476717077,289.7892761230469,294.1499938964844,272.78533935546875,271.73077392578125,272.3804626464844,272.71881103515625,288.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937965475,7.143071467652362e-09,0.001010930747725,-0.0177655648440122,0.0,0.0,0.0,-0.0083539430052042,60.0,-11.056358337402344,-0.0,-6.968005550334055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516662597656,0.0,0.0,9.488076466368513e-05,291.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,9.991400293074548e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,7.379615271929651e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,9.991401748266072e-05,291.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,0.0004739490104839,289.78515625,294.1499938964844,272.795654296875,271.7366943359375,272.3841857910156,272.7287902832031,288.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143405866827379e-09,0.0010109336581081,-0.0177664402872324,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.046262741088867,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,9.488202340435235e-05,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425964355469,0.0,0.0,9.991532715503126e-05,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,7.379712769761682e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,9.991534170694648e-05,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424743652344,0.0,0.0,0.0004739552969112,289.7810363769531,294.1499938964844,272.80596923828125,271.7425842285156,272.3879699707031,272.7388610839844,288.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.036259651184082,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,9.488695650361478e-05,291.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,9.99205294647254e-05,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,7.38009694032371e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,9.992054401664063e-05,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,0.0004739799478556,289.77276611328125,294.1499938964844,272.8266296386719,271.7542419433594,272.3957214355469,272.75909423828125,288.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151130354543511e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.016534805297852,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,9.488695650361478e-05,291.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,9.99205294647254e-05,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,7.38009694032371e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,9.992054401664063e-05,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,0.0004739799478556,289.77276611328125,294.1499938964844,272.8266296386719,271.7542419433594,272.3957214355469,272.75909423828125,288.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151130354543511e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.016534805297852,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,9.489407239016144e-05,291.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,9.99280164251104e-05,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159912109375,0.0,0.0,7.380649913102388e-05,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,9.992803097702564e-05,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267883300781,0.0,0.0,0.0004740154836326,289.7644958496094,294.1499938964844,272.84735107421875,271.76580810546875,272.4036560058594,272.7794494628906,288.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159995263350538e-09,0.0010110754519701,-0.0178098920732736,0.0,0.0,0.0,-0.0083623323589563,60.0,-10.99706745147705,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,9.489407239016144e-05,291.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,9.99280164251104e-05,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159912109375,0.0,0.0,7.380649913102388e-05,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,9.992803097702564e-05,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267883300781,0.0,0.0,0.0004740154836326,289.7644958496094,294.1499938964844,272.84735107421875,271.76580810546875,272.4036560058594,272.7794494628906,288.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159995263350538e-09,0.0010110754519701,-0.0178098920732736,0.0,0.0,0.0,-0.0083623323589563,60.0,-10.99706745147705,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196838378906,0.0,0.0,9.490372030995786e-05,291.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,9.99381809378974e-05,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,7.381400791928172e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,9.993819548981264e-05,291.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,0.0004740637086797,289.7561950683594,294.1499938964844,272.8681030273437,271.7773132324219,272.411865234375,272.7999267578125,288.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172024307777747e-09,0.0010111783631145,-0.0178413987159729,0.0,0.0,0.0,-0.0083682965487241,60.0,-10.977919578552246,-0.0,-6.971418997636647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196838378906,0.0,0.0,9.490372030995786e-05,291.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,9.99381809378974e-05,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,7.381400791928172e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,9.993819548981264e-05,291.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,0.0004740637086797,289.7561950683594,294.1499938964844,272.8681030273437,271.7773132324219,272.411865234375,272.7999267578125,288.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172024307777747e-09,0.0010111783631145,-0.0178413987159729,0.0,0.0,0.0,-0.0083682965487241,60.0,-10.977919578552246,-0.0,-6.971418997636647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.491488890489563e-05,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,9.994993160944432e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.998046875,0.0,0.0,7.382268813671544e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,9.994994616135956e-05,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110717773437,0.0,0.0,0.0004741194716189,289.7479248046875,294.1499938964844,272.8888244628906,271.7888488769531,272.4202880859375,272.82049560546875,288.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.1859340700086705e-09,0.0010112972231581,-0.0178778320550918,0.0,0.0,0.0,-0.008375191129744,60.0,-10.958977699279783,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.491488890489563e-05,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,9.994993160944432e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.998046875,0.0,0.0,7.382268813671544e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,9.994994616135956e-05,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110717773437,0.0,0.0,0.0004741194716189,289.7479248046875,294.1499938964844,272.8888244628906,271.7888488769531,272.4202880859375,272.82049560546875,288.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.1859340700086705e-09,0.0010112972231581,-0.0178778320550918,0.0,0.0,0.0,-0.008375191129744,60.0,-10.958977699279783,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059814453125,0.0,0.0,9.49210225371644e-05,291.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072570800781,0.0,0.0,9.995639993576332e-05,291.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,7.382746116491035e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98779296875,0.0,0.0,9.995641448767856e-05,291.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,0.0004741501179523,289.7437744140625,294.1499938964844,272.8992004394531,271.79461669921875,272.4245910644531,272.830810546875,288.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.949590682983398,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014343261719,0.0,0.0,9.492743265582249e-05,291.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,9.996315202442928e-05,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98907470703125,0.0,0.0,7.383245247183368e-05,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,9.99631593003869e-05,291.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031982421875,0.0,0.0,0.0004741821321658,289.7396240234375,294.1499938964844,272.9095764160156,271.8004150390625,272.4289245605469,272.8411560058594,288.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.940247535705566,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,9.494086407357828e-05,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,9.997728921007364e-05,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,7.384289347101003e-05,291.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,9.997730376198888e-05,291.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89532470703125,0.0,0.0,0.000474249216495,289.7312927246094,294.1499938964844,272.9302673339844,271.8121032714844,272.43780517578125,272.86187744140625,288.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.921674728393556,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,9.494086407357828e-05,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,9.997728921007364e-05,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,7.384289347101003e-05,291.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,9.997730376198888e-05,291.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89532470703125,0.0,0.0,0.000474249216495,289.7312927246094,294.1499938964844,272.9302673339844,271.8121032714844,272.43780517578125,272.86187744140625,288.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.921674728393556,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,9.495481208432466e-05,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,9.999197936849669e-05,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711608886719,0.0,0.0,7.385374192381278e-05,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,9.99919866444543e-05,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,0.0004743188910651,289.7229919433594,294.1499938964844,272.9508972167969,271.82391357421875,272.4468994140625,272.8825988769531,288.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.90322971343994,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,9.495481208432466e-05,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,9.999197936849669e-05,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711608886719,0.0,0.0,7.385374192381278e-05,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,9.99919866444543e-05,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,0.0004743188910651,289.7229919433594,294.1499938964844,272.9508972167969,271.82391357421875,272.4468994140625,272.8825988769531,288.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.90322971343994,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740600585937,0.0,0.0,9.49689419940114e-05,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,0.0001000068587018,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,7.386473589576781e-05,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,0.0001000068732537,291.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,0.000474389467854,289.71466064453125,294.1499938964844,272.9714660644531,271.8359375,272.4562072753906,272.9033508300781,288.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.884881019592283,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740600585937,0.0,0.0,9.49689419940114e-05,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,0.0001000068587018,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,7.386473589576781e-05,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,0.0001000068732537,291.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,0.000474389467854,289.71466064453125,294.1499938964844,272.9714660644531,271.8359375,272.4562072753906,272.9033508300781,288.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.884881019592283,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,9.498294093646108e-05,291.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0001000216070679,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,7.387562072835863e-05,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,0.0001000216143438,291.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715515136719,0.0,0.0,0.0004744594334624,289.7063293457031,294.1499938964844,272.991943359375,271.84820556640625,272.4656982421875,272.924072265625,288.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.866606712341309,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,9.498294093646108e-05,291.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0001000216070679,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,7.387562072835863e-05,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,0.0001000216143438,291.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715515136719,0.0,0.0,0.0004744594334624,289.7063293457031,294.1499938964844,272.991943359375,271.84820556640625,272.4656982421875,272.924072265625,288.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.866606712341309,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,9.49898167164065e-05,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677062988281,0.0,0.0,0.0001000288393697,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,7.388096855720505e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433288574219,0.0,0.0,0.0001000288539216,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675842285156,0.0,0.0,0.0004744937468785,289.7021484375,294.1499938964844,273.00213623046875,271.8544616699219,272.47052001953125,272.9344177246094,288.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279309599539374e-09,0.0010120957158505,-0.0181224010884761,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.85749340057373,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95587158203125,0.0,0.0,9.4996539701242e-05,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637390136719,0.0,0.0,0.0001000359261524,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,7.388619997072965e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,0.0001000359334284,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636169433594,0.0,0.0,0.0004745273618027,289.697998046875,294.1499938964844,273.0122985839844,271.8607788085937,272.4753723144531,272.9447631835937,288.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690895196874e-09,0.0010121674276888,-0.018144354224205,0.0,0.0,0.0,-0.0084256371483206,60.0,-10.848390579223633,-0.0,-6.985065681419655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,9.50094690779224e-05,291.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,0.0001000495321932,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,7.389625534415245e-05,290.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92999267578125,0.0,0.0,0.0001000495467451,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0004745919140987,289.68963623046875,294.1499938964844,273.03253173828125,271.8736877441406,272.4852600097656,272.9653625488281,288.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.3037966785705075e-09,0.0010123051470145,-0.0181865394115448,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.830209732055664,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,9.50094690779224e-05,291.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,0.0001000495321932,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,7.389625534415245e-05,290.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92999267578125,0.0,0.0,0.0001000495467451,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0004745919140987,289.68963623046875,294.1499938964844,273.03253173828125,271.8736877441406,272.4852600097656,272.9653625488281,288.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.3037966785705075e-09,0.0010123051470145,-0.0181865394115448,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.830209732055664,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376525878906,0.0,0.0,9.50215689954348e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84783935546875,0.0,0.0,0.0001000622796709,291.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,7.390566315734759e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,0.0001000622869469,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,0.0004746523627545,289.6812744140625,294.1499938964844,273.0525817871094,271.8869934082031,272.49530029296875,272.98590087890625,288.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318876171780175e-09,0.0010124340187758,-0.018226034939289,0.0,0.0,0.0,-0.0084410971030592,60.0,-10.812055587768556,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376525878906,0.0,0.0,9.50215689954348e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84783935546875,0.0,0.0,0.0001000622796709,291.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,7.390566315734759e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,0.0001000622869469,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,0.0004746523627545,289.6812744140625,294.1499938964844,273.0525817871094,271.8869934082031,272.49530029296875,272.98590087890625,288.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318876171780175e-09,0.0010124340187758,-0.018226034939289,0.0,0.0,0.0,-0.0084410971030592,60.0,-10.812055587768556,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,9.503263572696596e-05,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,0.000100073935755,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,7.391427061520517e-05,290.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,0.000100073943031,291.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,0.0004747076600324,289.67291259765625,294.1499938964844,273.072509765625,271.9007263183594,272.50555419921875,273.0063171386719,288.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.3326691385489084e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.793923377990724,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,9.503263572696596e-05,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,0.000100073935755,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,7.391427061520517e-05,290.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,0.000100073943031,291.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,0.0004747076600324,289.67291259765625,294.1499938964844,273.072509765625,271.9007263183594,272.50555419921875,273.0063171386719,288.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.3326691385489084e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.793923377990724,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,9.504258196102457e-05,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318786621094,0.0,0.0,0.000100084405858,291.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.908447265625,0.0,0.0,7.392200495814905e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,0.000100084413134,291.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,0.0004747573111671,289.66455078125,294.1499938964844,273.0922241210937,271.9149780273437,272.51593017578125,273.026611328125,288.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.775808334350586,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,9.504258196102457e-05,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318786621094,0.0,0.0,0.000100084405858,291.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.908447265625,0.0,0.0,7.392200495814905e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,0.000100084413134,291.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,0.0004747573111671,289.66455078125,294.1499938964844,273.0922241210937,271.9149780273437,272.51593017578125,273.026611328125,288.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.775808334350586,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149169921875,0.0,0.0,9.504708577878772e-05,291.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.0001000891570583,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039611816406,0.0,0.0,7.392551196971908e-05,290.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,0.0001000891643343,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,0.0004747798375319,289.6603698730469,294.1499938964844,273.1019897460937,271.9223022460937,272.5212097167969,273.03668212890625,288.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127134155482,7.350681840989637e-09,0.0010127059649676,-0.0183093380182981,0.0,0.0,0.0,-0.0084568643942475,60.0,-10.766758918762209,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,9.505129855824634e-05,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,0.0001000935881165,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995056152344,0.0,0.0,7.392878615064546e-05,290.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,0.0001000935953925,291.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,0.0004748008796013,289.6561584472656,294.1499938964844,273.1116943359375,271.9297790527344,272.5265197753906,273.0467224121094,288.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.3559278668255965e-09,0.0010127509012818,-0.018323078751564,0.0,0.0,0.0,-0.0084594646468758,60.0,-10.757715225219728,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,9.505875641480088e-05,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,0.0001001014388748,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905639648437,0.0,0.0,7.393458508886397e-05,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88555908203125,0.0,0.0,0.0001001014461508,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0004748381325043,289.6477966308594,294.1499938964844,273.1309814453125,271.9451599121094,272.5372314453125,273.0666809082031,288.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365220433541708e-09,0.0010128304129466,-0.018347417935729,0.0,0.0,0.0,-0.0084640718996524,60.0,-10.73964786529541,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
