time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791880,291.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,9.505875641480088e-05,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,0.0001001014388748,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905639648437,0.0,0.0,7.393458508886397e-05,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88555908203125,0.0,0.0,0.0001001014461508,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0004748381325043,289.6477966308594,294.1499938964844,273.1309814453125,271.9451599121094,272.5372314453125,273.0666809082031,288.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365220433541708e-09,0.0010128304129466,-0.018347417935729,0.0,0.0,0.0,-0.0084640718996524,60.0,-10.73964786529541,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.050000000745058,9.506550850346684e-05,291.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8078918457031,0.0,0.050000000745058,0.0001001085474854,291.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.050000000745058,7.393983833026141e-05,290.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8766784667969,0.0,0.050000000745058,0.0001001085620373,291.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.80780029296875,0.0,0.050000000745058,0.0004748718638438,289.639404296875,291.1499938964844,273.1499938964844,271.9612121582031,272.548095703125,273.08642578125,288.6027526855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010129096917808,7.373639032692836e-09,0.0010129023576155,-0.0183694679290056,0.0,0.0,0.0,-0.0084682451561093,60.0,-10.721657752990724,-0.0,-6.995213652771781e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.050000000745058,9.506550850346684e-05,291.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8078918457031,0.0,0.050000000745058,0.0001001085474854,291.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.050000000745058,7.393983833026141e-05,290.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8766784667969,0.0,0.050000000745058,0.0001001085620373,291.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.80780029296875,0.0,0.050000000745058,0.0004748718638438,289.639404296875,291.1499938964844,273.1499938964844,271.9612121582031,272.548095703125,273.08642578125,288.6027526855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010129096917808,7.373639032692836e-09,0.0010129023576155,-0.0183694679290056,0.0,0.0,0.0,-0.0084682451561093,60.0,-10.721657752990724,-0.0,-6.995213652771781e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0101013183594,0.6380999684333801,0.050000000745058,0.0408269166946411,291.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99273681640625,0.6380999684333801,0.050000000745058,0.0429927110671997,291.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0079040527344,0.6380999684333801,0.050000000745058,0.031754270195961,291.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0068359375,0.6380999684333801,0.050000000745058,0.0429927110671997,291.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.99273681640625,0.6380999684333801,0.050000000745058,0.2039389014244079,288.8509826660156,291.1499938964844,273.15936279296875,271.9693603515625,285.9334411621094,288.46270751953125,288.50750732421875,1.0,0.1097102165222168,0.1678641438484192,0.1678641438484192,1.0,1.0,-0.4349642992019653,0.0137979043647646,0.4211663901805877,-0.0850360617041587,0.0,0.0,0.0,10.202038764953612,60.0,-165.57594299316406,-0.0,12.27512264251709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4719543457031,0.6346263289451599,0.050000000745058,0.0452229790389537,291.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4710388183594,0.6346263289451599,0.050000000745058,0.0476219728589057,291.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4718322753906,0.6346263289451599,0.050000000745058,0.0351734273135662,291.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4717712402344,0.6346263289451599,0.050000000745058,0.0476219728589057,291.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4710388183594,0.6346263289451599,0.050000000745058,0.2258981466293335,288.4351501464844,291.1499938964844,273.1685485839844,271.9773864746094,287.63922119140625,291.7958679199219,288.34735107421875,1.0,0.1210832670331001,0.3357282876968384,0.3357282876968384,1.0,1.0,-0.4818589687347412,0.0593062601983547,0.4225527048110962,-0.0502968840301036,0.0,0.0,0.0,12.531719207763672,60.0,-222.36241149902344,-0.0,16.67432403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839599609375,0.5730236768722534,0.050000000745058,0.0456690490245819,291.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839599609375,0.5730236768722534,0.050000000745058,0.0480917096138,291.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839599609375,0.5730236768722534,0.050000000745058,0.0355203710496425,291.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839599609375,0.5730236768722534,0.050000000745058,0.0480917096138,291.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839599609375,0.5730236768722534,0.050000000745058,0.2281263619661331,288.16766357421875,291.1499938964844,273.1864318847656,271.9931335449219,285.1452941894531,291.9195861816406,288.0343322753906,1.0,0.1405616402626037,0.6714565753936768,0.6714565753936768,1.0,1.0,-0.4866145551204681,0.1841537803411483,0.3024607598781585,0.073183037340641,0.0,0.0,0.0,20.076494216918945,60.0,-679.6959838867188,-0.0,23.171998977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839599609375,0.5730236768722534,0.050000000745058,0.0456690490245819,291.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839599609375,0.5730236768722534,0.050000000745058,0.0480917096138,291.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839599609375,0.5730236768722534,0.050000000745058,0.0355203710496425,291.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839599609375,0.5730236768722534,0.050000000745058,0.0480917096138,291.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839599609375,0.5730236768722534,0.050000000745058,0.2281263619661331,288.16766357421875,291.1499938964844,273.1864318847656,271.9931335449219,285.1452941894531,291.9195861816406,288.0343322753906,1.0,0.1405616402626037,0.6714565753936768,0.6714565753936768,1.0,1.0,-0.4866145551204681,0.1841537803411483,0.3024607598781585,0.073183037340641,0.0,0.0,0.0,20.076494216918945,60.0,-679.6959838867188,-0.0,23.171998977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8579406738281,0.5509160757064819,0.050000000745058,0.0458060652017593,291.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8579406738281,0.5509160757064819,0.050000000745058,0.0482359901070594,291.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8579406738281,0.5509160757064819,0.050000000745058,0.0356269404292106,291.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8579406738281,0.5509160757064819,0.050000000745058,0.0482359901070594,291.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8579406738281,0.5509160757064819,0.050000000745058,0.2288107722997665,287.8206481933594,291.1499938964844,273.1950988769531,272.0008239746094,284.3781433105469,291.9147644042969,287.6005249023437,1.0,0.1489552110433578,0.839320719242096,0.839320719242096,1.0,1.0,-0.4880744516849518,0.198606252670288,0.2894681990146637,0.0874181315302848,0.0,0.0,0.0,23.741384506225582,60.0,-984.354736328125,-0.0,26.31900405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.37286376953125,297.1499938964844,293.1499938964844,0.0005908997845835,-51.31002807617188,288.0805358886719,0.5338663458824158,0.050000000745058,0.0459369011223316,291.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.5338663458824158,0.050000000745058,0.048373769968748,291.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.53387451171875,0.5338663458824158,0.050000000745058,0.0357287004590034,291.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165588378906,0.5338663458824158,0.050000000745058,0.048373769968748,291.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903991699219,0.5338663458824158,0.050000000745058,0.2294643372297287,287.392333984375,291.1499938964844,273.2035522460937,272.00836181640625,284.2580261230469,291.909423828125,287.1940612792969,1.0,0.1565138399600982,0.8708075284957886,0.8708075284957886,1.0,1.0,-0.4894686341285705,0.2004151344299316,0.2890534996986389,0.0891090855002403,0.0,0.0,0.0,27.2427978515625,60.0,-1026.959716796875,-0.0,29.34654998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,303.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.3721008300781,297.1499938964844,293.1499938964844,0.0015178355388343,-130.65628051757812,289.4302062988281,0.5106473565101624,0.050000000745058,0.0461754165589809,291.7735595703125,297.1499938964844,293.1499938964844,0.001177798374556,-106.76407623291016,288.9277648925781,0.5106473565101624,0.050000000745058,0.0486249364912509,291.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45367431640625,0.5106473565101624,0.050000000745058,0.0359142124652862,291.072509765625,297.1499938964844,293.1499938964844,0.0015052133239805,-136.44320678710938,289.378662109375,0.5106473565101624,0.050000000745058,0.0486249364912509,291.9048767089844,297.1499938964844,293.1499938964844,0.001013577915728,-435.8294677734375,288.6844482421875,0.5106473565101624,0.050000000745058,0.2306557744741439,287.3287353515625,291.1499938964844,273.2198486328125,272.02301025390625,284.2113647460937,291.9044189453125,287.93096923828125,1.0,0.1693422496318817,0.9337811470031738,0.9337811470031738,1.0,1.0,-0.492010235786438,0.2026722431182861,0.2893379926681518,0.0912804082036018,0.0,0.0,1.0,33.627105712890625,60.0,2131.1328125,-6484.8681640625,34.91065979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3897705078125,309.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,5773.39453125,18000.0,0.0,0.0,0.017470734193921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598716616630554,0.7598764896392822,-4.811936378246173e-06,0.0,1.7730573745211586e-05,0.0,0.0,49.15435791015625,0.0,0.0,0.0,0.4411777555942535,4.0,0.0,1.0
792480,291.3721008300781,297.1499938964844,293.1499938964844,0.0015178355388343,-130.65628051757812,289.4302062988281,0.5106473565101624,0.050000000745058,0.0461754165589809,291.7735595703125,297.1499938964844,293.1499938964844,0.001177798374556,-106.76407623291016,288.9277648925781,0.5106473565101624,0.050000000745058,0.0486249364912509,291.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45367431640625,0.5106473565101624,0.050000000745058,0.0359142124652862,291.072509765625,297.1499938964844,293.1499938964844,0.0015052133239805,-136.44320678710938,289.378662109375,0.5106473565101624,0.050000000745058,0.0486249364912509,291.9048767089844,297.1499938964844,293.1499938964844,0.001013577915728,-435.8294677734375,288.6844482421875,0.5106473565101624,0.050000000745058,0.2306557744741439,287.3287353515625,291.1499938964844,273.2198486328125,272.02301025390625,284.2113647460937,291.9044189453125,287.93096923828125,1.0,0.1693422496318817,0.9337811470031738,0.9337811470031738,1.0,1.0,-0.492010235786438,0.2026722431182861,0.2893379926681518,0.0912804082036018,0.0,0.0,1.0,33.627105712890625,60.0,2131.1328125,-6484.8681640625,34.91065979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3897705078125,309.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,5773.39453125,18000.0,0.0,0.0,0.017470734193921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598716616630554,0.7598764896392822,-4.811936378246173e-06,0.0,1.7730573745211586e-05,0.0,0.0,49.15435791015625,0.0,0.0,0.0,0.4411777555942535,4.0,0.0,1.0
792540,291.4032592773437,297.1499938964844,293.1499938964844,0.0019605844281613,-155.52618408203125,292.372802734375,0.4963156878948211,0.050000000745058,0.0463790446519851,291.78912353515625,297.1499938964844,293.1499938964844,0.0015497778076678,-129.4632110595703,291.8016052246094,0.4963156878948211,0.050000000745058,0.0488393679261207,291.39208984375,297.1499938964844,293.1499938964844,0.0016583316028118,-102.31864166259766,291.9316101074219,0.4963156878948211,0.050000000745058,0.036072589457035,291.0985412597656,297.1499938964844,293.1499938964844,0.0020669323857873,-172.65667724609375,292.49737548828125,0.4963156878948211,0.050000000745058,0.0488393679261207,291.925537109375,297.1499938964844,293.1499938964844,0.0013439683243632,-532.5639038085938,291.5175170898437,0.4963156878948211,0.050000000745058,0.231672927737236,289.7606506347656,291.1499938964844,273.2352600097656,272.0370178222656,284.2013244628906,291.9214782714844,290.1927490234375,1.0,0.1795084327459335,0.9967547059059144,0.9967547059059144,1.0,1.0,-0.4941801130771637,0.204225480556488,0.2899546325206756,0.0929470062255859,0.0,0.0,1.0,39.079471588134766,60.0,2549.384033203125,-6376.97509765625,39.707122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2950439453125,308.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,13679.7158203125,19080.0,0.0,0.0,0.0498975813388824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1895856857299805,1.1895973682403564,-1.1686928701237775e-05,0.0,5.063970456831157e-05,0.0,0.0,187.173583984375,0.0,0.0,0.0,0.6719373464584351,4.0,0.0,1.0
792600,291.4032592773437,297.1499938964844,293.1499938964844,0.0019605844281613,-155.52618408203125,292.372802734375,0.4963156878948211,0.050000000745058,0.0463790446519851,291.78912353515625,297.1499938964844,293.1499938964844,0.0015497778076678,-129.4632110595703,291.8016052246094,0.4963156878948211,0.050000000745058,0.0488393679261207,291.39208984375,297.1499938964844,293.1499938964844,0.0016583316028118,-102.31864166259766,291.9316101074219,0.4963156878948211,0.050000000745058,0.036072589457035,291.0985412597656,297.1499938964844,293.1499938964844,0.0020669323857873,-172.65667724609375,292.49737548828125,0.4963156878948211,0.050000000745058,0.0488393679261207,291.925537109375,297.1499938964844,293.1499938964844,0.0013439683243632,-532.5639038085938,291.5175170898437,0.4963156878948211,0.050000000745058,0.231672927737236,289.7606506347656,291.1499938964844,273.2352600097656,272.0370178222656,284.2013244628906,291.9214782714844,290.1927490234375,1.0,0.1795084327459335,0.9967547059059144,0.9967547059059144,1.0,1.0,-0.4941801130771637,0.204225480556488,0.2899546325206756,0.0929470062255859,0.0,0.0,1.0,39.079471588134766,60.0,2549.384033203125,-6376.97509765625,39.707122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2950439453125,308.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,13679.7158203125,19080.0,0.0,0.0,0.0498975813388824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1895856857299805,1.1895973682403564,-1.1686928701237775e-05,0.0,5.063970456831157e-05,0.0,0.0,187.173583984375,0.0,0.0,0.0,0.6719373464584351,4.0,0.0,1.0
792660,291.4490966796875,297.1499938964844,293.1499938964844,0.0023407856933772,-176.8487091064453,294.1964111328125,0.4865564107894897,0.050000000745058,0.0465475432574749,291.81671142578125,297.1499938964844,293.1499938964844,0.0018665210809558,-148.5207061767578,293.5687866210937,0.4865564107894897,0.050000000745058,0.0490168072283268,291.43267822265625,297.1499938964844,293.1499938964844,0.0020730695687234,-121.8318099975586,293.8277282714844,0.4865564107894897,0.050000000745058,0.0362036451697349,291.1364440917969,297.1499938964844,293.1499938964844,0.0025599987711757,-203.6277770996093,294.4681396484375,0.4865564107894897,0.050000000745058,0.0490168072283268,291.9595031738281,297.1499938964844,293.1499938964844,0.0016155303455889,-609.789306640625,293.23944091796875,0.4865564107894897,0.050000000745058,0.2325146198272705,291.1722106933594,291.1499938964844,273.2497253417969,272.0502624511719,284.2305908203125,291.9542541503906,291.4571838378906,1.0,0.1874741464853286,0.9971343874931335,0.9971343874931335,1.0,1.0,-0.4959757030010223,0.2047845721244812,0.2911911308765411,0.0938101932406425,0.0,0.0,0.961642324924469,43.5933723449707,48.0,1957.502685546875,-6119.4921875,43.70916366577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92919921875,306.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.76953125,19080.0,0.0,0.0,0.0819460302591323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.345848560333252,1.3458635807037354,-1.5015063581813592e-05,0.0,8.316480671055615e-05,0.0,0.0,271.7325439453125,0.0,0.0,0.0,0.7366433143615723,4.0,0.0,1.0
792720,291.4490966796875,297.1499938964844,293.1499938964844,0.0023407856933772,-176.8487091064453,294.1964111328125,0.4865564107894897,0.050000000745058,0.0465475432574749,291.81671142578125,297.1499938964844,293.1499938964844,0.0018665210809558,-148.5207061767578,293.5687866210937,0.4865564107894897,0.050000000745058,0.0490168072283268,291.43267822265625,297.1499938964844,293.1499938964844,0.0020730695687234,-121.8318099975586,293.8277282714844,0.4865564107894897,0.050000000745058,0.0362036451697349,291.1364440917969,297.1499938964844,293.1499938964844,0.0025599987711757,-203.6277770996093,294.4681396484375,0.4865564107894897,0.050000000745058,0.0490168072283268,291.9595031738281,297.1499938964844,293.1499938964844,0.0016155303455889,-609.789306640625,293.23944091796875,0.4865564107894897,0.050000000745058,0.2325146198272705,291.1722106933594,291.1499938964844,273.2497253417969,272.0502624511719,284.2305908203125,291.9542541503906,291.4571838378906,1.0,0.1874741464853286,0.9971343874931335,0.9971343874931335,1.0,1.0,-0.4959757030010223,0.2047845721244812,0.2911911308765411,0.0938101932406425,0.0,0.0,0.961642324924469,43.5933723449707,48.0,1957.502685546875,-6119.4921875,43.70916366577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92919921875,306.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.76953125,19080.0,0.0,0.0,0.0819460302591323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.345848560333252,1.3458635807037354,-1.5015063581813592e-05,0.0,8.316480671055615e-05,0.0,0.0,271.7325439453125,0.0,0.0,0.0,0.7366433143615723,4.0,0.0,1.0
792780,291.49761962890625,297.1499938964844,293.1499938964844,0.0026593937072902,-193.3742218017578,295.5422668457031,0.4842760860919952,0.050000000745058,0.0465893931686878,291.8472900390625,297.1499938964844,293.1499938964844,0.002133710309863,-163.45449829101562,294.87176513671875,0.4842760860919952,0.050000000745058,0.0490608774125576,291.4761962890625,297.1499938964844,293.1499938964844,0.0024215416051447,-136.9904327392578,295.2287292480469,0.4842760860919952,0.050000000745058,0.0362361967563629,291.1764831542969,297.1499938964844,293.1499938964844,0.0029818559996783,-228.14881896972656,295.9369201660156,0.4842760860919952,0.050000000745058,0.0490608774125576,291.9972839355469,297.1499938964844,293.1499938964844,0.0018391128396615,-668.341064453125,294.49871826171875,0.4842760860919952,0.050000000745058,0.232723668217659,292.2015380859375,291.1499938964844,273.26318359375,272.0627136230469,284.2675476074219,291.9917297363281,292.4210205078125,1.0,0.1889217495918274,0.997514009475708,0.997514009475708,1.0,1.0,-0.4964219927787781,0.2047158777713775,0.2917061150074005,0.0944662094116211,0.0,0.0,0.7498282790184021,44.72116088867188,36.0,1429.607421875,-5865.78955078125,44.7131233215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2402648925781,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,21612.74609375,19080.0,0.0,0.0,0.1113115474581718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197886347770691,1.1978999376296997,-1.3601321370515508e-05,0.0,0.0001129670708905,0.0,0.0,210.12876892089844,0.0,0.0,0.0,0.6649292707443237,4.0,0.0,1.0
792840,291.49761962890625,297.1499938964844,293.1499938964844,0.0026593937072902,-193.3742218017578,295.5422668457031,0.4842760860919952,0.050000000745058,0.0465893931686878,291.8472900390625,297.1499938964844,293.1499938964844,0.002133710309863,-163.45449829101562,294.87176513671875,0.4842760860919952,0.050000000745058,0.0490608774125576,291.4761962890625,297.1499938964844,293.1499938964844,0.0024215416051447,-136.9904327392578,295.2287292480469,0.4842760860919952,0.050000000745058,0.0362361967563629,291.1764831542969,297.1499938964844,293.1499938964844,0.0029818559996783,-228.14881896972656,295.9369201660156,0.4842760860919952,0.050000000745058,0.0490608774125576,291.9972839355469,297.1499938964844,293.1499938964844,0.0018391128396615,-668.341064453125,294.49871826171875,0.4842760860919952,0.050000000745058,0.232723668217659,292.2015380859375,291.1499938964844,273.26318359375,272.0627136230469,284.2675476074219,291.9917297363281,292.4210205078125,1.0,0.1889217495918274,0.997514009475708,0.997514009475708,1.0,1.0,-0.4964219927787781,0.2047158777713775,0.2917061150074005,0.0944662094116211,0.0,0.0,0.7498282790184021,44.72116088867188,36.0,1429.607421875,-5865.78955078125,44.7131233215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2402648925781,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,21612.74609375,19080.0,0.0,0.0,0.1113115474581718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197886347770691,1.1978999376296997,-1.3601321370515508e-05,0.0,0.0001129670708905,0.0,0.0,210.12876892089844,0.0,0.0,0.0,0.6649292707443237,4.0,0.0,1.0
792900,291.5212707519531,297.1499938964844,293.1499938964844,0.0028001489117741,-200.3785400390625,296.0952453613281,0.485500305891037,0.050000000745058,0.0465668514370918,291.862548828125,297.1499938964844,293.1499938964844,0.0022510529961436,-169.74588012695312,295.4060363769531,0.485500305891037,0.050000000745058,0.0490371361374855,291.49774169921875,297.1499938964844,293.1499938964844,0.0025750591885298,-143.37899780273438,295.80401611328125,0.485500305891037,0.050000000745058,0.036218661814928,291.19586181640625,297.1499938964844,293.1499938964844,0.0031714141368865,-238.69520568847656,296.5446472167969,0.485500305891037,0.050000000745058,0.0490371361374855,292.0162353515625,297.1499938964844,293.1499938964844,0.0019351507071405,-692.2659912109375,295.0117492675781,0.485500305891037,0.050000000745058,0.2326110601425171,292.6195373535156,291.1499938964844,273.26953125,272.0686340332031,284.2866516113281,292.0107727050781,292.8058166503906,1.0,0.1877313405275344,0.9977038502693176,0.9977038502693176,1.0,1.0,-0.4961818754673004,0.2044744044542312,0.2917074859142303,0.0947269052267074,0.0,0.0,0.6096906065940857,44.122802734375,36.0,1182.913818359375,-5663.1396484375,44.17979049682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1322326660156,305.705078125,278.1499938964844,0.0,18000.0,313.1499938964844,24111.4140625,18000.0,0.0,0.0,0.1243448108434677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392076134681702,0.9392184019088744,-1.0809395462274551e-05,0.0,0.0001261941797565,0.0,0.0,122.12137603759766,0.0,0.0,0.0,0.5357141494750977,4.0,0.0,1.0
792960,291.5438537597656,297.1499938964844,293.1499938964844,0.0029354349244385,-207.310791015625,296.57196044921875,0.488023430109024,0.050000000745058,0.0465209670364856,291.8774108886719,297.1499938964844,293.1499938964844,0.0023626897018402,-175.88278198242188,295.8632202148437,0.488023430109024,0.050000000745058,0.0489888153970241,291.5181884765625,297.1499938964844,293.1499938964844,0.0027222726494073,-149.609619140625,296.3004150390625,0.488023430109024,0.050000000745058,0.0361829735338687,291.21441650390625,297.1499938964844,293.1499938964844,0.0033547198399901,-249.0419921875,297.0735778808594,0.488023430109024,0.050000000745058,0.0489888153970241,292.0347900390625,297.1499938964844,293.1499938964844,0.002025309484452,-715.2796020507812,295.4472351074219,0.488023430109024,0.050000000745058,0.2323818504810333,292.9632263183594,291.1499938964844,273.2756042480469,272.0743103027344,284.3057861328125,292.0294494628906,293.1040954589844,1.0,0.1854539215564727,0.9979203939437866,0.9979203939437866,1.0,1.0,-0.4956930577754974,0.2041217237710952,0.2915713489055633,0.0949521958827972,0.0,0.0,0.4539551734924316,42.90037155151367,25.0,890.9705200195312,-5259.19482421875,43.09197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.186279296875,305.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,23903.1953125,18000.0,0.0,0.0,0.1358136683702469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863187909126282,0.5863263010978699,-7.493235898436978e-06,0.0,0.0001378336019115,0.0,0.0,47.14586639404297,0.0,0.0,0.0,0.4144687056541443,4.0,0.0,1.0
793020,291.58416748046875,297.1499938964844,293.1499938964844,0.0032361869234591,-226.14703369140625,297.2274169921875,0.4962620735168457,0.050000000745058,0.0463798902928829,291.9043884277344,297.1499938964844,293.1499938964844,0.0026049034204334,-192.05113220214844,296.46075439453125,0.4962620735168457,0.050000000745058,0.048840258270502,291.55389404296875,297.1499938964844,293.1499938964844,0.0030423298012465,-165.49180603027344,296.9857177734375,0.4962620735168457,0.050000000745058,0.0360732488334178,291.2474975585937,297.1499938964844,293.1499938964844,0.003758382750675,-275.5586242675781,297.84014892578125,0.4962620735168457,0.050000000745058,0.048840258270502,292.06866455078125,297.1499938964844,293.1499938964844,0.0022191181778907,-776.3530883789062,295.99127197265625,0.4962620735168457,0.050000000745058,0.2316771447658538,293.2705993652344,291.1499938964844,273.286865234375,272.0849304199219,284.3428955078125,292.0640563964844,293.24578857421875,1.0,0.1784930974245071,0.9983534812927246,0.9983534812927246,1.0,1.0,-0.4941899478435516,0.2031795978546142,0.2910103499889374,0.095330111682415,0.0,0.0,0.143547847867012,39.13726043701172,25.0,-3.765795946121216,-3722.251708984375,39.75652694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.790771484375,302.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,20237.505859375,18000.0,0.0,0.0,0.1526246070861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660925894975662,0.166097417473793,-4.83122312289197e-06,0.0,0.0001548945729155,0.0,0.0,7.440296173095703,0.0,0.0,0.0,0.2919637262821197,4.0,0.0,1.0
793080,291.58416748046875,297.1499938964844,293.1499938964844,0.0032361869234591,-226.14703369140625,297.2274169921875,0.4962620735168457,0.050000000745058,0.0463798902928829,291.9043884277344,297.1499938964844,293.1499938964844,0.0026049034204334,-192.05113220214844,296.46075439453125,0.4962620735168457,0.050000000745058,0.048840258270502,291.55389404296875,297.1499938964844,293.1499938964844,0.0030423298012465,-165.49180603027344,296.9857177734375,0.4962620735168457,0.050000000745058,0.0360732488334178,291.2474975585937,297.1499938964844,293.1499938964844,0.003758382750675,-275.5586242675781,297.84014892578125,0.4962620735168457,0.050000000745058,0.048840258270502,292.06866455078125,297.1499938964844,293.1499938964844,0.0022191181778907,-776.3530883789062,295.99127197265625,0.4962620735168457,0.050000000745058,0.2316771447658538,293.2705993652344,291.1499938964844,273.286865234375,272.0849304199219,284.3428955078125,292.0640563964844,293.24578857421875,1.0,0.1784930974245071,0.9983534812927246,0.9983534812927246,1.0,1.0,-0.4941899478435516,0.2031795978546142,0.2910103499889374,0.095330111682415,0.0,0.0,0.143547847867012,39.13726043701172,25.0,-3.765795946121216,-3722.251708984375,39.75652694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.790771484375,302.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,20237.505859375,18000.0,0.0,0.0,0.1526246070861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660925894975662,0.166097417473793,-4.83122312289197e-06,0.0,0.0001548945729155,0.0,0.0,7.440296173095703,0.0,0.0,0.0,0.2919637262821197,4.0,0.0,1.0
793140,291.61492919921875,297.1499938964844,293.1499938964844,0.0036648665554821,-260.2318725585937,297.42657470703125,0.5037218332290649,0.050000000745058,0.0462671406567096,291.9250793457031,297.1499938964844,293.1499938964844,0.0029448277782648,-221.07913208007807,296.54986572265625,0.5037218332290649,0.050000000745058,0.0487215295433998,291.5802307128906,297.1499938964844,293.1499938964844,0.0034818821586668,-192.5667724609375,297.1991577148437,0.5037218332290649,0.050000000745058,0.0359855554997921,291.2731628417969,297.1499938964844,293.1499938964844,0.0043173963204026,-320.3892517089844,298.1861572265625,0.5037218332290649,0.050000000745058,0.0487215295433998,292.0950927734375,297.1499938964844,293.1499938964844,0.0024960346054285,-889.6668090820312,295.99688720703125,0.5037218332290649,0.050000000745058,0.2311139553785324,292.8641052246094,291.1499938964844,273.2969055175781,272.09454345703125,284.37579345703125,292.0917358398437,292.7022705078125,1.0,0.1731099337339401,0.9987865686416626,0.9987865686416626,1.0,1.0,-0.4929884672164917,0.2023559212684631,0.2906325459480285,0.0957867428660392,0.0,0.0,0.0,36.13207244873047,25.0,-803.7996826171875,-2447.723876953125,37.10684585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9476013183594,299.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18542.2890625,18000.0,0.0,0.0,0.1603765189647674,0.0,0.0,0.0,0.0,1.0,0.004476539324969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0461164973676204,0.0773060396313667,-0.0311895459890365,0.0,0.0001627617748454,0.0,0.0,3.0017518997192383,0.0,0.0,0.0,0.2673574984073639,4.0,0.0,1.0
793200,291.61492919921875,297.1499938964844,293.1499938964844,0.0036648665554821,-260.2318725585937,297.42657470703125,0.5037218332290649,0.050000000745058,0.0462671406567096,291.9250793457031,297.1499938964844,293.1499938964844,0.0029448277782648,-221.07913208007807,296.54986572265625,0.5037218332290649,0.050000000745058,0.0487215295433998,291.5802307128906,297.1499938964844,293.1499938964844,0.0034818821586668,-192.5667724609375,297.1991577148437,0.5037218332290649,0.050000000745058,0.0359855554997921,291.2731628417969,297.1499938964844,293.1499938964844,0.0043173963204026,-320.3892517089844,298.1861572265625,0.5037218332290649,0.050000000745058,0.0487215295433998,292.0950927734375,297.1499938964844,293.1499938964844,0.0024960346054285,-889.6668090820312,295.99688720703125,0.5037218332290649,0.050000000745058,0.2311139553785324,292.8641052246094,291.1499938964844,273.2969055175781,272.09454345703125,284.37579345703125,292.0917358398437,292.7022705078125,1.0,0.1731099337339401,0.9987865686416626,0.9987865686416626,1.0,1.0,-0.4929884672164917,0.2023559212684631,0.2906325459480285,0.0957867428660392,0.0,0.0,0.0,36.13207244873047,25.0,-803.7996826171875,-2447.723876953125,37.10684585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9476013183594,299.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18542.2890625,18000.0,0.0,0.0,0.1603765189647674,0.0,0.0,0.0,0.0,1.0,0.004476539324969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0461164973676204,0.0773060396313667,-0.0311895459890365,0.0,0.0001627617748454,0.0,0.0,3.0017518997192383,0.0,0.0,0.0,0.2673574984073639,4.0,0.0,1.0
793260,291.6346130371094,297.1499938964844,293.1499938964844,0.0042746625840663,-317.2095031738281,297.2276916503906,0.5101235508918762,0.050000000745058,0.0461819246411323,291.9377136230469,297.1499938964844,293.1499938964844,0.0034143549855798,-269.1766357421875,296.16748046875,0.5101235508918762,0.050000000745058,0.0486317910254001,291.5961608886719,297.1499938964844,293.1499938964844,0.0040921331383287,-236.7689971923828,297.00079345703125,0.5101235508918762,0.050000000745058,0.0359192751348018,291.29010009765625,297.1499938964844,293.1499938964844,0.0051178075373172,-393.640380859375,298.1959228515625,0.5101235508918762,0.050000000745058,0.0486317910254001,292.1119079589844,297.1499938964844,293.1499938964844,0.0028783788438886,-1078.9525146484375,295.4866943359375,0.5101235508918762,0.050000000745058,0.2306882739067077,291.68115234375,291.1499938964844,273.30572509765625,272.10308837890625,284.40283203125,292.1101379394531,291.2002258300781,1.0,0.16880963742733,0.9992538690567015,0.9992538690567015,1.0,1.0,-0.492080420255661,0.2016496062278747,0.2904308438301086,0.0963164493441581,0.0,0.0,0.0,33.86345291137695,25.0,-2255.947509765625,-0.0,35.114776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87811279296875,296.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18065.228515625,18000.0,0.0,0.0,0.1546483188867569,0.0,0.0,0.0,0.0,1.0,0.0125666297972202,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122937965206802e-05,0.068385548889637,-0.0683754235506057,0.0,0.000156948386575,0.0,0.0,2.547393083572388,0.0,0.0,0.0,0.2625800669193268,4.0,0.0,1.0
793320,291.6346130371094,297.1499938964844,293.1499938964844,0.0042746625840663,-317.2095031738281,297.2276916503906,0.5101235508918762,0.050000000745058,0.0461819246411323,291.9377136230469,297.1499938964844,293.1499938964844,0.0034143549855798,-269.1766357421875,296.16748046875,0.5101235508918762,0.050000000745058,0.0486317910254001,291.5961608886719,297.1499938964844,293.1499938964844,0.0040921331383287,-236.7689971923828,297.00079345703125,0.5101235508918762,0.050000000745058,0.0359192751348018,291.29010009765625,297.1499938964844,293.1499938964844,0.0051178075373172,-393.640380859375,298.1959228515625,0.5101235508918762,0.050000000745058,0.0486317910254001,292.1119079589844,297.1499938964844,293.1499938964844,0.0028783788438886,-1078.9525146484375,295.4866943359375,0.5101235508918762,0.050000000745058,0.2306882739067077,291.68115234375,291.1499938964844,273.30572509765625,272.10308837890625,284.40283203125,292.1101379394531,291.2002258300781,1.0,0.16880963742733,0.9992538690567015,0.9992538690567015,1.0,1.0,-0.492080420255661,0.2016496062278747,0.2904308438301086,0.0963164493441581,0.0,0.0,0.0,33.86345291137695,25.0,-2255.947509765625,-0.0,35.114776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87811279296875,296.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18065.228515625,18000.0,0.0,0.0,0.1546483188867569,0.0,0.0,0.0,0.0,1.0,0.0125666297972202,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122937965206802e-05,0.068385548889637,-0.0683754235506057,0.0,0.000156948386575,0.0,0.0,2.547393083572388,0.0,0.0,0.0,0.2625800669193268,4.0,0.0,1.0
793380,291.6430053710937,297.1499938964844,293.1499938964844,0.0049724578857421,-379.8180236816406,297.0419921875,0.5157077312469482,0.050000000745058,0.0461153052747249,291.9413452148437,297.1499938964844,293.1499938964844,0.0039603109471499,-323.9130249023437,295.7638244628906,0.5157077312469482,0.050000000745058,0.0485616363584995,291.601318359375,297.1499938964844,293.1499938964844,0.0047927903942763,-285.80157470703125,296.81597900390625,0.5157077312469482,0.050000000745058,0.0358674600720405,291.2975769042969,297.1499938964844,293.1499938964844,0.0060397097840905,-472.2848510742188,298.2505187988281,0.5157077312469482,0.050000000745058,0.0485616363584995,292.1180114746094,297.1499938964844,293.1499938964844,0.0033398356754332,-1302.5830078125,294.93621826171875,0.5157077312469482,0.050000000745058,0.2303555011749267,290.3265380859375,291.1499938964844,273.3132019042969,272.1104431152344,284.4228515625,292.1173095703125,290.39697265625,1.0,0.1653675436973571,0.9997211694717408,0.9997211694717408,1.0,1.0,-0.4913705587387085,0.20102359354496,0.2903469800949096,0.0968923941254615,0.0,0.0,0.1450846940279007,32.09233474731445,25.0,-383.5816650390625,-3777.0830078125,33.56442642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859619140625,303.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17781.6640625,18000.0,0.0,0.0,0.1276876777410507,0.0,0.0,0.0,0.0,1.0,0.005552030634135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972949564456939,0.1363452672958374,-0.0390503145754337,0.0,0.0001295867550652,0.0,0.0,5.230687618255615,0.0,0.0,0.0,0.2724721133708954,4.0,0.0,1.0
793440,291.6430053710937,297.1499938964844,293.1499938964844,0.0049724578857421,-379.8180236816406,297.0419921875,0.5157077312469482,0.050000000745058,0.0461153052747249,291.9413452148437,297.1499938964844,293.1499938964844,0.0039603109471499,-323.9130249023437,295.7638244628906,0.5157077312469482,0.050000000745058,0.0485616363584995,291.601318359375,297.1499938964844,293.1499938964844,0.0047927903942763,-285.80157470703125,296.81597900390625,0.5157077312469482,0.050000000745058,0.0358674600720405,291.2975769042969,297.1499938964844,293.1499938964844,0.0060397097840905,-472.2848510742188,298.2505187988281,0.5157077312469482,0.050000000745058,0.0485616363584995,292.1180114746094,297.1499938964844,293.1499938964844,0.0033398356754332,-1302.5830078125,294.93621826171875,0.5157077312469482,0.050000000745058,0.2303555011749267,290.3265380859375,291.1499938964844,273.3132019042969,272.1104431152344,284.4228515625,292.1173095703125,290.39697265625,1.0,0.1653675436973571,0.9997211694717408,0.9997211694717408,1.0,1.0,-0.4913705587387085,0.20102359354496,0.2903469800949096,0.0968923941254615,0.0,0.0,0.1450846940279007,32.09233474731445,25.0,-383.5816650390625,-3777.0830078125,33.56442642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859619140625,303.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17781.6640625,18000.0,0.0,0.0,0.1276876777410507,0.0,0.0,0.0,0.0,1.0,0.005552030634135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972949564456939,0.1363452672958374,-0.0390503145754337,0.0,0.0001295867550652,0.0,0.0,5.230687618255615,0.0,0.0,0.0,0.2724721133708954,4.0,0.0,1.0
793500,291.6482849121094,297.1499938964844,293.1499938964844,0.0051185344345867,-383.9930114746094,297.4678649902344,0.5182105898857117,0.050000000745058,0.0460875034332275,291.9439392089844,297.1499938964844,293.1499938964844,0.0040766196325421,-328.0892028808594,296.171142578125,0.5182105898857117,0.050000000745058,0.0485323630273342,291.60430908203125,297.1499938964844,293.1499938964844,0.0049518612213432,-290.0084228515625,297.2613830566406,0.5182105898857117,0.050000000745058,0.0358458384871482,291.3010559082031,297.1499938964844,293.1499938964844,0.0062500154599547,-478.3620300292969,298.7176513671875,0.5182105898857117,0.050000000745058,0.0485323630273342,292.12158203125,297.1499938964844,293.1499938964844,0.0034379616845399,-1320.4346923828125,295.3273010253906,0.5182105898857117,0.050000000745058,0.2302166372537613,290.6396789550781,291.1499938964844,273.3164367675781,272.1136474609375,284.4324951171875,292.12042236328125,290.85125732421875,1.0,0.1639095693826675,0.9999547600746156,0.9999547600746156,1.0,1.0,-0.4910743534564972,0.2007352113723755,0.2903391420841217,0.0971922799944877,0.0,0.0,0.1499864012002945,31.35416030883789,25.0,343.3212890625,-4147.52392578125,32.91951370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3309936523437,305.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17926.54296875,18000.0,0.0,0.0,0.121017538011074,0.0,0.0,0.0,0.0,1.0,0.0024814591743052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200355738401413,0.1314129531383514,-0.0113773820921778,0.0,0.0001228174223797,0.0,0.0,5.1177077293396,0.0,0.0,0.0,0.2735684812068939,4.0,0.0,1.0
793560,291.6553649902344,297.1499938964844,293.1499938964844,0.0052466131746768,-387.5787963867188,297.900146484375,0.5205304026603699,0.050000000745058,0.046062771230936,291.94805908203125,297.1499938964844,293.1499938964844,0.0041712415404617,-331.1671447753906,296.59405517578125,0.5205304026603699,0.050000000745058,0.0485063157975673,291.6086730957031,297.1499938964844,293.1499938964844,0.0050931912846863,-293.6936340332031,297.7147521972656,0.5205304026603699,0.050000000745058,0.035826601088047,291.30535888671875,297.1499938964844,293.1499938964844,0.0064505352638661,-484.3929138183594,299.18536376953125,0.5205304026603699,0.050000000745058,0.0485063157975673,292.1267395019531,297.1499938964844,293.1499938964844,0.0035113776102662,-1331.378173828125,295.7389221191406,0.5205304026603699,0.050000000745058,0.2300930768251419,291.0075378417969,291.1499938964844,273.3193054199219,272.1165466308594,284.44293212890625,292.12518310546875,291.143310546875,1.0,0.1626014560461044,0.9999638199806212,0.9999638199806212,0.9997798204421996,1.0,-0.4908108115196228,0.2004620134830474,0.2903487980365753,0.0974984839558601,0.0,0.0,0.1219021901488304,30.697954177856445,25.0,525.148681640625,-4086.922607421875,32.34682846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5926513671875,306.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.541015625,18000.0,0.0,0.0,0.1157623976469039,0.0,0.0,0.0,0.0,1.0,0.001416346640326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136333718895912,0.1175220236182212,-0.0038886480033397,0.0,0.0001174841163447,0.0,0.0,4.577977657318115,0.0,0.0,0.0,0.2723011970520019,4.0,0.0,1.0
793620,291.67144775390625,297.1499938964844,293.1499938964844,0.0055878013372421,-404.9451599121094,298.53253173828125,0.5246546864509583,0.050000000745058,0.0460210479795932,291.9581298828125,297.1499938964844,293.1499938964844,0.0044205128215253,-346.0718688964844,297.1737060546875,0.5246546864509583,0.050000000745058,0.0484623797237873,291.61895751953125,297.1499938964844,293.1499938964844,0.0054592718370258,-308.77374267578125,298.384033203125,0.5246546864509583,0.050000000745058,0.0357941500842571,291.3150634765625,297.1499938964844,293.1499938964844,0.0069826492108404,-509.2453918457031,299.92449951171875,0.5246546864509583,0.050000000745058,0.0484623797237873,292.1388854980469,297.1499938964844,293.1499938964844,0.0037052857223898,-1388.3028564453125,296.2725830078125,0.5246546864509583,0.050000000745058,0.2298846691846847,291.33380126953125,291.1499938964844,273.3239440917969,272.1213684082031,284.4645080566406,292.1370849609375,291.3705139160156,1.0,0.1603714823722839,0.9999819397926332,0.9999819397926332,0.9993394017219543,1.0,-0.4903662800788879,0.1999537795782089,0.2904124855995178,0.0981204658746719,0.0,0.0,0.0709075555205345,29.592613220214844,25.0,369.24456787109375,-3827.27197265625,31.383468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0017395019531,305.3182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.86328125,18000.0,0.0,0.0,0.1050583869218826,0.0,0.0,0.0,0.0,1.0,0.0018919622525572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924214050173759,0.0991714745759964,-0.0067500635050237,0.0,0.0001066209078999,0.0,0.0,3.8244259357452393,0.0,0.0,0.0,0.2695313394069671,4.0,0.0,1.0
793680,291.67144775390625,297.1499938964844,293.1499938964844,0.0055878013372421,-404.9451599121094,298.53253173828125,0.5246546864509583,0.050000000745058,0.0460210479795932,291.9581298828125,297.1499938964844,293.1499938964844,0.0044205128215253,-346.0718688964844,297.1737060546875,0.5246546864509583,0.050000000745058,0.0484623797237873,291.61895751953125,297.1499938964844,293.1499938964844,0.0054592718370258,-308.77374267578125,298.384033203125,0.5246546864509583,0.050000000745058,0.0357941500842571,291.3150634765625,297.1499938964844,293.1499938964844,0.0069826492108404,-509.2453918457031,299.92449951171875,0.5246546864509583,0.050000000745058,0.0484623797237873,292.1388854980469,297.1499938964844,293.1499938964844,0.0037052857223898,-1388.3028564453125,296.2725830078125,0.5246546864509583,0.050000000745058,0.2298846691846847,291.33380126953125,291.1499938964844,273.3239440917969,272.1213684082031,284.4645080566406,292.1370849609375,291.3705139160156,1.0,0.1603714823722839,0.9999819397926332,0.9999819397926332,0.9993394017219543,1.0,-0.4903662800788879,0.1999537795782089,0.2904124855995178,0.0981204658746719,0.0,0.0,0.0709075555205345,29.592613220214844,25.0,369.24456787109375,-3827.27197265625,31.383468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0017395019531,305.3182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.86328125,18000.0,0.0,0.0,0.1050583869218826,0.0,0.0,0.0,0.0,1.0,0.0018919622525572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924214050173759,0.0991714745759964,-0.0067500635050237,0.0,0.0001066209078999,0.0,0.0,3.8244259357452393,0.0,0.0,0.0,0.2695313394069671,4.0,0.0,1.0
