time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793740,291.6876220703125,297.1499938964844,293.1499938964844,0.0059858406893908,-427.3033447265625,299.04248046875,0.5281524658203125,0.050000000745058,0.0459877178072929,291.9686584472656,297.1499938964844,293.1499938964844,0.0047073592431843,-365.3954162597656,297.6117248535156,0.5281524658203125,0.050000000745058,0.0484272800385952,291.62945556640625,297.1499938964844,293.1499938964844,0.0058833919465541,-327.6706237792969,298.92877197265625,0.5281524658203125,0.050000000745058,0.0357682257890701,291.3250732421875,297.1499938964844,293.1499938964844,0.0076183155179023,-540.282958984375,300.5619201660156,0.5281524658203125,0.050000000745058,0.0484272800385952,292.1513977050781,297.1499938964844,293.1499938964844,0.0039279595948755,-1463.3427734375,296.65093994140625,0.5281524658203125,0.050000000745058,0.2297181636095047,291.43731689453125,291.1499938964844,273.3270874023437,272.12481689453125,284.48553466796875,292.14959716796875,291.4532165527344,1.0,0.1585690826177597,1.0,1.0,0.998898983001709,1.0,-0.4900111258029938,0.1994903534650802,0.2905207872390747,0.0987449362874031,0.0,0.0,0.02476810477674,28.71149253845215,25.0,192.7566375732422,-3623.02099609375,30.616668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.330810546875,304.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2734375,18000.0,0.0,0.0,0.0936696678400039,0.0,0.0,0.0,0.0,1.0,0.0031292985659092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771401897072792,0.0944526344537735,-0.0173124447464942,0.0,9.506280912319198e-05,0.0,0.0,3.6146080493927,0.0,0.0,0.0,0.2682039439678192,4.0,0.0,1.0
793800,291.6876220703125,297.1499938964844,293.1499938964844,0.0059858406893908,-427.3033447265625,299.04248046875,0.5281524658203125,0.050000000745058,0.0459877178072929,291.9686584472656,297.1499938964844,293.1499938964844,0.0047073592431843,-365.3954162597656,297.6117248535156,0.5281524658203125,0.050000000745058,0.0484272800385952,291.62945556640625,297.1499938964844,293.1499938964844,0.0058833919465541,-327.6706237792969,298.92877197265625,0.5281524658203125,0.050000000745058,0.0357682257890701,291.3250732421875,297.1499938964844,293.1499938964844,0.0076183155179023,-540.282958984375,300.5619201660156,0.5281524658203125,0.050000000745058,0.0484272800385952,292.1513977050781,297.1499938964844,293.1499938964844,0.0039279595948755,-1463.3427734375,296.65093994140625,0.5281524658203125,0.050000000745058,0.2297181636095047,291.43731689453125,291.1499938964844,273.3270874023437,272.12481689453125,284.48553466796875,292.14959716796875,291.4532165527344,1.0,0.1585690826177597,1.0,1.0,0.998898983001709,1.0,-0.4900111258029938,0.1994903534650802,0.2905207872390747,0.0987449362874031,0.0,0.0,0.02476810477674,28.71149253845215,25.0,192.7566375732422,-3623.02099609375,30.616668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.330810546875,304.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2734375,18000.0,0.0,0.0,0.0936696678400039,0.0,0.0,0.0,0.0,1.0,0.0031292985659092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771401897072792,0.0944526344537735,-0.0173124447464942,0.0,9.506280912319198e-05,0.0,0.0,3.6146080493927,0.0,0.0,0.0,0.2682039439678192,4.0,0.0,1.0
793860,291.7032775878906,297.1499938964844,293.1499938964844,0.0064300578087568,-452.69439697265625,299.5067443847656,0.5310989618301392,0.050000000745058,0.0459609627723693,291.9789733886719,297.1499938964844,293.1499938964844,0.0050185658037662,-387.24169921875,297.9963684082031,0.5310989618301392,0.050000000745058,0.0483991056680679,291.6395568847656,297.1499938964844,293.1499938964844,0.0063568535260856,-348.94140625,299.4281921386719,0.5310989618301392,0.050000000745058,0.0357474163174629,291.3348693847656,297.1499938964844,293.1499938964844,0.0083590298891067,-575.3215942382812,301.16339111328125,0.5310989618301392,0.050000000745058,0.0483991056680679,292.1635437011719,297.1499938964844,293.1499938964844,0.0041650845669209,-1547.905029296875,296.96978759765625,0.5310989618301392,0.050000000745058,0.229584515094757,291.4538269042969,291.1499938964844,273.3286437988281,272.1268005371094,284.50537109375,292.1618347167969,291.3800354003906,1.0,0.1571093052625656,1.0,1.0,0.9984363913536072,1.0,-0.4897260665893554,0.1990668773651123,0.2906591892242431,0.0993614047765731,0.0,0.0,0.0,28.00592803955078,25.0,-563.8348999023438,-357.3705749511719,30.00336265563965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5618591308594,299.6141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18165.369140625,18000.0,0.0,0.0,0.0821612626314163,0.0,0.0,0.0,0.0,1.0,0.0094207962974905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027426544111222,0.0620547086000442,-0.0593120530247688,0.0,8.338323823409155e-05,0.0,0.0,2.3245997428894043,0.0,0.0,0.0,0.2625744342803955,4.0,0.0,1.0
793920,291.7032775878906,297.1499938964844,293.1499938964844,0.0064300578087568,-452.69439697265625,299.5067443847656,0.5310989618301392,0.050000000745058,0.0459609627723693,291.9789733886719,297.1499938964844,293.1499938964844,0.0050185658037662,-387.24169921875,297.9963684082031,0.5310989618301392,0.050000000745058,0.0483991056680679,291.6395568847656,297.1499938964844,293.1499938964844,0.0063568535260856,-348.94140625,299.4281921386719,0.5310989618301392,0.050000000745058,0.0357474163174629,291.3348693847656,297.1499938964844,293.1499938964844,0.0083590298891067,-575.3215942382812,301.16339111328125,0.5310989618301392,0.050000000745058,0.0483991056680679,292.1635437011719,297.1499938964844,293.1499938964844,0.0041650845669209,-1547.905029296875,296.96978759765625,0.5310989618301392,0.050000000745058,0.229584515094757,291.4538269042969,291.1499938964844,273.3286437988281,272.1268005371094,284.50537109375,292.1618347167969,291.3800354003906,1.0,0.1571093052625656,1.0,1.0,0.9984363913536072,1.0,-0.4897260665893554,0.1990668773651123,0.2906591892242431,0.0993614047765731,0.0,0.0,0.0,28.00592803955078,25.0,-563.8348999023438,-357.3705749511719,30.00336265563965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5618591308594,299.6141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18165.369140625,18000.0,0.0,0.0,0.0821612626314163,0.0,0.0,0.0,0.0,1.0,0.0094207962974905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027426544111222,0.0620547086000442,-0.0593120530247688,0.0,8.338323823409155e-05,0.0,0.0,2.3245997428894043,0.0,0.0,0.0,0.2625744342803955,4.0,0.0,1.0
793980,291.71514892578125,297.1499938964844,293.1499938964844,0.0073176100850105,-519.218994140625,299.6106872558594,0.5335684418678284,0.050000000745058,0.0459393933415412,291.9861145019531,297.1499938964844,293.1499938964844,0.0056178849190473,-444.4955139160156,297.8837585449219,0.5335684418678284,0.050000000745058,0.0483763925731182,291.6465148925781,297.1499938964844,293.1499938964844,0.0072731133550405,-402.0685424804688,299.5636291503906,0.5335684418678284,0.050000000745058,0.0357306413352489,291.3428955078125,297.1499938964844,293.1499938964844,0.0098770810291171,-662.3953247070312,301.5556335449219,0.5335684418678284,0.050000000745058,0.0483763925731182,292.17193603515625,297.1499938964844,293.1499938964844,0.0046216151677072,-1774.8856201171875,296.6980285644531,0.5335684418678284,0.050000000745058,0.2294767796993255,290.3707580566406,291.1499938964844,273.3285827636719,272.12725830078125,284.5221252441406,292.1709899902344,290.3835144042969,1.0,0.1559247076511383,1.0,1.0,0.99797385931015,1.0,-0.4894962906837463,0.1986798495054245,0.290816456079483,0.0999606549739837,0.0,0.0,0.1505771875381469,27.43868827819824,25.0,-115.64109802246094,-4048.755859375,29.510740280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41900634765625,304.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17795.4765625,18000.0,0.0,0.0,0.0622347891330719,0.0,0.0,0.0,0.0,1.0,0.004450739827007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096331238746643,0.1268050521612167,-0.0304738190025091,0.0,6.316039798548445e-05,0.0,0.0,4.855611801147461,0.0,0.0,0.0,0.2714687883853912,4.0,0.0,1.0
794040,291.71514892578125,297.1499938964844,293.1499938964844,0.0073176100850105,-519.218994140625,299.6106872558594,0.5335684418678284,0.050000000745058,0.0459393933415412,291.9861145019531,297.1499938964844,293.1499938964844,0.0056178849190473,-444.4955139160156,297.8837585449219,0.5335684418678284,0.050000000745058,0.0483763925731182,291.6465148925781,297.1499938964844,293.1499938964844,0.0072731133550405,-402.0685424804688,299.5636291503906,0.5335684418678284,0.050000000745058,0.0357306413352489,291.3428955078125,297.1499938964844,293.1499938964844,0.0098770810291171,-662.3953247070312,301.5556335449219,0.5335684418678284,0.050000000745058,0.0483763925731182,292.17193603515625,297.1499938964844,293.1499938964844,0.0046216151677072,-1774.8856201171875,296.6980285644531,0.5335684418678284,0.050000000745058,0.2294767796993255,290.3707580566406,291.1499938964844,273.3285827636719,272.12725830078125,284.5221252441406,292.1709899902344,290.3835144042969,1.0,0.1559247076511383,1.0,1.0,0.99797385931015,1.0,-0.4894962906837463,0.1986798495054245,0.290816456079483,0.0999606549739837,0.0,0.0,0.1505771875381469,27.43868827819824,25.0,-115.64109802246094,-4048.755859375,29.510740280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41900634765625,304.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17795.4765625,18000.0,0.0,0.0,0.0622347891330719,0.0,0.0,0.0,0.0,1.0,0.004450739827007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096331238746643,0.1268050521612167,-0.0304738190025091,0.0,6.316039798548445e-05,0.0,0.0,4.855611801147461,0.0,0.0,0.0,0.2714687883853912,4.0,0.0,1.0
794100,291.7209777832031,297.1499938964844,293.1499938964844,0.0074440618045628,-517.5654296875,299.9474182128906,0.5346459150314331,0.050000000745058,0.0459302142262458,291.98956298828125,297.1499938964844,293.1499938964844,0.0057127531617879,-443.9098815917969,298.21368408203125,0.5346459150314331,0.050000000745058,0.0483667254447937,291.6497497558594,297.1499938964844,293.1499938964844,0.007422040682286,-401.7052917480469,299.9209899902344,0.5346459150314331,0.050000000745058,0.0357234999537467,291.3465881347656,297.1499938964844,293.1499938964844,0.0101134600117802,-660.8900146484375,301.925537109375,0.5346459150314331,0.050000000745058,0.0483667254447937,292.1759948730469,297.1499938964844,293.1499938964844,0.0046979039907455,-1774.101806640625,297.01708984375,0.5346459150314331,0.050000000745058,0.2294309288263321,290.6544494628906,291.1499938964844,273.3279113769531,272.1268920898437,284.52960205078125,292.1747436523437,290.9010925292969,1.0,0.155418574810028,1.0,1.0,0.9977425336837769,1.0,-0.4893985092639923,0.1984992623329162,0.2908992171287536,0.1002513915300369,0.0,0.0,0.1585999280214309,27.19778251647949,25.0,583.095947265625,-4423.36767578125,29.30163955688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2257080078125,307.4375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17900.681640625,18000.0,0.0,0.0,0.0577712170779705,0.0,0.0,0.0,0.0,1.0,0.0014443132095038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240911185741424,0.1281164586544037,-0.0040253386832773,0.0,5.863044134457596e-05,0.0,0.0,4.986617088317871,0.0,0.0,0.0,0.2733195424079895,4.0,0.0,1.0
794160,291.72802734375,297.1499938964844,293.1499938964844,0.0075288536027073,-513.7096557617188,300.3169250488281,0.535629391670227,0.050000000745058,0.0459219515323638,291.99420166015625,297.1499938964844,293.1499938964844,0.0057681486941874,-440.6357116699219,298.6000061035156,0.535629391670227,0.050000000745058,0.0483580268919467,291.6539611816406,297.1499938964844,293.1499938964844,0.0075301751494407,-399.6012878417969,300.3113708496094,0.535629391670227,0.050000000745058,0.0357170738279819,291.3507995605469,297.1499938964844,293.1499938964844,0.010307534597814,-657.5156860351562,302.3027038574219,0.535629391670227,0.050000000745058,0.0483580268919467,292.18145751953125,297.1499938964844,293.1499938964844,0.0047343499027192,-1759.2109375,297.40826416015625,0.535629391670227,0.050000000745058,0.2293896675109863,291.10015869140625,291.1499938964844,273.3268127441406,272.1260986328125,284.5375671386719,292.1798400878906,291.2744445800781,1.0,0.1549621969461441,1.0,1.0,0.9975111484527588,1.0,-0.489310473203659,0.1983270049095153,0.290983498096466,0.1005350798368454,0.0,0.0,0.1166703253984451,26.981311798095703,25.0,705.55859375,-4236.27294921875,29.113805770874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.88385009765625,307.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.568359375,18000.0,0.0,0.0,0.0553757734596729,0.0,0.0,0.0,0.0,1.0,0.0004899726482108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145987287163734,0.115125223994255,-0.0005264918436296,0.0,5.619936928269453e-05,0.0,0.0,4.484089374542236,0.0,0.0,0.0,0.2720319926738739,4.0,0.0,1.0
794220,291.7433776855469,297.1499938964844,293.1499938964844,0.0078979423269629,-524.5867919921875,300.8723449707031,0.5373436212539673,0.050000000745058,0.0459078103303909,292.0048217773437,297.1499938964844,293.1499938964844,0.0060028545558452,-449.8972778320313,299.1299133300781,0.5373436212539673,0.050000000745058,0.0483431331813335,291.6636657714844,297.1499938964844,293.1499938964844,0.0079492814838886,-409.8035888671875,300.9071960449219,0.5373436212539673,0.050000000745058,0.0357060730457305,291.3601379394531,297.1499938964844,293.1499938964844,0.0110814766958355,-674.676025390625,302.9418029785156,0.5373436212539673,0.050000000745058,0.0483431331813335,292.19384765625,297.1499938964844,293.1499938964844,0.0048968642950057,-1791.892822265625,297.906005859375,0.5373436212539673,0.050000000745058,0.2293190211057663,291.4932861328125,291.1499938964844,273.3232727050781,272.123291015625,284.5536193847656,292.1920471191406,291.5204772949219,1.0,0.1541792899370193,1.0,1.0,0.9970482587814332,1.0,-0.4891598224639892,0.1980066746473312,0.2911531329154968,0.1010784655809402,0.0,0.0,0.0377426706254482,26.61161231994629,25.0,336.3758850097656,-3680.760009765625,28.79313087463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2559509277344,304.9949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.61328125,18000.0,0.0,0.0,0.0520171150565147,0.0,0.0,0.0,0.0,1.0,0.0023579292465001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830396935343742,0.0933050066232681,-0.0102653093636035,0.0,5.279075776343234e-05,0.0,0.0,3.584689855575561,0.0,0.0,0.0,0.2685422897338867,4.0,0.0,1.0
794280,291.7433776855469,297.1499938964844,293.1499938964844,0.0078979423269629,-524.5867919921875,300.8723449707031,0.5373436212539673,0.050000000745058,0.0459078103303909,292.0048217773437,297.1499938964844,293.1499938964844,0.0060028545558452,-449.8972778320313,299.1299133300781,0.5373436212539673,0.050000000745058,0.0483431331813335,291.6636657714844,297.1499938964844,293.1499938964844,0.0079492814838886,-409.8035888671875,300.9071960449219,0.5373436212539673,0.050000000745058,0.0357060730457305,291.3601379394531,297.1499938964844,293.1499938964844,0.0110814766958355,-674.676025390625,302.9418029785156,0.5373436212539673,0.050000000745058,0.0483431331813335,292.19384765625,297.1499938964844,293.1499938964844,0.0048968642950057,-1791.892822265625,297.906005859375,0.5373436212539673,0.050000000745058,0.2293190211057663,291.4932861328125,291.1499938964844,273.3232727050781,272.123291015625,284.5536193847656,292.1920471191406,291.5204772949219,1.0,0.1541792899370193,1.0,1.0,0.9970482587814332,1.0,-0.4891598224639892,0.1980066746473312,0.2911531329154968,0.1010784655809402,0.0,0.0,0.0377426706254482,26.61161231994629,25.0,336.3758850097656,-3680.760009765625,28.79313087463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2559509277344,304.9949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.61328125,18000.0,0.0,0.0,0.0520171150565147,0.0,0.0,0.0,0.0,1.0,0.0023579292465001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830396935343742,0.0933050066232681,-0.0102653093636035,0.0,5.279075776343234e-05,0.0,0.0,3.584689855575561,0.0,0.0,0.0,0.2685422897338867,4.0,0.0,1.0
794340,291.7583312988281,297.1499938964844,293.1499938964844,0.0084469113498926,-548.2972412109375,301.3131103515625,0.5387659668922424,0.050000000745058,0.0458963178098201,292.0152893066406,297.1499938964844,293.1499938964844,0.0063470136374235,-470.4098815917969,299.4981994628906,0.5387659668922424,0.050000000745058,0.0483310334384441,291.6733703613281,297.1499938964844,293.1499938964844,0.0085579771548509,-430.02874755859375,301.3890075683594,0.5387659668922424,0.050000000745058,0.0356971360743045,291.3699035644531,297.1499938964844,293.1499938964844,0.0122503312304615,-708.02197265625,303.52130126953125,0.5387659668922424,0.050000000745058,0.0483310334384441,292.2059631347656,297.1499938964844,293.1499938964844,0.0051390342414379,-1870.18701171875,298.2085876464844,0.5387659668922424,0.050000000745058,0.2292616069316864,291.5185546875,291.1499938964844,273.3179016113281,272.1187438964844,284.5681457519531,292.20428466796875,291.4953308105469,1.0,0.1535418033599853,1.0,1.0,0.9965853691101074,1.0,-0.4890373945236206,0.1977176368236541,0.2913197576999664,0.1015858650207519,0.0,0.0,0.0,26.3121280670166,25.0,-143.2835235595703,-1752.46923828125,28.533466339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7523803710937,300.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18203.53515625,18000.0,0.0,0.0,0.0497059412300586,0.0,0.0,0.0,0.0,1.0,0.0074359513819217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0159837957471609,0.0661991238594055,-0.0502153262495994,0.0,5.044521094532684e-05,0.0,0.0,2.4967174530029297,0.0,0.0,0.0,0.2633445262908935,4.0,0.0,1.0
794400,291.7583312988281,297.1499938964844,293.1499938964844,0.0084469113498926,-548.2972412109375,301.3131103515625,0.5387659668922424,0.050000000745058,0.0458963178098201,292.0152893066406,297.1499938964844,293.1499938964844,0.0063470136374235,-470.4098815917969,299.4981994628906,0.5387659668922424,0.050000000745058,0.0483310334384441,291.6733703613281,297.1499938964844,293.1499938964844,0.0085579771548509,-430.02874755859375,301.3890075683594,0.5387659668922424,0.050000000745058,0.0356971360743045,291.3699035644531,297.1499938964844,293.1499938964844,0.0122503312304615,-708.02197265625,303.52130126953125,0.5387659668922424,0.050000000745058,0.0483310334384441,292.2059631347656,297.1499938964844,293.1499938964844,0.0051390342414379,-1870.18701171875,298.2085876464844,0.5387659668922424,0.050000000745058,0.2292616069316864,291.5185546875,291.1499938964844,273.3179016113281,272.1187438964844,284.5681457519531,292.20428466796875,291.4953308105469,1.0,0.1535418033599853,1.0,1.0,0.9965853691101074,1.0,-0.4890373945236206,0.1977176368236541,0.2913197576999664,0.1015858650207519,0.0,0.0,0.0,26.3121280670166,25.0,-143.2835235595703,-1752.46923828125,28.533466339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7523803710937,300.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18203.53515625,18000.0,0.0,0.0,0.0497059412300586,0.0,0.0,0.0,0.0,1.0,0.0074359513819217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0159837957471609,0.0661991238594055,-0.0502153262495994,0.0,5.044521094532684e-05,0.0,0.0,2.4967174530029297,0.0,0.0,0.0,0.2633445262908935,4.0,0.0,1.0
794460,291.76544189453125,297.1499938964844,293.1499938964844,0.0089441398158669,-576.2471923828125,301.4823913574219,0.5393927097320557,0.050000000745058,0.0458913184702396,292.0201416015625,297.1499938964844,293.1499938964844,0.0066394279710948,-493.97564697265625,299.59375,0.5393927097320557,0.050000000745058,0.0483257696032524,291.677978515625,297.1499938964844,293.1499938964844,0.0090966476127505,-452.8252258300781,301.5812683105469,0.5393927097320557,0.050000000745058,0.0356932468712329,291.3748474121094,297.1499938964844,293.1499938964844,0.013368128798902,-746.1137084960938,303.8061828613281,0.5393927097320557,0.050000000745058,0.0483257696032524,292.2115478515625,297.1499938964844,293.1499938964844,0.005337590817362,-1960.03466796875,298.2440795898437,0.5393927097320557,0.050000000745058,0.2292366474866867,291.2748413085937,291.1499938964844,273.314453125,272.11572265625,284.5746459960937,292.2100830078125,290.92919921875,1.0,0.1532643735408783,1.0,1.0,0.9963499307632446,1.0,-0.4889841675758362,0.1975822895765304,0.2914018630981445,0.10182885825634,0.0,0.0,0.0,26.18223762512207,25.0,-1480.356689453125,-0.0,28.42087173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7390441894531,299.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.482421875,18000.0,0.0,0.0,0.046649482101202,0.0,0.0,0.0,0.0,1.0,0.0112813962623476,0.0,-0.0,-0.0,0.0,0.0,0.0,6.280789239099249e-05,0.0654559955000877,-0.0653931871056556,0.0,4.73432955914177e-05,0.0,0.0,2.437613010406494,0.0,0.0,0.0,0.2623179256916046,4.0,0.0,1.0
794520,291.771240234375,297.1499938964844,293.1499938964844,0.0097336899489164,-622.7235107421875,301.5573425292969,0.539943516254425,0.050000000745058,0.0458869598805904,292.0236511230469,297.1499938964844,293.1499938964844,0.0071015781722962,-534.0892944335938,299.5196228027344,0.539943516254425,0.050000000745058,0.0483211800456047,291.6815490722656,297.1499938964844,293.1499938964844,0.0099433157593011,-490.1945495605469,301.6837463378906,0.539943516254425,0.050000000745058,0.0356898568570613,291.3794250488281,297.1499938964844,293.1499938964844,0.0152023630216717,-807.368896484375,304.0887451171875,0.539943516254425,0.050000000745058,0.0483211800456047,292.2154846191406,297.1499938964844,293.1499938964844,0.005659831687808,-2118.258544921875,298.05596923828125,0.539943516254425,0.050000000745058,0.2292148619890213,290.5234375,291.1499938964844,273.3106384277344,272.11236572265625,284.5798034667969,292.2144470214844,290.2871398925781,1.0,0.1530223339796066,1.0,1.0,0.9961223602294922,1.0,-0.4889377057552337,0.197458803653717,0.2914789021015167,0.1020535305142402,0.0,0.0,0.1138265430927276,26.069128036499023,25.0,-640.7516479492188,-3631.6826171875,28.32283592224121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98553466796875,302.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17772.423828125,18000.0,0.0,0.0,0.0407981015741825,0.0,0.0,0.0,0.0,1.0,0.0057503026910126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814473405480384,0.1216708719730377,-0.0402235351502895,0.0,4.140488817938604e-05,0.0,0.0,4.623284816741943,0.0,0.0,0.0,0.2700669169425964,4.0,0.0,1.0
794580,291.783447265625,297.1499938964844,293.1499938964844,0.0100618423894047,-620.293212890625,302.0845031738281,0.5472828149795532,0.050000000745058,0.045831561088562,292.031494140625,297.1499938964844,293.1499938964844,0.007312863599509,-533.4832153320312,300.0278015136719,0.5472828149795532,0.050000000745058,0.0482628419995307,291.6929626464844,297.1499938964844,293.1499938964844,0.0103251468390226,-489.3013916015625,302.2415771484375,0.5472828149795532,0.050000000745058,0.0356467701494693,291.4068298339844,297.1499938964844,293.1499938964844,0.0329068228602409,-1172.3740234375,304.1124267578125,0.6394015550613403,0.0858205109834671,0.0735414698719978,292.2250061035156,297.1499938964844,293.1499938964844,0.0058090137317776,-2116.970947265625,298.5332946777344,0.5472828149795532,0.050000000745058,0.2289381325244903,290.91131591796875,291.1499938964844,273.30145263671875,272.1040954589844,284.57379150390625,292.2233581542969,291.0865173339844,1.0,0.1530384719371795,1.0,1.0,0.995659351348877,1.0,-0.5186767578125,0.2097579538822174,0.3089187741279602,0.108679287135601,0.0,0.0,0.1411003917455673,24.84067916870117,25.0,565.42529296875,-4208.81787109375,29.844139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2640380859375,306.0756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.59765625,18000.0,0.0,0.0,0.0418437682092189,0.0,0.0,0.0,0.0,1.0,0.0003017098642885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223696544766426,0.1225923001766204,-0.000222643444431,0.0,4.246610478730872e-05,0.0,0.0,4.782689571380615,0.0,0.0,0.0,0.2729778587818146,4.0,0.0,1.0
794640,291.783447265625,297.1499938964844,293.1499938964844,0.0100618423894047,-620.293212890625,302.0845031738281,0.5472828149795532,0.050000000745058,0.045831561088562,292.031494140625,297.1499938964844,293.1499938964844,0.007312863599509,-533.4832153320312,300.0278015136719,0.5472828149795532,0.050000000745058,0.0482628419995307,291.6929626464844,297.1499938964844,293.1499938964844,0.0103251468390226,-489.3013916015625,302.2415771484375,0.5472828149795532,0.050000000745058,0.0356467701494693,291.4068298339844,297.1499938964844,293.1499938964844,0.0329068228602409,-1172.3740234375,304.1124267578125,0.6394015550613403,0.0858205109834671,0.0735414698719978,292.2250061035156,297.1499938964844,293.1499938964844,0.0058090137317776,-2116.970947265625,298.5332946777344,0.5472828149795532,0.050000000745058,0.2289381325244903,290.91131591796875,291.1499938964844,273.30145263671875,272.1040954589844,284.57379150390625,292.2233581542969,291.0865173339844,1.0,0.1530384719371795,1.0,1.0,0.995659351348877,1.0,-0.5186767578125,0.2097579538822174,0.3089187741279602,0.108679287135601,0.0,0.0,0.1411003917455673,24.84067916870117,25.0,565.42529296875,-4208.81787109375,29.844139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2640380859375,306.0756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.59765625,18000.0,0.0,0.0,0.0418437682092189,0.0,0.0,0.0,0.0,1.0,0.0003017098642885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223696544766426,0.1225923001766204,-0.000222643444431,0.0,4.246610478730872e-05,0.0,0.0,4.782689571380615,0.0,0.0,0.0,0.2729778587818146,4.0,0.0,1.0
794700,291.7905578613281,297.1499938964844,293.1499938964844,0.0102272862568497,-620.210205078125,302.3468017578125,0.5516253113746643,0.050000000745058,0.0458009429275989,292.0364685058594,297.1499938964844,293.1499938964844,0.007402857299894,-533.33447265625,300.29766845703125,0.5516253113746643,0.050000000745058,0.0482305958867073,291.70330810546875,297.1499938964844,293.1499938964844,0.0105037540197372,-489.3509216308594,302.5074462890625,0.5516253113746643,0.050000000745058,0.0356229543685913,291.4407958984375,297.1499938964844,293.1499938964844,0.0454344786703586,-1390.114013671875,304.0964660644531,0.6880624890327454,0.10124521702528,0.0893343240022659,292.2323608398437,297.1499938964844,293.1499938964844,0.0058564865030348,-2112.22021484375,298.79595947265625,0.5516253113746643,0.050000000745058,0.2287851870059967,291.1997985839844,291.1499938964844,273.29608154296875,272.0992126464844,284.5674743652344,292.2303466796875,291.2720642089844,1.0,0.1533214151859283,1.0,1.0,0.995427906513214,1.0,-0.53734290599823,0.2175396084785461,0.3198033273220062,0.1127847805619239,0.0,0.0,0.1077476888895034,24.18255615234375,25.0,441.2794494628906,-4001.943115234375,30.91760635375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8179931640625,305.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.66796875,18000.0,0.0,0.0,0.0445313826203346,0.0,0.0,0.0,0.0,1.0,0.0001415842561982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084760800004005,0.1085415482521057,-6.546983786392957e-05,0.0,4.519369031186216e-05,0.0,0.0,4.2186384201049805,0.0,0.0,0.0,0.2712332904338836,4.0,0.0,1.0
794760,291.79815673828125,297.1499938964844,293.1499938964844,0.0105315744876861,-628.5595092773438,302.5727233886719,0.5552928447723389,0.050000000745058,0.0457761958241462,292.0417785644531,297.1499938964844,293.1499938964844,0.0075692343525588,-540.5072631835938,300.5024108886719,0.5552928447723389,0.050000000745058,0.0482045374810695,291.7152099609375,297.1499938964844,293.1499938964844,0.0108242696151137,-495.9377746582031,302.7358093261719,0.5552928447723389,0.050000000745058,0.0356037095189094,291.4810485839844,297.1499938964844,293.1499938964844,0.0570881851017475,-1595.24755859375,304.0850830078125,0.7263690829277039,0.1149952411651611,0.1030861288309097,292.2411499023437,297.1499938964844,293.1499938964844,0.0059524537064135,-2135.743896484375,298.9688415527344,0.5552928447723389,0.050000000745058,0.2286615818738937,291.2935485839844,291.1499938964844,273.29022216796875,272.0938720703125,284.5624694824219,292.23883056640625,291.2987060546875,1.0,0.1537135690450668,1.0,1.0,0.9953135848045348,1.0,-0.553614616394043,0.2243499159812927,0.3292647302150726,0.116354152560234,0.0,0.0,0.0879192948341369,23.66222381591797,25.0,222.41270446777344,-3829.96142578125,31.921430587768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286499023437,304.2221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.759765625,18000.0,0.0,0.0,0.0474876835942268,0.0,0.0,0.0,0.0,1.0,0.0007874696166254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977232083678245,0.0989861637353897,-0.0012629552511498,0.0,4.819396053790115e-05,0.0,0.0,3.825838088989258,0.0,0.0,0.0,0.2697972655296325,4.0,0.0,1.0
794820,291.8147888183594,297.1499938964844,293.1499938964844,0.0113589093089103,-655.280517578125,302.9842224121094,0.561322808265686,0.050000000745058,0.0457375012338161,292.0530700683594,297.1499938964844,293.1499938964844,0.0080160908401012,-563.8575439453125,300.8338928222656,0.561322808265686,0.050000000745058,0.0481637939810752,291.7413635253906,297.1499938964844,293.1499938964844,0.011689861305058,-516.839111328125,303.15057373046875,0.561322808265686,0.050000000745058,0.0355736128985881,291.5675354003906,297.1499938964844,293.1499938964844,0.0775486081838607,-1980.68798828125,304.07293701171875,0.7844845652580261,0.1397538781166076,0.1272628605365753,292.2615661621094,297.1499938964844,293.1499938964844,0.0062110209837555,-2217.2998046875,299.1983947753906,0.561322808265686,0.050000000745058,0.2284682989120483,291.2250671386719,291.1499938964844,273.2769470214844,272.08160400390625,284.5542297363281,292.25897216796875,291.19976806640625,1.0,0.1547592133283615,1.0,1.0,0.9950849413871764,1.0,-0.5822663903236389,0.2364157885313034,0.3458505570888519,0.1225994154810905,0.0,0.0,0.0807805210351944,22.879268646240234,25.0,-62.04195022583008,-3711.52099609375,33.87311935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765808105469,303.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.990234375,18000.0,0.0,0.0,0.054248284548521,0.0,0.0,0.0,0.0,1.0,0.0016709496267139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913852155208587,0.0966828614473342,-0.0052976463921368,0.0,5.505511217052117e-05,0.0,0.0,3.716431856155396,0.0,0.0,0.0,0.26903036236763,4.0,0.0,1.0
794880,291.8147888183594,297.1499938964844,293.1499938964844,0.0113589093089103,-655.280517578125,302.9842224121094,0.561322808265686,0.050000000745058,0.0457375012338161,292.0530700683594,297.1499938964844,293.1499938964844,0.0080160908401012,-563.8575439453125,300.8338928222656,0.561322808265686,0.050000000745058,0.0481637939810752,291.7413635253906,297.1499938964844,293.1499938964844,0.011689861305058,-516.839111328125,303.15057373046875,0.561322808265686,0.050000000745058,0.0355736128985881,291.5675354003906,297.1499938964844,293.1499938964844,0.0775486081838607,-1980.68798828125,304.07293701171875,0.7844845652580261,0.1397538781166076,0.1272628605365753,292.2615661621094,297.1499938964844,293.1499938964844,0.0062110209837555,-2217.2998046875,299.1983947753906,0.561322808265686,0.050000000745058,0.2284682989120483,291.2250671386719,291.1499938964844,273.2769470214844,272.08160400390625,284.5542297363281,292.25897216796875,291.19976806640625,1.0,0.1547592133283615,1.0,1.0,0.9950849413871764,1.0,-0.5822663903236389,0.2364157885313034,0.3458505570888519,0.1225994154810905,0.0,0.0,0.0807805210351944,22.879268646240234,25.0,-62.04195022583008,-3711.52099609375,33.87311935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765808105469,303.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.990234375,18000.0,0.0,0.0,0.054248284548521,0.0,0.0,0.0,0.0,1.0,0.0016709496267139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913852155208587,0.0966828614473342,-0.0052976463921368,0.0,5.505511217052117e-05,0.0,0.0,3.716431856155396,0.0,0.0,0.0,0.26903036236763,4.0,0.0,1.0
794940,291.8331298828125,297.1499938964844,293.1499938964844,0.0123147564008831,-683.982666015625,303.38629150390625,0.5662099123001099,0.050000000745058,0.0457077771425247,292.0652770996094,297.1499938964844,293.1499938964844,0.0085132410749793,-589.1357421875,301.14947509765625,0.5662099123001099,0.050000000745058,0.0481324903666973,291.7691955566406,297.1499938964844,293.1499938964844,0.0126867415383458,-539.17041015625,303.5533447265625,0.5662099123001099,0.050000000745058,0.0355504937469959,291.6539611816406,297.1499938964844,293.1499938964844,0.0957918539643287,-2341.25244140625,304.0683288574219,0.8322136998176575,0.1623184978961944,0.1490282267332077,292.2843933105469,297.1499938964844,293.1499938964844,0.0064850281924009,-2304.606689453125,299.3962097167969,0.5662099123001099,0.050000000745058,0.2283198088407516,291.1000061035156,291.1499938964844,273.2615051269531,272.0672302246094,284.5463562011719,292.2816772460937,291.0748291015625,1.0,0.1560767143964767,1.0,1.0,0.9948563575744628,1.0,-0.6081082820892334,0.2473939806222915,0.360714316368103,0.1281571835279464,0.0,0.0,0.095732644200325,22.31401252746582,25.0,-156.3122100830078,-3756.30615234375,35.853004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26690673828125,302.7566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.783203125,18000.0,0.0,0.0,0.0619033724069595,0.0,0.0,0.0,0.0,1.0,0.0016548008425161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095011681318283,0.1002113446593284,-0.0051996652036905,0.0,6.28240522928536e-05,0.0,0.0,3.854609727859497,0.0,0.0,0.0,0.2694562375545501,4.0,0.0,1.0
795000,291.8331298828125,297.1499938964844,293.1499938964844,0.0123147564008831,-683.982666015625,303.38629150390625,0.5662099123001099,0.050000000745058,0.0457077771425247,292.0652770996094,297.1499938964844,293.1499938964844,0.0085132410749793,-589.1357421875,301.14947509765625,0.5662099123001099,0.050000000745058,0.0481324903666973,291.7691955566406,297.1499938964844,293.1499938964844,0.0126867415383458,-539.17041015625,303.5533447265625,0.5662099123001099,0.050000000745058,0.0355504937469959,291.6539611816406,297.1499938964844,293.1499938964844,0.0957918539643287,-2341.25244140625,304.0683288574219,0.8322136998176575,0.1623184978961944,0.1490282267332077,292.2843933105469,297.1499938964844,293.1499938964844,0.0064850281924009,-2304.606689453125,299.3962097167969,0.5662099123001099,0.050000000745058,0.2283198088407516,291.1000061035156,291.1499938964844,273.2615051269531,272.0672302246094,284.5463562011719,292.2816772460937,291.0748291015625,1.0,0.1560767143964767,1.0,1.0,0.9948563575744628,1.0,-0.6081082820892334,0.2473939806222915,0.360714316368103,0.1281571835279464,0.0,0.0,0.095732644200325,22.31401252746582,25.0,-156.3122100830078,-3756.30615234375,35.853004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26690673828125,302.7566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.783203125,18000.0,0.0,0.0,0.0619033724069595,0.0,0.0,0.0,0.0,1.0,0.0016548008425161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095011681318283,0.1002113446593284,-0.0051996652036905,0.0,6.28240522928536e-05,0.0,0.0,3.854609727859497,0.0,0.0,0.0,0.2694562375545501,4.0,0.0,1.0
795060,291.8526611328125,297.1499938964844,293.1499938964844,0.01336704287678,-711.90673828125,303.7866516113281,0.5702247023582458,0.050000000745058,0.0456843376159668,292.0784912109375,297.1499938964844,293.1499938964844,0.0090362774208188,-613.8419189453125,301.4668884277344,0.5702247023582458,0.050000000745058,0.0481078065931797,291.7979431152344,297.1499938964844,293.1499938964844,0.0137807000428438,-560.782470703125,303.9517517089844,0.5702247023582458,0.050000000745058,0.0355322621762752,291.73760986328125,297.1499938964844,293.1499938964844,0.1131848767399787,-2679.964599609375,304.0666198730469,0.8720337152481079,0.1832559257745742,0.1691633462905883,292.3084716796875,297.1499938964844,293.1499938964844,0.0067569790408015,-2388.08349609375,299.5909423828125,0.5702247023582458,0.050000000745058,0.2282027304172516,290.9859619140625,291.1499938964844,273.2438659667969,272.0506591796875,284.537841796875,292.3057861328125,290.9679260253906,1.0,0.1575934737920761,1.0,1.0,0.9948262572288512,1.0,-0.6320528984069824,0.257655531167984,0.3743973672389984,0.1332117021083831,0.0,0.0,0.1255374103784561,21.901885986328125,25.0,-147.1680450439453,-3914.41943359375,37.88638305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8741455078125,302.892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.720703125,18000.0,0.0,0.0,0.070182129740715,0.0,0.0,0.0,0.0,1.0,0.0005373758031055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053027510643005,0.1059217378497123,-0.0006189860287122,0.0,7.122594251995906e-05,0.0,0.0,4.090254783630371,0.0,0.0,0.0,0.2704961597919464,4.0,0.0,1.0
795120,291.8526611328125,297.1499938964844,293.1499938964844,0.01336704287678,-711.90673828125,303.7866516113281,0.5702247023582458,0.050000000745058,0.0456843376159668,292.0784912109375,297.1499938964844,293.1499938964844,0.0090362774208188,-613.8419189453125,301.4668884277344,0.5702247023582458,0.050000000745058,0.0481078065931797,291.7979431152344,297.1499938964844,293.1499938964844,0.0137807000428438,-560.782470703125,303.9517517089844,0.5702247023582458,0.050000000745058,0.0355322621762752,291.73760986328125,297.1499938964844,293.1499938964844,0.1131848767399787,-2679.964599609375,304.0666198730469,0.8720337152481079,0.1832559257745742,0.1691633462905883,292.3084716796875,297.1499938964844,293.1499938964844,0.0067569790408015,-2388.08349609375,299.5909423828125,0.5702247023582458,0.050000000745058,0.2282027304172516,290.9859619140625,291.1499938964844,273.2438659667969,272.0506591796875,284.537841796875,292.3057861328125,290.9679260253906,1.0,0.1575934737920761,1.0,1.0,0.9948262572288512,1.0,-0.6320528984069824,0.257655531167984,0.3743973672389984,0.1332117021083831,0.0,0.0,0.1255374103784561,21.901885986328125,25.0,-147.1680450439453,-3914.41943359375,37.88638305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8741455078125,302.892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.720703125,18000.0,0.0,0.0,0.070182129740715,0.0,0.0,0.0,0.0,1.0,0.0005373758031055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053027510643005,0.1059217378497123,-0.0006189860287122,0.0,7.122594251995906e-05,0.0,0.0,4.090254783630371,0.0,0.0,0.0,0.2704961597919464,4.0,0.0,1.0
795180,291.8728942871094,297.1499938964844,293.1499938964844,0.0142565565183758,-733.3057250976562,304.1455993652344,0.5766645073890686,0.0528637804090976,0.0458335876464843,292.0926208496094,297.1499938964844,293.1499938964844,0.0095587074756622,-635.9584350585938,301.7914123535156,0.5757517218589783,0.050000000745058,0.048075258731842,291.82769775390625,297.1499938964844,293.1499938964844,0.0184190366417169,-653.6824340820312,304.13836669921875,0.6075004935264587,0.0642699152231216,0.040858369320631,291.8183288574219,297.1499938964844,293.1499938964844,0.1296886652708053,-2990.322998046875,304.0669860839844,0.9119089841842652,0.2026721984148025,0.1878628581762313,292.3332214355469,297.1499938964844,293.1499938964844,0.0070108058862388,-2460.276123046875,299.794921875,0.5757517218589783,0.050000000745058,0.2280483394861221,290.9191589355469,291.1499938964844,273.22393798828125,272.0318603515625,284.5232238769531,292.33056640625,290.9125366210937,1.0,0.1593423932790756,1.0,1.0,0.9947961568832396,1.0,-0.6608356833457947,0.2701862752437591,0.3906494081020355,0.1389900296926498,0.0,0.0,0.1614368706941604,21.33313369750977,25.0,-82.66294860839844,-4170.6279296875,40.36772537231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56158447265625,303.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.251953125,18000.0,0.0,0.0,0.0790592283010482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206391155719757,0.1206433400511741,-4.230616468703374e-06,0.0,8.023506961762905e-05,0.0,0.0,4.692331314086914,0.0,0.0,0.0,0.2727281451225281,4.0,0.0,1.0
795240,291.8728942871094,297.1499938964844,293.1499938964844,0.0142565565183758,-733.3057250976562,304.1455993652344,0.5766645073890686,0.0528637804090976,0.0458335876464843,292.0926208496094,297.1499938964844,293.1499938964844,0.0095587074756622,-635.9584350585938,301.7914123535156,0.5757517218589783,0.050000000745058,0.048075258731842,291.82769775390625,297.1499938964844,293.1499938964844,0.0184190366417169,-653.6824340820312,304.13836669921875,0.6075004935264587,0.0642699152231216,0.040858369320631,291.8183288574219,297.1499938964844,293.1499938964844,0.1296886652708053,-2990.322998046875,304.0669860839844,0.9119089841842652,0.2026721984148025,0.1878628581762313,292.3332214355469,297.1499938964844,293.1499938964844,0.0070108058862388,-2460.276123046875,299.794921875,0.5757517218589783,0.050000000745058,0.2280483394861221,290.9191589355469,291.1499938964844,273.22393798828125,272.0318603515625,284.5232238769531,292.33056640625,290.9125366210937,1.0,0.1593423932790756,1.0,1.0,0.9947961568832396,1.0,-0.6608356833457947,0.2701862752437591,0.3906494081020355,0.1389900296926498,0.0,0.0,0.1614368706941604,21.33313369750977,25.0,-82.66294860839844,-4170.6279296875,40.36772537231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56158447265625,303.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.251953125,18000.0,0.0,0.0,0.0790592283010482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206391155719757,0.1206433400511741,-4.230616468703374e-06,0.0,8.023506961762905e-05,0.0,0.0,4.692331314086914,0.0,0.0,0.0,0.2727281451225281,4.0,0.0,1.0
795300,291.8883972167969,297.1499938964844,293.1499938964844,0.0197067875415086,-869.9790649414062,304.1363220214844,0.6223299503326416,0.0660133957862854,0.0543117858469486,292.1000671386719,297.1499938964844,293.1499938964844,0.0098119024187326,-645.8096923828125,301.95465087890625,0.5843775868415833,0.050000000745058,0.0480274297297,291.8525390625,297.1499938964844,293.1499938964844,0.0271219629794359,-793.72802734375,304.1246643066406,0.6551272869110107,0.0761478245258331,0.0495735108852386,291.859619140625,297.1499938964844,293.1499938964844,0.1373848766088485,-3131.723388671875,304.0680847167969,0.9416192173957824,0.211440622806549,0.1964661329984665,292.3460998535156,297.1499938964844,293.1499938964844,0.0071242968551814,-2490.80908203125,299.8982238769531,0.5843775868415833,0.050000000745058,0.2278214395046234,290.9015197753906,291.1499938964844,273.213134765625,272.0216064453125,284.4995422363281,292.3434143066406,290.8945007324219,1.0,0.1605745702981948,1.0,1.0,0.9947811365127563,1.0,-0.691460132598877,0.2837443649768829,0.4077157378196716,0.1447919458150863,0.0,0.0,0.1797662377357483,20.39332771301269,25.0,-71.47940826416016,-4355.56298828125,42.757789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4270324707031,303.32861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.255859375,18000.0,0.0,0.0,0.0837179124355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293898075819015,0.1293940544128418,-4.24353129346855e-06,0.0,8.496303780702874e-05,0.0,0.0,5.057492733001709,0.0,0.0,0.0,0.2741056084632873,4.0,0.0,1.0
795360,291.91668701171875,297.1499938964844,293.1499938964844,0.0277859065681695,-1036.81982421875,304.12420654296875,0.6672420501708984,0.0764472559094429,0.0646304413676261,292.10772705078125,297.1499938964844,293.1499938964844,0.0100775966420769,-656.00341796875,302.1153259277344,0.5931578278541565,0.050000000745058,0.0479818992316722,291.88348388671875,297.1499938964844,293.1499938964844,0.0370216369628906,-920.6220092773438,304.1112670898437,0.6988486647605896,0.0865100398659706,0.0572788417339324,291.9024353027344,297.1499938964844,293.1499938964844,0.1446466892957687,-3263.583740234375,304.0697937011719,0.968428373336792,0.2193791568279266,0.2043020874261856,292.3598937988281,297.1499938964844,293.1499938964844,0.007237029261887,-2521.54052734375,299.99468994140625,0.5931578278541565,0.050000000745058,0.2276054620742797,290.8764953613281,291.1499938964844,273.20172119140625,272.0107421875,284.4727783203125,292.35711669921875,290.8668212890625,1.0,0.1620237231254577,1.0,1.0,0.9948389530181884,1.0,-0.7221832275390625,0.2974685132503509,0.4247147440910339,0.1504960656166076,0.0,0.0,0.200450912117958,19.517040252685547,25.0,-73.04608154296875,-4563.10400390625,45.36025238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2989501953125,303.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17923.68359375,18000.0,0.0,0.0,0.0885737016797065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394558995962143,0.1394601613283157,-4.258415174263064e-06,0.0,8.989104389911518e-05,0.0,0.0,5.482804775238037,0.0,0.0,0.0,0.2757242321968078,4.0,0.0,1.0
795420,291.98809814453125,297.1499938964844,293.1499938964844,0.0436946116387844,-1295.6142578125,304.1067810058594,0.7309889793395996,0.0932379364967346,0.0807186737656593,292.1239013671875,297.1499938964844,293.1499938964844,0.0106259966269135,-675.474365234375,302.43414306640625,0.6029573678970337,0.050000000745058,0.0479342751204967,291.9508972167969,297.1499938964844,293.1499938964844,0.0533503256738185,-1132.5745849609375,304.09716796875,0.7586705684661865,0.1049363687634468,0.0706108212471008,291.98663330078125,297.1499938964844,293.1499938964844,0.1520972251892089,-3394.359130859375,304.0855407714844,0.9918047785758972,0.2338957041501999,0.2117881625890731,292.3908386230469,297.1499938964844,293.1499938964844,0.0074511305429041,-2576.894775390625,300.1771545410156,0.6029573678970337,0.050000000745058,0.227379560470581,290.8436889648437,291.1499938964844,273.1770935058594,271.9872131347656,284.4339599609375,292.3878479003906,290.8462219238281,1.0,0.1651838421821594,1.0,1.0,0.994954526424408,1.0,-0.7661030888557434,0.3172780871391296,0.4488250017166137,0.1584945172071457,0.0,0.0,0.2442786544561386,18.714807510375977,25.0,-10.172567367553713,-5020.9697265625,49.91685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04608154296875,303.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.333984375,18000.0,0.0,0.0,0.0990118682384491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651589125394821,0.1651632040739059,-4.2992678572773e-06,0.0,0.0001004844598355,0.0,0.0,6.600238800048828,0.0,0.0,0.0,0.2800048887729645,4.0,0.0,1.0
