time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795480,291.98809814453125,297.1499938964844,293.1499938964844,0.0436946116387844,-1295.6142578125,304.1067810058594,0.7309889793395996,0.0932379364967346,0.0807186737656593,292.1239013671875,297.1499938964844,293.1499938964844,0.0106259966269135,-675.474365234375,302.43414306640625,0.6029573678970337,0.050000000745058,0.0479342751204967,291.9508972167969,297.1499938964844,293.1499938964844,0.0533503256738185,-1132.5745849609375,304.09716796875,0.7586705684661865,0.1049363687634468,0.0706108212471008,291.98663330078125,297.1499938964844,293.1499938964844,0.1520972251892089,-3394.359130859375,304.0855407714844,0.9918047785758972,0.2338957041501999,0.2117881625890731,292.3908386230469,297.1499938964844,293.1499938964844,0.0074511305429041,-2576.894775390625,300.1771545410156,0.6029573678970337,0.050000000745058,0.227379560470581,290.8436889648437,291.1499938964844,273.1770935058594,271.9872131347656,284.4339599609375,292.3878479003906,290.8462219238281,1.0,0.1651838421821594,1.0,1.0,0.994954526424408,1.0,-0.7661030888557434,0.3172780871391296,0.4488250017166137,0.1584945172071457,0.0,0.0,0.2442786544561386,18.714807510375977,25.0,-10.172567367553713,-5020.9697265625,49.91685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04608154296875,303.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.333984375,18000.0,0.0,0.0,0.0990118682384491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651589125394821,0.1651632040739059,-4.2992678572773e-06,0.0,0.0001004844598355,0.0,0.0,6.600238800048828,0.0,0.0,0.0,0.2800048887729645,4.0,0.0,1.0
795540,292.0615234375,297.1499938964844,293.1499938964844,0.0561447739601135,-1502.1258544921875,304.10064697265625,0.7688266634941101,0.1077836751937866,0.0941904112696647,292.1417236328125,297.1499938964844,293.1499938964844,0.0111210998147726,-689.3998413085938,302.75543212890625,0.6036620736122131,0.050000000745058,0.0479308851063251,292.0186767578125,297.1499938964844,293.1499938964844,0.0669513791799545,-1315.0977783203125,304.0923156738281,0.8006682395935059,0.121573731303215,0.0825143307447433,292.0355529785156,297.1499938964844,293.1499938964844,0.1467763930559158,-3290.791015625,304.114990234375,0.985290229320526,0.253402441740036,0.2060287594795227,292.4241638183594,297.1499938964844,293.1499938964844,0.0076164151541888,-2609.13037109375,300.3730163574219,0.6036620736122131,0.050000000745058,0.2273634970188141,290.9170837402344,291.1499938964844,273.1499938964844,271.9612121582031,284.41845703125,292.421142578125,290.9331970214844,1.0,0.1681579053401947,1.0,1.0,0.9950701594352722,1.0,-0.7898308634757996,0.3281214535236358,0.4617094099521637,0.1626179069280624,0.0,0.0,0.2715626358985901,18.84819602966309,28.0,102.24070739746094,-5367.943359375,53.282020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8167419433594,303.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17910.1640625,18000.0,0.0,0.0,0.1101988330483436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875316351652145,0.1875359863042831,-4.348584297986236e-06,0.0,0.000111837805889,0.0,0.0,7.63160514831543,0.0,0.0,0.0,0.2841081917285919,4.0,0.0,1.0
795600,292.0615234375,297.1499938964844,293.1499938964844,0.0561447739601135,-1502.1258544921875,304.10064697265625,0.7688266634941101,0.1077836751937866,0.0941904112696647,292.1417236328125,297.1499938964844,293.1499938964844,0.0111210998147726,-689.3998413085938,302.75543212890625,0.6036620736122131,0.050000000745058,0.0479308851063251,292.0186767578125,297.1499938964844,293.1499938964844,0.0669513791799545,-1315.0977783203125,304.0923156738281,0.8006682395935059,0.121573731303215,0.0825143307447433,292.0355529785156,297.1499938964844,293.1499938964844,0.1467763930559158,-3290.791015625,304.114990234375,0.985290229320526,0.253402441740036,0.2060287594795227,292.4241638183594,297.1499938964844,293.1499938964844,0.0076164151541888,-2609.13037109375,300.3730163574219,0.6036620736122131,0.050000000745058,0.2273634970188141,290.9170837402344,291.1499938964844,273.1499938964844,271.9612121582031,284.41845703125,292.421142578125,290.9331970214844,1.0,0.1681579053401947,1.0,1.0,0.9950701594352722,1.0,-0.7898308634757996,0.3281214535236358,0.4617094099521637,0.1626179069280624,0.0,0.0,0.2715626358985901,18.84819602966309,28.0,102.24070739746094,-5367.943359375,53.282020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8167419433594,303.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17910.1640625,18000.0,0.0,0.0,0.1101988330483436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875316351652145,0.1875359863042831,-4.348584297986236e-06,0.0,0.000111837805889,0.0,0.0,7.63160514831543,0.0,0.0,0.0,0.2841081917285919,4.0,0.0,1.0
795660,292.1322021484375,297.1499938964844,293.1499938964844,0.0667451545596122,-1685.390869140625,304.0995178222656,0.800050675868988,0.1210257187485694,0.1063638851046562,292.1609802246094,297.1499938964844,293.1499938964844,0.0116213541477918,-702.3342895507812,303.0640869140625,0.6026173830032349,0.050000000745058,0.0479356460273265,292.08428955078125,297.1499938964844,293.1499938964844,0.0787030085921287,-1480.027099609375,304.092041015625,0.8321231603622437,0.1369291543960571,0.0934566631913185,292.07440185546875,297.1499938964844,293.1499938964844,0.1471306532621383,-3294.717529296875,304.12567138671875,0.9859358668327332,0.2737624943256378,0.2075103521347046,292.4576721191406,297.1499938964844,293.1499938964844,0.0077654109336435,-2636.1474609375,300.5583801269531,0.6026173830032349,0.050000000745058,0.2273860573768615,291.0038757324219,291.1499938964844,273.1194152832031,271.93170166015625,284.3935546875,292.4547424316406,291.0126647949219,1.0,0.1724490672349929,1.0,1.0,0.9954195618629456,1.0,-0.8192259073257446,0.3417184352874756,0.477507472038269,0.1674486547708511,0.0,0.0,0.2847956717014313,19.240142822265625,31.0,98.60648345947266,-5588.52587890625,58.02022552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6723022460937,303.9609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.884765625,18000.0,0.0,0.0,0.1213018894195556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992276161909103,0.1992319971323013,-4.382313363748835e-06,0.0,0.0001231060014106,0.0,0.0,8.201211929321289,0.0,0.0,0.0,0.2865010201931,4.0,0.0,1.0
795720,292.1322021484375,297.1499938964844,293.1499938964844,0.0667451545596122,-1685.390869140625,304.0995178222656,0.800050675868988,0.1210257187485694,0.1063638851046562,292.1609802246094,297.1499938964844,293.1499938964844,0.0116213541477918,-702.3342895507812,303.0640869140625,0.6026173830032349,0.050000000745058,0.0479356460273265,292.08428955078125,297.1499938964844,293.1499938964844,0.0787030085921287,-1480.027099609375,304.092041015625,0.8321231603622437,0.1369291543960571,0.0934566631913185,292.07440185546875,297.1499938964844,293.1499938964844,0.1471306532621383,-3294.717529296875,304.12567138671875,0.9859358668327332,0.2737624943256378,0.2075103521347046,292.4576721191406,297.1499938964844,293.1499938964844,0.0077654109336435,-2636.1474609375,300.5583801269531,0.6026173830032349,0.050000000745058,0.2273860573768615,291.0038757324219,291.1499938964844,273.1194152832031,271.93170166015625,284.3935546875,292.4547424316406,291.0126647949219,1.0,0.1724490672349929,1.0,1.0,0.9954195618629456,1.0,-0.8192259073257446,0.3417184352874756,0.477507472038269,0.1674486547708511,0.0,0.0,0.2847956717014313,19.240142822265625,31.0,98.60648345947266,-5588.52587890625,58.02022552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6723022460937,303.9609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.884765625,18000.0,0.0,0.0,0.1213018894195556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992276161909103,0.1992319971323013,-4.382313363748835e-06,0.0,0.0001231060014106,0.0,0.0,8.201211929321289,0.0,0.0,0.0,0.2865010201931,4.0,0.0,1.0
795780,292.1993408203125,297.1499938964844,293.1499938964844,0.0763351246714592,-1857.9989013671875,304.10040283203125,0.8217758536338806,0.1331939250230789,0.1175492778420448,292.1811218261719,297.1499938964844,293.1499938964844,0.0121908467262983,-717.5223388671875,303.3564453125,0.5986400842666626,0.050000000745058,0.0479544065892696,292.14703369140625,297.1499938964844,293.1499938964844,0.0895843282341957,-1637.0150146484375,304.0932312011719,0.8548951745033264,0.1512023210525512,0.1036251857876777,292.1192321777344,297.1499938964844,293.1499938964844,0.1516798734664917,-3375.306396484375,304.1260070800781,0.988234043121338,0.2919445037841797,0.2131298184394836,292.49102783203125,297.1499938964844,293.1499938964844,0.0079294275492429,-2670.675048828125,300.717041015625,0.5986400842666626,0.050000000745058,0.2274750620126724,291.0401611328125,291.1499938964844,273.08453369140625,271.8978576660156,284.3614807128906,292.4882202148437,291.0431823730469,1.0,0.1778218746185302,1.0,1.0,0.9957689642906188,1.0,-0.851726770401001,0.3569129109382629,0.4948138296604156,0.1725610196590423,0.0,0.0,0.2965975999832153,20.017446517944336,34.0,51.98862457275391,-5796.55322265625,64.07211303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6435852050781,303.99383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.83203125,18000.0,0.0,0.0,0.1315932273864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084513306617736,0.2084557265043258,-4.40500525655807e-06,0.0,0.0001335504057351,0.0,0.0,8.652252197265625,0.0,0.0,0.0,0.2883574962615967,4.0,0.0,1.0
795840,292.1993408203125,297.1499938964844,293.1499938964844,0.0763351246714592,-1857.9989013671875,304.10040283203125,0.8217758536338806,0.1331939250230789,0.1175492778420448,292.1811218261719,297.1499938964844,293.1499938964844,0.0121908467262983,-717.5223388671875,303.3564453125,0.5986400842666626,0.050000000745058,0.0479544065892696,292.14703369140625,297.1499938964844,293.1499938964844,0.0895843282341957,-1637.0150146484375,304.0932312011719,0.8548951745033264,0.1512023210525512,0.1036251857876777,292.1192321777344,297.1499938964844,293.1499938964844,0.1516798734664917,-3375.306396484375,304.1260070800781,0.988234043121338,0.2919445037841797,0.2131298184394836,292.49102783203125,297.1499938964844,293.1499938964844,0.0079294275492429,-2670.675048828125,300.717041015625,0.5986400842666626,0.050000000745058,0.2274750620126724,291.0401611328125,291.1499938964844,273.08453369140625,271.8978576660156,284.3614807128906,292.4882202148437,291.0431823730469,1.0,0.1778218746185302,1.0,1.0,0.9957689642906188,1.0,-0.851726770401001,0.3569129109382629,0.4948138296604156,0.1725610196590423,0.0,0.0,0.2965975999832153,20.017446517944336,34.0,51.98862457275391,-5796.55322265625,64.07211303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6435852050781,303.99383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.83203125,18000.0,0.0,0.0,0.1315932273864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084513306617736,0.2084557265043258,-4.40500525655807e-06,0.0,0.0001335504057351,0.0,0.0,8.652252197265625,0.0,0.0,0.0,0.2883574962615967,4.0,0.0,1.0
795900,292.2315979003906,297.1499938964844,293.1499938964844,0.0807967782020568,-1939.98486328125,304.101318359375,0.8295393586158752,0.1388984024524688,0.1227997615933418,292.1914367675781,297.1499938964844,293.1499938964844,0.0124949598684906,-725.4642333984375,303.4981384277344,0.5956874489784241,0.050000000745058,0.0479687005281448,292.1773376464844,297.1499938964844,293.1499938964844,0.0947673842310905,-1712.1993408203125,304.0941467285156,0.8639315366744995,0.157955914735794,0.1084408015012741,292.14569091796875,297.1499938964844,293.1499938964844,0.1552170217037201,-3438.371337890625,304.1239013671875,0.9897820949554444,0.2998046875,0.2172754853963852,292.5078125,297.1499938964844,293.1499938964844,0.0080123301595449,-2688.72607421875,300.7889099121094,0.5956874489784241,0.050000000745058,0.2275428622961044,291.04840087890625,291.1499938964844,273.0655212402344,271.8794250488281,284.34344482421875,292.5050354003906,291.0502624511719,1.0,0.1808617562055587,1.0,1.0,0.9959436655044556,1.0,-0.868881344795227,0.3649921119213104,0.503889262676239,0.1751797795295715,0.0,0.0,0.3025229573249817,20.540054321289062,34.0,34.608924865722656,-5913.92138671875,67.5898666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6661071777344,304.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.220703125,18000.0,0.0,0.0,0.1363611221313476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132459580898285,0.2132503688335418,-4.416032879817067e-06,0.0,0.0001383892085868,0.0,0.0,8.888240814208984,0.0,0.0,0.0,0.2893121540546417,4.0,0.0,1.0
795960,292.2630310058594,297.1499938964844,293.1499938964844,0.0850588455796241,-2018.9658203125,304.1024169921875,0.8358126282691956,0.1443584114313125,0.1278315037488937,292.2019348144531,297.1499938964844,293.1499938964844,0.0128103699535131,-733.5010375976562,303.6372375488281,0.5921615362167358,0.050000000745058,0.0479861758649349,292.2069396972656,297.1499938964844,293.1499938964844,0.0998111888766288,-1785.04541015625,304.0951232910156,0.8714619874954224,0.1644617021083831,0.1130841821432113,292.1752014160156,297.1499938964844,293.1499938964844,0.1594807654619217,-3514.1826171875,304.12091064453125,0.9914622902870178,0.3067332506179809,0.2221933603286743,292.5247497558594,297.1499938964844,293.1499938964844,0.0080942325294017,-2706.685791015625,300.8564147949219,0.5921615362167358,0.050000000745058,0.2276257574558258,291.0531921386719,291.1499938964844,273.0455627441406,271.8599853515625,284.3244934082031,292.52197265625,291.0542297363281,1.0,0.1841071993112564,1.0,1.0,0.9961183071136476,1.0,-0.8865155577659607,0.3733322620391845,0.5131832957267761,0.1778303831815719,0.0,0.0,0.30848029255867,21.14889144897461,37.0,21.40969467163086,-6039.04345703125,71.43650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7074279785156,304.0893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17952.919921875,18000.0,0.0,0.0,0.1408766955137252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181422114372253,0.2181466370820999,-4.427362910064403e-06,0.0,0.0001429719268344,0.0,0.0,9.131458282470703,0.0,0.0,0.0,0.2902965247631073,4.0,0.0,1.0
796020,292.32354736328125,297.1499938964844,293.1499938964844,0.093035951256752,-2167.57177734375,304.10498046875,0.8444311022758484,0.1545514166355133,0.1372463852167129,292.2236022949219,297.1499938964844,293.1499938964844,0.0134713165462017,-749.6128540039062,303.90771484375,0.5835729837417603,0.050000000745058,0.0480307191610336,292.2642517089844,297.1499938964844,293.1499938964844,0.1095252260565757,-1923.35595703125,304.09722900390625,0.8822176456451416,0.1767289638519287,0.12185600399971,292.2433166503906,297.1499938964844,293.1499938964844,0.1698947697877884,-3697.8310546875,304.1132202148437,0.9948353171348572,0.3176409006118774,0.2339998036623001,292.5597229003906,297.1499938964844,293.1499938964844,0.0082504488527774,-2740.99462890625,300.9779663085937,0.5835729837417603,0.050000000745058,0.2278370559215545,291.0566711425781,291.1499938964844,273.0028381347656,271.8183288574219,284.2850341796875,292.5569152832031,291.0570068359375,1.0,0.191135287284851,1.0,1.0,0.9964675903320312,1.0,-0.9228190779685974,0.3905899226665497,0.5322291851043701,0.1832085102796554,0.0,0.0,0.3206349313259125,22.62405014038086,40.0,6.3707594871521,-6310.873046875,80.11629486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8309326171875,304.2271423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.701171875,18000.0,0.0,0.0,0.1491777002811432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228429913520813,0.2284343540668487,-4.451577751751756e-06,0.0,0.0001513964089099,0.0,0.0,9.65035915374756,0.0,0.0,0.0,0.2924003899097442,4.0,0.0,1.0
796080,292.32354736328125,297.1499938964844,293.1499938964844,0.093035951256752,-2167.57177734375,304.10498046875,0.8444311022758484,0.1545514166355133,0.1372463852167129,292.2236022949219,297.1499938964844,293.1499938964844,0.0134713165462017,-749.6128540039062,303.90771484375,0.5835729837417603,0.050000000745058,0.0480307191610336,292.2642517089844,297.1499938964844,293.1499938964844,0.1095252260565757,-1923.35595703125,304.09722900390625,0.8822176456451416,0.1767289638519287,0.12185600399971,292.2433166503906,297.1499938964844,293.1499938964844,0.1698947697877884,-3697.8310546875,304.1132202148437,0.9948353171348572,0.3176409006118774,0.2339998036623001,292.5597229003906,297.1499938964844,293.1499938964844,0.0082504488527774,-2740.99462890625,300.9779663085937,0.5835729837417603,0.050000000745058,0.2278370559215545,291.0566711425781,291.1499938964844,273.0028381347656,271.8183288574219,284.2850341796875,292.5569152832031,291.0570068359375,1.0,0.191135287284851,1.0,1.0,0.9964675903320312,1.0,-0.9228190779685974,0.3905899226665497,0.5322291851043701,0.1832085102796554,0.0,0.0,0.3206349313259125,22.62405014038086,40.0,6.3707594871521,-6310.873046875,80.11629486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8309326171875,304.2271423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.701171875,18000.0,0.0,0.0,0.1491777002811432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228429913520813,0.2284343540668487,-4.451577751751756e-06,0.0,0.0001513964089099,0.0,0.0,9.65035915374756,0.0,0.0,0.0,0.2924003899097442,4.0,0.0,1.0
796140,292.3811340332031,297.1499938964844,293.1499938964844,0.1003479957580566,-2303.21142578125,304.1078186035156,0.8485041260719299,0.1638131737709045,0.1458215713500976,292.2462463378906,297.1499938964844,293.1499938964844,0.0140501419082283,-763.256103515625,304.1470947265625,0.5737038254737854,0.0515186041593551,0.0481683835387229,292.3191833496094,297.1499938964844,293.1499938964844,0.1186803430318832,-2051.243408203125,304.0995788574219,0.8878976702690125,0.1880282610654831,0.1299512982368469,292.31103515625,297.1499938964844,293.1499938964844,0.1822061091661453,-3911.82666015625,304.10498046875,0.9976415038108826,0.3268699645996094,0.24772709608078,292.595703125,297.1499938964844,293.1499938964844,0.0083958217874169,-2772.546630859375,301.083984375,0.5733164548873901,0.050000000745058,0.2281090468168258,291.05828857421875,291.1499938964844,272.95660400390625,271.77313232421875,284.2451171875,292.5929870605469,291.05865478515625,1.0,0.1987398415803909,1.0,1.0,0.996816873550415,1.0,-0.9597931504249572,0.4082464277744293,0.5515466928482056,0.1886716037988662,0.0,0.0,0.3327610194683075,24.438203811645508,43.0,2.3294215202331543,-6601.201171875,90.07848358154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9852600097656,304.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.755859375,18000.0,0.0,0.0,0.1566067934036255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392644137144088,0.2392688989639282,-4.478320079215337e-06,0.0,0.0001589359890203,0.0,0.0,10.210115432739258,0.0,0.0,0.0,0.2946799695491791,4.0,0.0,1.0
796200,292.3811340332031,297.1499938964844,293.1499938964844,0.1003479957580566,-2303.21142578125,304.1078186035156,0.8485041260719299,0.1638131737709045,0.1458215713500976,292.2462463378906,297.1499938964844,293.1499938964844,0.0140501419082283,-763.256103515625,304.1470947265625,0.5737038254737854,0.0515186041593551,0.0481683835387229,292.3191833496094,297.1499938964844,293.1499938964844,0.1186803430318832,-2051.243408203125,304.0995788574219,0.8878976702690125,0.1880282610654831,0.1299512982368469,292.31103515625,297.1499938964844,293.1499938964844,0.1822061091661453,-3911.82666015625,304.10498046875,0.9976415038108826,0.3268699645996094,0.24772709608078,292.595703125,297.1499938964844,293.1499938964844,0.0083958217874169,-2772.546630859375,301.083984375,0.5733164548873901,0.050000000745058,0.2281090468168258,291.05828857421875,291.1499938964844,272.95660400390625,271.77313232421875,284.2451171875,292.5929870605469,291.05865478515625,1.0,0.1987398415803909,1.0,1.0,0.996816873550415,1.0,-0.9597931504249572,0.4082464277744293,0.5515466928482056,0.1886716037988662,0.0,0.0,0.3327610194683075,24.438203811645508,43.0,2.3294215202331543,-6601.201171875,90.07848358154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9852600097656,304.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.755859375,18000.0,0.0,0.0,0.1566067934036255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392644137144088,0.2392688989639282,-4.478320079215337e-06,0.0,0.0001589359890203,0.0,0.0,10.210115432739258,0.0,0.0,0.0,0.2946799695491791,4.0,0.0,1.0
796260,292.4355773925781,297.1499938964844,293.1499938964844,0.1071561872959137,-2427.923095703125,304.1105041503906,0.853602409362793,0.1722480058670044,0.1536151021718979,292.2805480957031,297.1499938964844,293.1499938964844,0.0222381073981523,-970.1090087890624,304.1341247558594,0.6196228265762329,0.0675173848867416,0.0612763501703739,292.3715515136719,297.1499938964844,293.1499938964844,0.1273420602083206,-2170.320068359375,304.1019287109375,0.8947091102600098,0.1984536945819854,0.1374070644378662,292.370361328125,297.1499938964844,293.1499938964844,0.191450610756874,-4069.18505859375,304.1046142578125,0.9989545345306396,0.3360785245895386,0.2575778067111969,292.6313781738281,297.1499938964844,293.1499938964844,0.0085295354947447,-2801.758056640625,301.1766967773437,0.5657495856285095,0.050000000745058,0.2283252626657486,291.0532531738281,291.1499938964844,272.9071350097656,271.7247619628906,284.19854736328125,292.6288146972656,291.0514221191406,1.0,0.2070019692182541,1.0,1.0,0.9973610639572144,1.0,-1.005906343460083,0.4302225112915039,0.5756838321685791,0.1958520263433456,0.0,0.0,0.3457630574703216,26.06491470336914,46.0,-12.10378360748291,-6930.45166015625,102.3631362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14581298828125,304.5416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.373046875,18000.0,0.0,0.0,0.163336232304573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508284747600555,0.2508329749107361,-4.507470293901861e-06,0.0,0.0001657655084272,0.0,0.0,10.821499824523926,0.0,0.0,0.0,0.2971865534782409,4.0,0.0,1.0
796320,292.4355773925781,297.1499938964844,293.1499938964844,0.1071561872959137,-2427.923095703125,304.1105041503906,0.853602409362793,0.1722480058670044,0.1536151021718979,292.2805480957031,297.1499938964844,293.1499938964844,0.0222381073981523,-970.1090087890624,304.1341247558594,0.6196228265762329,0.0675173848867416,0.0612763501703739,292.3715515136719,297.1499938964844,293.1499938964844,0.1273420602083206,-2170.320068359375,304.1019287109375,0.8947091102600098,0.1984536945819854,0.1374070644378662,292.370361328125,297.1499938964844,293.1499938964844,0.191450610756874,-4069.18505859375,304.1046142578125,0.9989545345306396,0.3360785245895386,0.2575778067111969,292.6313781738281,297.1499938964844,293.1499938964844,0.0085295354947447,-2801.758056640625,301.1766967773437,0.5657495856285095,0.050000000745058,0.2283252626657486,291.0532531738281,291.1499938964844,272.9071350097656,271.7247619628906,284.19854736328125,292.6288146972656,291.0514221191406,1.0,0.2070019692182541,1.0,1.0,0.9973610639572144,1.0,-1.005906343460083,0.4302225112915039,0.5756838321685791,0.1958520263433456,0.0,0.0,0.3457630574703216,26.06491470336914,46.0,-12.10378360748291,-6930.45166015625,102.3631362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14581298828125,304.5416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.373046875,18000.0,0.0,0.0,0.163336232304573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508284747600555,0.2508329749107361,-4.507470293901861e-06,0.0,0.0001657655084272,0.0,0.0,10.821499824523926,0.0,0.0,0.0,0.2971865534782409,4.0,0.0,1.0
796380,292.4867553710937,297.1499938964844,293.1499938964844,0.1135515049099922,-2543.583251953125,304.1130065917969,0.85468989610672,0.1799693554639816,0.1607591956853866,292.3334350585937,297.1499938964844,293.1499938964844,0.0317950583994388,-1154.74267578125,304.1236877441406,0.6462892293930054,0.0788397490978241,0.072949580848217,292.421142578125,297.1499938964844,293.1499938964844,0.1355819255113601,-2282.000732421875,304.1042175292969,0.8970392942428589,0.2081193029880523,0.1443239599466323,292.4239196777344,297.1499938964844,293.1499938964844,0.2027070522308349,-4259.548828125,304.1009216308594,0.9990000128746032,0.3449717164039612,0.26946622133255,292.6661682128906,297.1499938964844,293.1499938964844,0.0086607942357659,-2830.70947265625,301.2579040527344,0.5564143657684326,0.050000000745058,0.2286144495010376,291.0409851074219,291.1499938964844,272.8547058105469,271.67340087890625,284.155029296875,292.6637878417969,291.04071044921875,1.0,0.2157532721757888,1.0,1.0,0.9979051947593688,1.0,-1.0514097213745115,0.4518415331840515,0.599568247795105,0.2034017592668533,0.0,0.0,0.3612648844718933,28.10034370422364,49.0,-11.070297241210938,-7294.90771484375,116.21852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2840881347656,304.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.396484375,18000.0,0.0,0.0,0.1696820110082626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655838131904602,0.2655883431434631,-4.544795501715271e-06,0.0,0.0001722056767903,0.0,0.0,11.621454238891602,0.0,0.0,0.0,0.3004510700702667,4.0,0.0,1.0
796440,292.4867553710937,297.1499938964844,293.1499938964844,0.1135515049099922,-2543.583251953125,304.1130065917969,0.85468989610672,0.1799693554639816,0.1607591956853866,292.3334350585937,297.1499938964844,293.1499938964844,0.0317950583994388,-1154.74267578125,304.1236877441406,0.6462892293930054,0.0788397490978241,0.072949580848217,292.421142578125,297.1499938964844,293.1499938964844,0.1355819255113601,-2282.000732421875,304.1042175292969,0.8970392942428589,0.2081193029880523,0.1443239599466323,292.4239196777344,297.1499938964844,293.1499938964844,0.2027070522308349,-4259.548828125,304.1009216308594,0.9990000128746032,0.3449717164039612,0.26946622133255,292.6661682128906,297.1499938964844,293.1499938964844,0.0086607942357659,-2830.70947265625,301.2579040527344,0.5564143657684326,0.050000000745058,0.2286144495010376,291.0409851074219,291.1499938964844,272.8547058105469,271.67340087890625,284.155029296875,292.6637878417969,291.04071044921875,1.0,0.2157532721757888,1.0,1.0,0.9979051947593688,1.0,-1.0514097213745115,0.4518415331840515,0.599568247795105,0.2034017592668533,0.0,0.0,0.3612648844718933,28.10034370422364,49.0,-11.070297241210938,-7294.90771484375,116.21852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2840881347656,304.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.396484375,18000.0,0.0,0.0,0.1696820110082626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655838131904602,0.2655883431434631,-4.544795501715271e-06,0.0,0.0001722056767903,0.0,0.0,11.621454238891602,0.0,0.0,0.0,0.3004510700702667,4.0,0.0,1.0
796500,292.5111389160156,297.1499938964844,293.1499938964844,0.1165335103869438,-2596.92138671875,304.11431884765625,0.8538685441017151,0.1835806369781494,0.1641084402799606,292.36163330078125,297.1499938964844,293.1499938964844,0.0361463651061058,-1230.989990234375,304.1205749511719,0.6549912691116333,0.0836483910679817,0.0777570828795433,292.44488525390625,297.1499938964844,293.1499938964844,0.1394688934087753,-2334.068115234375,304.10546875,0.8966863751411438,0.2126867324113845,0.1475977897644043,292.4508056640625,297.1499938964844,293.1499938964844,0.2089279443025589,-4363.75927734375,304.0985412597656,0.9990000128746032,0.3488890826702118,0.2760998904705047,292.6831359863281,297.1499938964844,293.1499938964844,0.0087214196100831,-2843.5,301.2963562011719,0.5511671304702759,0.050000000745058,0.2287896871566772,291.040283203125,291.1499938964844,272.82745361328125,271.6466979980469,284.1351928710937,292.68084716796875,291.04052734375,1.0,0.2202373743057251,1.0,1.0,0.9981772899627686,1.0,-1.0733016729354858,0.4622049331665039,0.6110967993736267,0.2072390615940094,0.0,0.0,0.3686631023883819,29.28257942199707,49.0,-5.682559013366699,-7475.00927734375,123.62954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3397216796875,304.7986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.82421875,18000.0,0.0,0.0,0.1727999597787857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732663154602051,0.2732709050178528,-4.566486040857853e-06,0.0,0.0001753699907567,0.0,0.0,12.052447319030762,0.0,0.0,0.0,0.3022221326828003,4.0,0.0,1.0
796560,292.53472900390625,297.1499938964844,293.1499938964844,0.1193944588303566,-2647.78271484375,304.1156005859375,0.852447509765625,0.1870360821485519,0.1673174947500229,292.3896179199219,297.1499938964844,293.1499938964844,0.0402043536305427,-1300.9677734375,304.1185607910156,0.6619510054588318,0.0881352350115776,0.0821942612528801,292.46795654296875,297.1499938964844,293.1499938964844,0.1432260572910308,-2384.06298828125,304.10675048828125,0.8956597447395325,0.2170873284339904,0.1507549732923507,292.47808837890625,297.1499938964844,293.1499938964844,0.215410053730011,-4471.60791015625,304.0960998535156,0.9990000128746032,0.3523851633071899,0.2829952836036682,292.69976806640625,297.1499938964844,293.1499938964844,0.0087798861786723,-2855.652099609375,301.3330993652344,0.545773446559906,0.050000000745058,0.2289807945489883,291.04107666015625,291.1499938964844,272.799560546875,271.6193542480469,284.1164855957031,292.6975402832031,291.04150390625,1.0,0.2247665971517563,0.9999698400497437,0.9999698400497437,0.9985418319702148,1.0,-1.0947741270065308,0.472335010766983,0.6224392056465149,0.2111532688140869,0.0,0.0,0.3758477866649627,30.552101135253903,52.0,-1.6292766332626345,-7650.4677734375,131.35906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3867492675781,304.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17913.916015625,18000.0,0.0,0.0,0.175901859998703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808771431446075,0.2808817327022552,-4.589000582200242e-06,0.0,0.0001785180356819,0.0,0.0,12.488473892211914,0.0,0.0,0.0,0.3040227591991424,4.0,0.0,1.0
796620,292.57965087890625,297.1499938964844,293.1499938964844,0.1247888430953025,-2742.916259765625,304.1180725097656,0.8484858274459839,0.193508580327034,0.1733380705118179,292.4436950683594,297.1499938964844,293.1499938964844,0.0476531907916069,-1429.349609375,304.11669921875,0.6723384857177734,0.0964297354221344,0.0903382375836372,292.5120849609375,297.1499938964844,293.1499938964844,0.1503883749246597,-2478.527099609375,304.1092224121094,0.8923168778419495,0.2254158556461334,0.1567362993955612,292.5341186523437,297.1499938964844,293.1499938964844,0.2291007339954376,-4697.052734375,304.0912475585937,0.9990000128746032,0.3580501675605774,0.2974444925785064,292.7317810058594,297.1499938964844,293.1499938964844,0.0088921906426548,-2878.7060546875,301.40155029296875,0.535065770149231,0.050000000745058,0.2293994128704071,291.04412841796875,291.1499938964844,272.74200439453125,271.5628967285156,284.0820617675781,292.7297668457031,291.044677734375,1.0,0.2338992953300476,0.9999095797538756,0.9999095797538756,0.9992709159851074,1.0,-1.1367998123168943,0.4920353591442108,0.6447644233703613,0.2193582653999328,0.0,0.0,0.3897745609283447,33.29880905151367,55.0,3.1165781021118164,-7991.93310546875,147.7631378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45770263671875,305.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.0234375,18000.0,0.0,0.0,0.1820930391550064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961390018463135,0.2961436510086059,-4.636157427739818e-06,0.0,0.000184801290743,0.0,0.0,13.388371467590332,0.0,0.0,0.0,0.3077436685562134,4.0,0.0,1.0
796680,292.57965087890625,297.1499938964844,293.1499938964844,0.1247888430953025,-2742.916259765625,304.1180725097656,0.8484858274459839,0.193508580327034,0.1733380705118179,292.4436950683594,297.1499938964844,293.1499938964844,0.0476531907916069,-1429.349609375,304.11669921875,0.6723384857177734,0.0964297354221344,0.0903382375836372,292.5120849609375,297.1499938964844,293.1499938964844,0.1503883749246597,-2478.527099609375,304.1092224121094,0.8923168778419495,0.2254158556461334,0.1567362993955612,292.5341186523437,297.1499938964844,293.1499938964844,0.2291007339954376,-4697.052734375,304.0912475585937,0.9990000128746032,0.3580501675605774,0.2974444925785064,292.7317810058594,297.1499938964844,293.1499938964844,0.0088921906426548,-2878.7060546875,301.40155029296875,0.535065770149231,0.050000000745058,0.2293994128704071,291.04412841796875,291.1499938964844,272.74200439453125,271.5628967285156,284.0820617675781,292.7297668457031,291.044677734375,1.0,0.2338992953300476,0.9999095797538756,0.9999095797538756,0.9992709159851074,1.0,-1.1367998123168943,0.4920353591442108,0.6447644233703613,0.2193582653999328,0.0,0.0,0.3897745609283447,33.29880905151367,55.0,3.1165781021118164,-7991.93310546875,147.7631378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45770263671875,305.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.0234375,18000.0,0.0,0.0,0.1820930391550064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961390018463135,0.2961436510086059,-4.636157427739818e-06,0.0,0.000184801290743,0.0,0.0,13.388371467590332,0.0,0.0,0.0,0.3077436685562134,4.0,0.0,1.0
796740,292.6216125488281,297.1499938964844,293.1499938964844,0.1297811269760131,-2830.110107421875,304.1203918457031,0.8436694741249084,0.1994451135396957,0.1788721829652786,292.4944763183594,297.1499938964844,293.1499938964844,0.0543373189866542,-1546.5714111328125,304.11669921875,0.6794766187667847,0.104020245373249,0.0977763310074806,292.55352783203125,297.1499938964844,293.1499938964844,0.1571151167154312,-2566.293212890625,304.1116027832031,0.8879412412643433,0.2331631183624267,0.1623073667287826,292.5919189453125,297.1499938964844,293.1499938964844,0.2435113936662674,-4931.03759765625,304.0868530273437,0.9990000128746032,0.3619349896907806,0.3124639987945556,292.7619934082031,297.1499938964844,293.1499938964844,0.0089993746951222,-2900.42724609375,301.4639587402344,0.5249177813529968,0.050000000745058,0.2298567146062851,291.04815673828125,291.1499938964844,272.6822814941406,271.5043334960937,284.05157470703125,292.7601623535156,291.0487365722656,1.0,0.243042305111885,0.999849259853363,0.999849259853363,1.0,1.0,-1.1776338815689087,0.5109764337539673,0.6666574478149414,0.2281567603349685,0.0,0.0,0.4030870497226715,36.27275085449219,43.0,5.091312408447266,-8321.1796875,165.34463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5023498535156,305.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.3046875,18000.0,0.0,0.0,0.1883183568716049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114460110664367,0.3114506900310516,-4.686289685196243e-06,0.0,0.0001911191939143,0.0,0.0,14.327142715454102,0.0,0.0,0.0,0.3116222321987152,4.0,0.0,1.0
796800,292.6216125488281,297.1499938964844,293.1499938964844,0.1297811269760131,-2830.110107421875,304.1203918457031,0.8436694741249084,0.1994451135396957,0.1788721829652786,292.4944763183594,297.1499938964844,293.1499938964844,0.0543373189866542,-1546.5714111328125,304.11669921875,0.6794766187667847,0.104020245373249,0.0977763310074806,292.55352783203125,297.1499938964844,293.1499938964844,0.1571151167154312,-2566.293212890625,304.1116027832031,0.8879412412643433,0.2331631183624267,0.1623073667287826,292.5919189453125,297.1499938964844,293.1499938964844,0.2435113936662674,-4931.03759765625,304.0868530273437,0.9990000128746032,0.3619349896907806,0.3124639987945556,292.7619934082031,297.1499938964844,293.1499938964844,0.0089993746951222,-2900.42724609375,301.4639587402344,0.5249177813529968,0.050000000745058,0.2298567146062851,291.04815673828125,291.1499938964844,272.6822814941406,271.5043334960937,284.05157470703125,292.7601623535156,291.0487365722656,1.0,0.243042305111885,0.999849259853363,0.999849259853363,1.0,1.0,-1.1776338815689087,0.5109764337539673,0.6666574478149414,0.2281567603349685,0.0,0.0,0.4030870497226715,36.27275085449219,43.0,5.091312408447266,-8321.1796875,165.34463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5023498535156,305.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.3046875,18000.0,0.0,0.0,0.1883183568716049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114460110664367,0.3114506900310516,-4.686289685196243e-06,0.0,0.0001911191939143,0.0,0.0,14.327142715454102,0.0,0.0,0.0,0.3116222321987152,4.0,0.0,1.0
796860,292.6604919433594,297.1499938964844,293.1499938964844,0.1342018395662307,-2906.374267578125,304.1228942871094,0.849817156791687,0.2049465328454971,0.1839069724082946,292.54180908203125,297.1499938964844,293.1499938964844,0.0602081790566444,-1651.686767578125,304.1180419921875,0.6946333646774292,0.1110263988375663,0.104552648961544,292.5921936035156,297.1499938964844,293.1499938964844,0.1632007658481598,-2644.68408203125,304.1142883300781,0.8959599137306213,0.2404305636882782,0.1674587577581405,292.6405639648437,297.1499938964844,293.1499938964844,0.2455022484064102,-4956.5068359375,304.105224609375,0.9990000128746032,0.3661671578884125,0.3140451908111572,292.7899475097656,297.1499938964844,293.1499938964844,0.0090736150741577,-2913.14404296875,301.5246887207031,0.5239068865776062,0.050000000745058,0.2299055159091949,291.06451416015625,291.1499938964844,272.62066650390625,271.4438781738281,284.03033447265625,292.7882995605469,291.0680847167969,1.0,0.2459292113780975,0.9989776015281676,0.9989776015281676,1.0,1.0,-1.19996178150177,0.5212522149085999,0.6787095665931702,0.2332919687032699,0.0,0.0,0.4137784838676452,36.840423583984375,31.0,28.0446720123291,-8575.525390625,173.25167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5335693359375,305.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.71484375,18000.0,0.0,0.0,0.1945354044437408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256738781929016,0.3256786167621612,-4.738160896522459e-06,0.0,0.0001974287151824,0.0,0.0,15.242021560668944,0.0,0.0,0.0,0.3153747916221618,4.0,0.0,1.0
796920,292.6604919433594,297.1499938964844,293.1499938964844,0.1342018395662307,-2906.374267578125,304.1228942871094,0.849817156791687,0.2049465328454971,0.1839069724082946,292.54180908203125,297.1499938964844,293.1499938964844,0.0602081790566444,-1651.686767578125,304.1180419921875,0.6946333646774292,0.1110263988375663,0.104552648961544,292.5921936035156,297.1499938964844,293.1499938964844,0.1632007658481598,-2644.68408203125,304.1142883300781,0.8959599137306213,0.2404305636882782,0.1674587577581405,292.6405639648437,297.1499938964844,293.1499938964844,0.2455022484064102,-4956.5068359375,304.105224609375,0.9990000128746032,0.3661671578884125,0.3140451908111572,292.7899475097656,297.1499938964844,293.1499938964844,0.0090736150741577,-2913.14404296875,301.5246887207031,0.5239068865776062,0.050000000745058,0.2299055159091949,291.06451416015625,291.1499938964844,272.62066650390625,271.4438781738281,284.03033447265625,292.7882995605469,291.0680847167969,1.0,0.2459292113780975,0.9989776015281676,0.9989776015281676,1.0,1.0,-1.19996178150177,0.5212522149085999,0.6787095665931702,0.2332919687032699,0.0,0.0,0.4137784838676452,36.840423583984375,31.0,28.0446720123291,-8575.525390625,173.25167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5335693359375,305.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.71484375,18000.0,0.0,0.0,0.1945354044437408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256738781929016,0.3256786167621612,-4.738160896522459e-06,0.0,0.0001974287151824,0.0,0.0,15.242021560668944,0.0,0.0,0.0,0.3153747916221618,4.0,0.0,1.0
796980,292.6963195800781,297.1499938964844,293.1499938964844,0.1380038559436798,-2971.03759765625,304.1255798339844,0.8667022585868835,0.2100736796855926,0.1885187923908233,292.5856018066406,297.1499938964844,293.1499938964844,0.065307542681694,-1744.6553955078125,304.1202087402344,0.7172640562057495,0.1175487414002418,0.1107475310564041,292.6280822753906,297.1499938964844,293.1499938964844,0.1685727834701538,-2712.931884765625,304.1172180175781,0.9165695309638976,0.2472847253084182,0.1722522377967834,292.6610412597656,297.1499938964844,293.1499938964844,0.2353433519601822,-4782.70263671875,304.13726806640625,0.9990000128746032,0.3748586177825928,0.303181529045105,292.8148498535156,297.1499938964844,293.1499938964844,0.009112793020904,-2915.87109375,301.5883178710937,0.531069815158844,0.050000000745058,0.2295697033405304,291.1028747558594,291.1499938964844,272.55743408203125,271.3818359375,284.01422119140625,292.8134460449219,291.1069641113281,1.0,0.243835762143135,0.9981058835983276,0.9981058835983276,1.0,1.0,-1.2052501440048218,0.5237058997154236,0.6815441846847534,0.2344085425138473,0.0,0.0,0.4175577163696289,35.11966323852539,34.0,47.88631057739258,-8699.2314453125,171.35548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5912780761719,305.34149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.86328125,18000.0,0.0,0.0,0.2003244161605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327251672744751,0.3327299356460571,-4.773856289830292e-06,0.0,0.0002033038181252,0.0,0.0,15.735801696777344,0.0,0.0,0.0,0.3174230754375458,4.0,0.0,1.0
797040,292.6963195800781,297.1499938964844,293.1499938964844,0.1380038559436798,-2971.03759765625,304.1255798339844,0.8667022585868835,0.2100736796855926,0.1885187923908233,292.5856018066406,297.1499938964844,293.1499938964844,0.065307542681694,-1744.6553955078125,304.1202087402344,0.7172640562057495,0.1175487414002418,0.1107475310564041,292.6280822753906,297.1499938964844,293.1499938964844,0.1685727834701538,-2712.931884765625,304.1172180175781,0.9165695309638976,0.2472847253084182,0.1722522377967834,292.6610412597656,297.1499938964844,293.1499938964844,0.2353433519601822,-4782.70263671875,304.13726806640625,0.9990000128746032,0.3748586177825928,0.303181529045105,292.8148498535156,297.1499938964844,293.1499938964844,0.009112793020904,-2915.87109375,301.5883178710937,0.531069815158844,0.050000000745058,0.2295697033405304,291.1028747558594,291.1499938964844,272.55743408203125,271.3818359375,284.01422119140625,292.8134460449219,291.1069641113281,1.0,0.243835762143135,0.9981058835983276,0.9981058835983276,1.0,1.0,-1.2052501440048218,0.5237058997154236,0.6815441846847534,0.2344085425138473,0.0,0.0,0.4175577163696289,35.11966323852539,34.0,47.88631057739258,-8699.2314453125,171.35548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5912780761719,305.34149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.86328125,18000.0,0.0,0.0,0.2003244161605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327251672744751,0.3327299356460571,-4.773856289830292e-06,0.0,0.0002033038181252,0.0,0.0,15.735801696777344,0.0,0.0,0.0,0.3174230754375458,4.0,0.0,1.0
797100,292.7132568359375,297.1499938964844,293.1499938964844,0.1398050636053085,-3001.541748046875,304.1267395019531,0.8742409348487854,0.2124970704317093,0.19071064889431,292.6059875488281,297.1499938964844,293.1499938964844,0.0677168667316436,-1789.231201171875,304.1212463378906,0.7265010476112366,0.1206916198134422,0.1137311533093452,292.6450500488281,297.1499938964844,293.1499938964844,0.1711472868919372,-2745.47998046875,304.1184997558594,0.9263774752616882,0.2505614161491394,0.1745519787073135,292.6614990234375,297.1499938964844,293.1499938964844,0.2311414927244186,-4711.7734375,304.1471252441406,0.9990000128746032,0.3809556663036346,0.2988999485969543,292.8260192871094,297.1499938964844,293.1499938964844,0.0091349119320511,-2917.851806640625,301.6202087402344,0.5340365767478943,0.050000000745058,0.2294406294822693,291.1218566894531,291.1499938964844,272.5252990722656,271.3503112792969,284.0048828125,292.82470703125,291.125,1.0,0.2436264157295227,0.99767005443573,0.99767005443573,1.0,1.0,-1.2089238166809082,0.5254203677177429,0.6835035085678101,0.235172688961029,0.0,0.0,0.4175110459327698,34.479774475097656,34.0,46.447715759277344,-8739.9287109375,171.17062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6419677734375,305.3822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.98046875,18000.0,0.0,0.0,0.202886551618576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335830271244049,0.3335877954959869,-4.782029009220423e-06,0.0,0.0002059040707536,0.0,0.0,15.808012008666992,0.0,0.0,0.0,0.3177375197410583,4.0,0.0,1.0
797160,292.72955322265625,297.1499938964844,293.1499938964844,0.141641303896904,-3032.745849609375,304.12762451171875,0.8802220225334167,0.2148286402225494,0.1928259879350662,292.6254272460937,297.1499938964844,293.1499938964844,0.0701045915484428,-1833.9342041015625,304.12213134765625,0.7342572808265686,0.1237632185220718,0.1166529953479766,292.66143798828125,297.1499938964844,293.1499938964844,0.173774853348732,-2778.75830078125,304.11944580078125,0.9342703223228456,0.2537420094013214,0.1767886728048324,292.6603698730469,297.1499938964844,293.1499938964844,0.228511095046997,-4667.5244140625,304.1523742675781,0.9990000128746032,0.3873659968376159,0.2962004542350769,292.8363647460937,297.1499938964844,293.1499938964844,0.0091651622205972,-2922.42529296875,301.65069580078125,0.5359490513801575,0.050000000745058,0.2293600887060165,291.13250732421875,291.1499938964844,272.49285888671875,271.3184814453125,283.9943542480469,292.83514404296875,291.1337890625,1.0,0.2438271939754486,0.9973687529563904,0.9973687529563904,1.0,1.0,-1.214316964149475,0.5279083251953125,0.6864085793495178,0.2364083081483841,0.0,0.0,0.4175614416599273,34.125038146972656,37.0,33.9312744140625,-8780.7373046875,172.10191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.706787109375,305.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.2051911801099777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336123824119568,0.3336171507835388,-4.784913926414447e-06,0.0,0.0002082429564325,0.0,0.0,15.818363189697266,0.0,0.0,0.0,0.3178099691867828,4.0,0.0,1.0
