time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797220,292.7603454589844,297.1499938964844,293.1499938964844,0.1452911496162414,-3094.78125,304.1289978027344,0.8888742923736572,0.2192340344190597,0.196839228272438,292.6616516113281,297.1499938964844,293.1499938964844,0.0747630819678306,-1922.395263671875,304.1236572265625,0.7471064329147339,0.1297032535076141,0.1223212555050849,292.6924133300781,297.1499938964844,293.1499938964844,0.1790365278720855,-2845.3046875,304.120849609375,0.9457805156707764,0.2598357796669006,0.1810853332281112,292.6585693359375,297.1499938964844,293.1499938964844,0.2261902242898941,-4629.0234375,304.1552124023437,0.9990000128746032,0.4001424014568329,0.2938311100006103,292.8548583984375,297.1499938964844,293.1499938964844,0.0092411935329437,-2936.110107421875,301.7093505859375,0.5376540422439575,0.050000000745058,0.2292897254228592,291.1388244628906,291.1499938964844,272.4271850585937,271.2540588378906,283.9706726074219,292.85382080078125,291.1390991210937,1.0,0.2453453093767166,0.9967661499977112,0.9967661499977112,1.0,1.0,-1.2281652688980105,0.5342758297920227,0.6938893795013428,0.2396805733442306,0.0,0.0,0.4185213446617126,33.9464225769043,40.0,13.196212768554688,-8891.58203125,176.0487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8652648925781,305.5157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.2090706974267959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345320522785187,0.3345368504524231,-4.788217211171286e-06,0.0,0.0002121801808243,0.0,0.0,15.879454612731934,0.0,0.0,0.0,0.3180710077285766,4.0,0.0,1.0
797280,292.7603454589844,297.1499938964844,293.1499938964844,0.1452911496162414,-3094.78125,304.1289978027344,0.8888742923736572,0.2192340344190597,0.196839228272438,292.6616516113281,297.1499938964844,293.1499938964844,0.0747630819678306,-1922.395263671875,304.1236572265625,0.7471064329147339,0.1297032535076141,0.1223212555050849,292.6924133300781,297.1499938964844,293.1499938964844,0.1790365278720855,-2845.3046875,304.120849609375,0.9457805156707764,0.2598357796669006,0.1810853332281112,292.6585693359375,297.1499938964844,293.1499938964844,0.2261902242898941,-4629.0234375,304.1552124023437,0.9990000128746032,0.4001424014568329,0.2938311100006103,292.8548583984375,297.1499938964844,293.1499938964844,0.0092411935329437,-2936.110107421875,301.7093505859375,0.5376540422439575,0.050000000745058,0.2292897254228592,291.1388244628906,291.1499938964844,272.4271850585937,271.2540588378906,283.9706726074219,292.85382080078125,291.1390991210937,1.0,0.2453453093767166,0.9967661499977112,0.9967661499977112,1.0,1.0,-1.2281652688980105,0.5342758297920227,0.6938893795013428,0.2396805733442306,0.0,0.0,0.4185213446617126,33.9464225769043,40.0,13.196212768554688,-8891.58203125,176.0487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8652648925781,305.5157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.2090706974267959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345320522785187,0.3345368504524231,-4.788217211171286e-06,0.0,0.0002121801808243,0.0,0.0,15.879454612731934,0.0,0.0,0.0,0.3180710077285766,4.0,0.0,1.0
797340,292.7889709472656,297.1499938964844,293.1499938964844,0.1487954407930374,-3154.16455078125,304.1301574707031,0.893448531627655,0.2232964485883712,0.2005653083324432,292.6947631835937,297.1499938964844,293.1499938964844,0.079217180609703,-2008.203125,304.125,0.7566941976547241,0.1353599578142166,0.1277468055486679,292.72125244140625,297.1499938964844,293.1499938964844,0.1841681003570556,-2909.91259765625,304.1220092773437,0.9522457122802734,0.2655743956565857,0.1851501166820526,292.6617736816406,297.1499938964844,293.1499938964844,0.2271720618009567,-4646.08349609375,304.1517333984375,0.9990000128746032,0.4119538366794586,0.2949473857879638,292.8710327148437,297.1499938964844,293.1499938964844,0.0093285115435719,-2952.852783203125,301.76641845703125,0.536846935749054,0.050000000745058,0.2293220907449722,291.136962890625,291.1499938964844,272.3607177734375,271.1889038085937,283.9442749023437,292.8701171875,291.1365051269531,1.0,0.2481129020452499,0.996163547039032,0.996163547039032,1.0,1.0,-1.2454068660736084,0.5421873927116394,0.703219473361969,0.2438612431287765,0.0,0.0,0.4203026592731476,34.37009811401367,58.0,-0.7022616267204285,-9028.6689453125,182.43223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0372314453125,305.62432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.998046875,18000.0,0.0,0.0,0.2121460139751434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363451361656189,0.3363499343395233,-4.793665539182257e-06,0.0,0.0002153012319467,0.0,0.0,15.996989250183104,0.0,0.0,0.0,0.3185516893863678,4.0,0.0,1.0
797400,292.7889709472656,297.1499938964844,293.1499938964844,0.1487954407930374,-3154.16455078125,304.1301574707031,0.893448531627655,0.2232964485883712,0.2005653083324432,292.6947631835937,297.1499938964844,293.1499938964844,0.079217180609703,-2008.203125,304.125,0.7566941976547241,0.1353599578142166,0.1277468055486679,292.72125244140625,297.1499938964844,293.1499938964844,0.1841681003570556,-2909.91259765625,304.1220092773437,0.9522457122802734,0.2655743956565857,0.1851501166820526,292.6617736816406,297.1499938964844,293.1499938964844,0.2271720618009567,-4646.08349609375,304.1517333984375,0.9990000128746032,0.4119538366794586,0.2949473857879638,292.8710327148437,297.1499938964844,293.1499938964844,0.0093285115435719,-2952.852783203125,301.76641845703125,0.536846935749054,0.050000000745058,0.2293220907449722,291.136962890625,291.1499938964844,272.3607177734375,271.1889038085937,283.9442749023437,292.8701171875,291.1365051269531,1.0,0.2481129020452499,0.996163547039032,0.996163547039032,1.0,1.0,-1.2454068660736084,0.5421873927116394,0.703219473361969,0.2438612431287765,0.0,0.0,0.4203026592731476,34.37009811401367,58.0,-0.7022616267204285,-9028.6689453125,182.43223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0372314453125,305.62432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.998046875,18000.0,0.0,0.0,0.2121460139751434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363451361656189,0.3363499343395233,-4.793665539182257e-06,0.0,0.0002153012319467,0.0,0.0,15.996989250183104,0.0,0.0,0.0,0.3185516893863678,4.0,0.0,1.0
797460,292.80535888671875,297.1499938964844,293.1499938964844,0.1508916318416595,-3189.683837890625,304.1306457519531,0.8877009749412537,0.225545659661293,0.2026913166046142,292.71343994140625,297.1499938964844,293.1499938964844,0.0818414986133575,-2059.28173828125,304.12567138671875,0.7554851770401001,0.1385872364044189,0.1309087723493576,292.73779296875,297.1499938964844,293.1499938964844,0.1872585862874984,-2948.754150390625,304.1224670410156,0.946367084980011,0.2688227295875549,0.1874992400407791,292.6703491210937,297.1499938964844,293.1499938964844,0.2352566719055175,-4781.6796875,304.1366882324219,0.9990000128746032,0.4176959693431854,0.3037355244159698,292.88006591796875,297.1499938964844,293.1499938964844,0.0093975067138671,-2967.173828125,301.7986755371094,0.5306901335716248,0.050000000745058,0.2295848727226257,291.1297912597656,291.1499938964844,272.320556640625,271.1495361328125,283.9244384765625,292.87921142578125,291.1273803710937,1.0,0.2533508241176605,0.9957730174064636,0.9957730174064636,1.0,1.0,-1.26542866230011,0.5513871908187866,0.7140414714813232,0.2487741559743881,0.0,0.0,0.4225128889083862,36.06919860839844,58.0,-16.369524002075195,-9150.55078125,192.63497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13543701171875,305.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.63671875,18000.0,0.0,0.0,0.213714525103569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383276760578155,0.3383324742317199,-4.799210728378967e-06,0.0,0.0002168930805055,0.0,0.0,16.124725341796875,0.0,0.0,0.0,0.3190784752368927,4.0,0.0,1.0
797520,292.8160095214844,297.1499938964844,293.1499938964844,0.1523580253124237,-3214.639892578125,304.1307983398437,0.88055819272995,0.2269628345966339,0.2040562331676483,292.7254943847656,297.1499938964844,293.1499938964844,0.083609715104103,-2093.970703125,304.1260070800781,0.7518866062164307,0.1406619250774383,0.1329681128263473,292.7485656738281,297.1499938964844,293.1499938964844,0.1894143968820572,-2975.913818359375,304.12255859375,0.9383988976478576,0.2709023058414459,0.1890223771333694,292.6826171875,297.1499938964844,293.1499938964844,0.244125634431839,-4928.84423828125,304.1222229003906,0.9990000128746032,0.4201659858226776,0.3130998313426971,292.8860168457031,297.1499938964844,293.1499938964844,0.0094545073807239,-2979.9013671875,301.8178405761719,0.5245072841644287,0.050000000745058,0.2298734188079834,291.1164855957031,291.1499938964844,272.293701171875,271.12322998046875,283.9096374511719,292.8851623535156,291.11279296875,1.0,0.2580748796463012,0.9955126643180848,0.9955126643180848,1.0,1.0,-1.282950758934021,0.5594314932823181,0.7235192656517029,0.2531600296497345,0.0,0.0,0.425692617893219,37.87516021728516,76.0,-31.789100646972656,-9258.5029296875,202.49644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19219970703125,305.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3203125,18000.0,0.0,0.0,0.2147234678268432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409954905509949,0.3410002887248993,-4.8056067498691846e-06,0.0,0.0002179170260205,0.0,0.0,16.29409408569336,0.0,0.0,0.0,0.3197815418243408,4.0,0.0,1.0
797580,292.8416748046875,297.1499938964844,293.1499938964844,0.1559979170560836,-3276.507568359375,304.1311340332031,0.8563002943992615,0.2302203178405761,0.2072831243276596,292.7543334960937,297.1499938964844,293.1499938964844,0.0879466235637664,-2179.5224609375,304.12677001953125,0.7371747493743896,0.1455674469470977,0.1379299461841583,292.77459716796875,297.1499938964844,293.1499938964844,0.1948013603687286,-3043.5927734375,304.12274169921875,0.9098948240280152,0.2757912874221802,0.1926722079515457,292.7389831542969,297.1499938964844,293.1499938964844,0.2757121920585632,-5443.083984375,304.0786437988281,0.9990000128746032,0.4206568002700805,0.3457666635513305,292.9012756347656,297.1499938964844,293.1499938964844,0.0096191549673676,-3017.301513671875,301.8594665527344,0.5058138370513916,0.050000000745058,0.2309488356113433,291.0729675292969,291.1499938964844,272.2264099121094,271.05731201171875,283.8686828613281,292.9004211425781,291.0691223144531,1.0,0.2735733091831207,0.9948618412017822,0.9948618412017822,1.0,1.0,-1.3376579284667969,0.5846090316772461,0.7530489563941956,0.2670395672321319,0.0,0.0,0.438832938671112,44.474002838134766,94.0,-53.06317901611328,-9634.21484375,237.0370941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2755126953125,305.787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.22265625,18000.0,0.0,0.0,0.2175220847129821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549882471561432,0.3549931049346924,-4.845764124183916e-06,0.0,0.0002207572688348,0.0,0.0,17.2175235748291,0.0,0.0,0.0,0.3235199153423309,4.0,0.0,1.0
797640,292.8416748046875,297.1499938964844,293.1499938964844,0.1559979170560836,-3276.507568359375,304.1311340332031,0.8563002943992615,0.2302203178405761,0.2072831243276596,292.7543334960937,297.1499938964844,293.1499938964844,0.0879466235637664,-2179.5224609375,304.12677001953125,0.7371747493743896,0.1455674469470977,0.1379299461841583,292.77459716796875,297.1499938964844,293.1499938964844,0.1948013603687286,-3043.5927734375,304.12274169921875,0.9098948240280152,0.2757912874221802,0.1926722079515457,292.7389831542969,297.1499938964844,293.1499938964844,0.2757121920585632,-5443.083984375,304.0786437988281,0.9990000128746032,0.4206568002700805,0.3457666635513305,292.9012756347656,297.1499938964844,293.1499938964844,0.0096191549673676,-3017.301513671875,301.8594665527344,0.5058138370513916,0.050000000745058,0.2309488356113433,291.0729675292969,291.1499938964844,272.2264099121094,271.05731201171875,283.8686828613281,292.9004211425781,291.0691223144531,1.0,0.2735733091831207,0.9948618412017822,0.9948618412017822,1.0,1.0,-1.3376579284667969,0.5846090316772461,0.7530489563941956,0.2670395672321319,0.0,0.0,0.438832938671112,44.474002838134766,94.0,-53.06317901611328,-9634.21484375,237.0370941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2755126953125,305.787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.22265625,18000.0,0.0,0.0,0.2175220847129821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549882471561432,0.3549931049346924,-4.845764124183916e-06,0.0,0.0002207572688348,0.0,0.0,17.2175235748291,0.0,0.0,0.0,0.3235199153423309,4.0,0.0,1.0
797700,292.8540344238281,297.1499938964844,293.1499938964844,0.1577450037002563,-3306.092041015625,304.13140869140625,0.8426699042320251,0.2316953539848327,0.2087956368923187,292.7681579589844,297.1499938964844,293.1499938964844,0.090036392211914,-2220.855712890625,304.127197265625,0.7281083464622498,0.1478615254163742,0.1403024941682815,292.7872619628906,297.1499938964844,293.1499938964844,0.1974148750305175,-3076.264892578125,304.1229553222656,0.8946802020072937,0.278061956167221,0.1944066137075424,292.7808532714844,297.1499938964844,293.1499938964844,0.2957668304443359,-5762.6591796875,304.05517578125,0.9990000128746032,0.4176488220691681,0.3661020696163177,292.9093322753906,297.1499938964844,293.1499938964844,0.0097091635689139,-3037.714599609375,301.8771057128906,0.4960547685623169,0.050000000745058,0.2316722422838211,291.0507507324219,291.1499938964844,272.1927795410156,271.0243530273437,283.8465576171875,292.9084777832031,291.0469970703125,1.0,0.282967209815979,0.9945364594459534,0.9945364594459534,1.0,1.0,-1.3696796894073486,0.5993977785110474,0.7702819108963013,0.2752576470375061,0.0,0.0,0.4476747214794159,48.85771560668945,94.0,-57.18569564819336,-9864.0107421875,259.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27490234375,305.8185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17866.33203125,18000.0,0.0,0.0,0.2192731946706771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365365207195282,0.3653700947761535,-4.880361302639358e-06,0.0,0.0002225344214821,0.0,0.0,17.934616088867188,0.0,0.0,0.0,0.3264175355434418,4.0,0.0,1.0
797760,292.8661193847656,297.1499938964844,293.1499938964844,0.1594346165657043,-3334.627197265625,304.1317138671875,0.8289540410041809,0.2330704033374786,0.2102416306734085,292.7816772460937,297.1499938964844,293.1499938964844,0.0920678377151489,-2261.048095703125,304.1276550292969,0.718380868434906,0.1500469446182251,0.1425984799861908,292.79949951171875,297.1499938964844,293.1499938964844,0.1999654322862625,-3108.042236328125,304.12322998046875,0.8792811036109924,0.2802498638629913,0.1960829049348831,292.83154296875,297.1499938964844,293.1499938964844,0.3181475400924682,-6113.92822265625,304.03173828125,0.9990000128746032,0.4123801290988922,0.3884810209274292,292.917724609375,297.1499938964844,293.1499938964844,0.0098038539290428,-3059.099853515625,301.8926086425781,0.4862866103649139,0.050000000745058,0.2325161844491958,291.02880859375,291.1499938964844,272.1591491699219,270.991455078125,283.8237609863281,292.9168395996094,291.0253295898437,1.0,0.2932303547859192,0.9939478039741516,0.9939478039741516,1.0,1.0,-1.4040189981460571,0.6152953505516052,0.7887236475944519,0.2841240167617798,0.0,0.0,0.45795339345932,53.93878936767578,97.0,-58.33667755126953,-10116.7333984375,285.9202575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2421264648437,305.840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.900390625,18000.0,0.0,0.0,0.2213791608810424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780153393745422,0.3780202567577362,-4.925549546896946e-06,0.0,0.0002246717049274,0.0,0.0,18.83954429626465,0.0,0.0,0.0,0.3300605416297912,4.0,0.0,1.0
797820,292.88885498046875,297.1499938964844,293.1499938964844,0.1618929952383041,-3374.814697265625,304.1337890625,0.7969098091125488,0.2356537133455276,0.2130818217992782,292.8069763183594,297.1499938964844,293.1499938964844,0.0955709815025329,-2329.262451171875,304.1293029785156,0.6932194232940674,0.1542427688837051,0.1471173167228698,292.8221130371094,297.1499938964844,293.1499938964844,0.2040614932775497,-3157.805908203125,304.1254577636719,0.8458693623542786,0.2845486402511596,0.1995074450969696,292.9143981933594,297.1499938964844,293.1499938964844,0.3137626051902771,-6044.42333984375,304.080078125,0.9583250284194946,0.4035239219665527,0.3844873905181885,292.9339294433594,297.1499938964844,293.1499938964844,0.0099941287189722,-3095.898193359375,301.9312438964844,0.4595085978507995,0.050000000745058,0.2348477840423584,291.0452575683594,291.1499938964844,272.0921325683594,270.9258728027344,283.8014831542969,292.9331359863281,291.0509948730469,1.0,0.3080979287624359,0.992770493030548,0.992770493030548,1.0,1.0,-1.4117741584777832,0.6185327768325806,0.7932413816452026,0.2871275842189789,0.0,0.0,0.4724262952804565,66.5490951538086,85.0,26.52728271484375,-10399.994140625,320.27130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11004638671875,305.9373474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17839.5,18000.0,0.0,0.0,0.2265828102827072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034871160984039,0.4034921526908874,-5.041254098614445e-06,0.0,0.0002299527550349,0.0,0.0,20.823957443237305,0.0,0.0,0.0,0.3377014994621277,4.0,0.0,1.0
797880,292.88885498046875,297.1499938964844,293.1499938964844,0.1618929952383041,-3374.814697265625,304.1337890625,0.7969098091125488,0.2356537133455276,0.2130818217992782,292.8069763183594,297.1499938964844,293.1499938964844,0.0955709815025329,-2329.262451171875,304.1293029785156,0.6932194232940674,0.1542427688837051,0.1471173167228698,292.8221130371094,297.1499938964844,293.1499938964844,0.2040614932775497,-3157.805908203125,304.1254577636719,0.8458693623542786,0.2845486402511596,0.1995074450969696,292.9143981933594,297.1499938964844,293.1499938964844,0.3137626051902771,-6044.42333984375,304.080078125,0.9583250284194946,0.4035239219665527,0.3844873905181885,292.9339294433594,297.1499938964844,293.1499938964844,0.0099941287189722,-3095.898193359375,301.9312438964844,0.4595085978507995,0.050000000745058,0.2348477840423584,291.0452575683594,291.1499938964844,272.0921325683594,270.9258728027344,283.8014831542969,292.9331359863281,291.0509948730469,1.0,0.3080979287624359,0.992770493030548,0.992770493030548,1.0,1.0,-1.4117741584777832,0.6185327768325806,0.7932413816452026,0.2871275842189789,0.0,0.0,0.4724262952804565,66.5490951538086,85.0,26.52728271484375,-10399.994140625,320.27130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11004638671875,305.9373474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17839.5,18000.0,0.0,0.0,0.2265828102827072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034871160984039,0.4034921526908874,-5.041254098614445e-06,0.0,0.0002299527550349,0.0,0.0,20.823957443237305,0.0,0.0,0.0,0.3377014994621277,4.0,0.0,1.0
797940,292.9104919433594,297.1499938964844,293.1499938964844,0.1636414378881454,-3402.85205078125,304.1362609863281,0.7877178192138672,0.2378819733858108,0.2153287678956985,292.8309631347656,297.1499938964844,293.1499938964844,0.0984885245561599,-2385.569091796875,304.1313171386719,0.6887478828430176,0.1580675691366195,0.1510128676891327,292.8456726074219,297.1499938964844,293.1499938964844,0.2070627361536026,-3193.62109375,304.12860107421875,0.8376563787460327,0.2880802452564239,0.2022073566913604,292.9545593261719,297.1499938964844,293.1499938964844,0.3135141134262085,-6013.22412109375,304.1039733886719,0.9400247931480408,0.4012978971004486,0.3814431726932525,292.94879150390625,297.1499938964844,293.1499938964844,0.010080361738801,-3109.53076171875,301.97076416015625,0.4490441977977752,0.050000000745058,0.235763281583786,291.07861328125,291.1499938964844,272.0256652832031,270.86090087890625,283.7769775390625,292.9480895996094,291.080322265625,1.0,0.3144163787364959,0.9915932416915894,0.9915932416915894,1.0,1.0,-1.423098087310791,0.6239948868751526,0.7991032004356384,0.2893292307853699,0.0,0.0,0.4791955351829529,71.61019134521484,73.0,32.15329360961914,-10528.7001953125,336.9466857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9944763183594,305.9201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.361328125,18000.0,0.0,0.0,0.2321472018957138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145089387893677,0.4145140349864959,-5.109290668769972e-06,0.0,0.0002355999022256,0.0,0.0,21.7841854095459,0.0,0.0,0.0,0.3414277136325836,4.0,0.0,1.0
798000,292.9104919433594,297.1499938964844,293.1499938964844,0.1636414378881454,-3402.85205078125,304.1362609863281,0.7877178192138672,0.2378819733858108,0.2153287678956985,292.8309631347656,297.1499938964844,293.1499938964844,0.0984885245561599,-2385.569091796875,304.1313171386719,0.6887478828430176,0.1580675691366195,0.1510128676891327,292.8456726074219,297.1499938964844,293.1499938964844,0.2070627361536026,-3193.62109375,304.12860107421875,0.8376563787460327,0.2880802452564239,0.2022073566913604,292.9545593261719,297.1499938964844,293.1499938964844,0.3135141134262085,-6013.22412109375,304.1039733886719,0.9400247931480408,0.4012978971004486,0.3814431726932525,292.94879150390625,297.1499938964844,293.1499938964844,0.010080361738801,-3109.53076171875,301.97076416015625,0.4490441977977752,0.050000000745058,0.235763281583786,291.07861328125,291.1499938964844,272.0256652832031,270.86090087890625,283.7769775390625,292.9480895996094,291.080322265625,1.0,0.3144163787364959,0.9915932416915894,0.9915932416915894,1.0,1.0,-1.423098087310791,0.6239948868751526,0.7991032004356384,0.2893292307853699,0.0,0.0,0.4791955351829529,71.61019134521484,73.0,32.15329360961914,-10528.7001953125,336.9466857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9944763183594,305.9201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.361328125,18000.0,0.0,0.0,0.2321472018957138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145089387893677,0.4145140349864959,-5.109290668769972e-06,0.0,0.0002355999022256,0.0,0.0,21.7841854095459,0.0,0.0,0.0,0.3414277136325836,4.0,0.0,1.0
798060,292.9301452636719,297.1499938964844,293.1499938964844,0.165202185511589,-3427.99462890625,304.1382141113281,0.7906588912010193,0.2399613410234451,0.2172125428915023,292.8531799316406,297.1499938964844,293.1499938964844,0.1011218652129173,-2436.260986328125,304.1331481933594,0.6947950720787048,0.1616413295269012,0.1544317156076431,292.8671569824219,297.1499938964844,293.1499938964844,0.2098082900047302,-3226.450927734375,304.1311340332031,0.8412727117538452,0.291429728269577,0.2045529782772064,292.9783935546875,297.1499938964844,293.1499938964844,0.313470184803009,-6006.28564453125,304.1191711425781,0.9405099749565125,0.4013989567756653,0.3811359703540802,292.96173095703125,297.1499938964844,293.1499938964844,0.0101201962679624,-3114.020751953125,302.0082092285156,0.4495374858379364,0.050000000745058,0.2357164919376373,291.09820556640625,291.1499938964844,271.9599914550781,270.7967834472656,283.752685546875,292.9610900878906,291.09967041015625,1.0,0.3149667680263519,0.9906089901924132,0.9906089901924132,1.0,1.0,-1.4318547248840332,0.6280277371406555,0.8038269281387329,0.2916223108768463,0.0,0.0,0.4847729802131653,71.51368713378906,61.0,28.122879028320312,-10647.896484375,340.8173522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9290466308594,305.9261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17930.88671875,18000.0,0.0,0.0,0.2375700771808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240841567516327,0.4240893125534057,-5.16049612997449e-06,0.0,0.0002411034220131,0.0,0.0,22.607946395874023,0.0,0.0,0.0,0.3444832265377044,4.0,0.0,1.0
798120,292.9301452636719,297.1499938964844,293.1499938964844,0.165202185511589,-3427.99462890625,304.1382141113281,0.7906588912010193,0.2399613410234451,0.2172125428915023,292.8531799316406,297.1499938964844,293.1499938964844,0.1011218652129173,-2436.260986328125,304.1331481933594,0.6947950720787048,0.1616413295269012,0.1544317156076431,292.8671569824219,297.1499938964844,293.1499938964844,0.2098082900047302,-3226.450927734375,304.1311340332031,0.8412727117538452,0.291429728269577,0.2045529782772064,292.9783935546875,297.1499938964844,293.1499938964844,0.313470184803009,-6006.28564453125,304.1191711425781,0.9405099749565125,0.4013989567756653,0.3811359703540802,292.96173095703125,297.1499938964844,293.1499938964844,0.0101201962679624,-3114.020751953125,302.0082092285156,0.4495374858379364,0.050000000745058,0.2357164919376373,291.09820556640625,291.1499938964844,271.9599914550781,270.7967834472656,283.752685546875,292.9610900878906,291.09967041015625,1.0,0.3149667680263519,0.9906089901924132,0.9906089901924132,1.0,1.0,-1.4318547248840332,0.6280277371406555,0.8038269281387329,0.2916223108768463,0.0,0.0,0.4847729802131653,71.51368713378906,61.0,28.122879028320312,-10647.896484375,340.8173522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9290466308594,305.9261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17930.88671875,18000.0,0.0,0.0,0.2375700771808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240841567516327,0.4240893125534057,-5.16049612997449e-06,0.0,0.0002411034220131,0.0,0.0,22.607946395874023,0.0,0.0,0.0,0.3444832265377044,4.0,0.0,1.0
798180,292.9478759765625,297.1499938964844,293.1499938964844,0.1666060090065002,-3450.662841796875,304.1398010253906,0.8022468090057373,0.2419303804636001,0.2188552916049957,292.8733825683594,297.1499938964844,293.1499938964844,0.1035587340593338,-2482.99560546875,304.1347045898437,0.7083936333656311,0.165062591433525,0.1575432419776916,292.886474609375,297.1499938964844,293.1499938964844,0.2124085873365402,-3257.599853515625,304.1330871582031,0.85359126329422,0.2946740388870239,0.2067171186208725,292.9954528808594,297.1499938964844,293.1499938964844,0.3141419887542724,-6012.6533203125,304.1282043457031,0.9533368349075316,0.402281105518341,0.3816837966442108,292.9727783203125,297.1499938964844,293.1499938964844,0.0101227657869458,-3111.046142578125,302.0453186035156,0.4577463865280151,0.050000000745058,0.2349916249513626,291.1121826171875,291.1499938964844,271.8954162597656,270.7337951660156,283.7285461425781,292.9730834960937,291.1132507324219,1.0,0.3115428686141968,0.9896247386932372,0.9896247386932372,1.0,1.0,-1.4399479627609253,0.6317517757415771,0.8081961274147034,0.293753981590271,0.0,0.0,0.4888337552547455,67.78730010986328,49.0,21.02143669128418,-10753.1318359375,335.51226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9129333496094,305.948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.416015625,18000.0,0.0,0.0,0.242662027478218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431005597114563,0.4310107827186584,-5.198920916882344e-06,0.0,0.0002462711127009,0.0,0.0,23.219711303710938,0.0,0.0,0.0,0.3467272520065307,4.0,0.0,1.0
798240,292.9478759765625,297.1499938964844,293.1499938964844,0.1666060090065002,-3450.662841796875,304.1398010253906,0.8022468090057373,0.2419303804636001,0.2188552916049957,292.8733825683594,297.1499938964844,293.1499938964844,0.1035587340593338,-2482.99560546875,304.1347045898437,0.7083936333656311,0.165062591433525,0.1575432419776916,292.886474609375,297.1499938964844,293.1499938964844,0.2124085873365402,-3257.599853515625,304.1330871582031,0.85359126329422,0.2946740388870239,0.2067171186208725,292.9954528808594,297.1499938964844,293.1499938964844,0.3141419887542724,-6012.6533203125,304.1282043457031,0.9533368349075316,0.402281105518341,0.3816837966442108,292.9727783203125,297.1499938964844,293.1499938964844,0.0101227657869458,-3111.046142578125,302.0453186035156,0.4577463865280151,0.050000000745058,0.2349916249513626,291.1121826171875,291.1499938964844,271.8954162597656,270.7337951660156,283.7285461425781,292.9730834960937,291.1132507324219,1.0,0.3115428686141968,0.9896247386932372,0.9896247386932372,1.0,1.0,-1.4399479627609253,0.6317517757415771,0.8081961274147034,0.293753981590271,0.0,0.0,0.4888337552547455,67.78730010986328,49.0,21.02143669128418,-10753.1318359375,335.51226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9129333496094,305.948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.416015625,18000.0,0.0,0.0,0.242662027478218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431005597114563,0.4310107827186584,-5.198920916882344e-06,0.0,0.0002462711127009,0.0,0.0,23.219711303710938,0.0,0.0,0.0,0.3467272520065307,4.0,0.0,1.0
798300,292.95611572265625,297.1499938964844,293.1499938964844,0.1672522276639938,-3461.1005859375,304.1404724121094,0.810747504234314,0.2428751438856125,0.2196048945188522,292.8827209472656,297.1499938964844,293.1499938964844,0.1047224253416061,-2505.248046875,304.1353759765625,0.7172342538833618,0.1667315065860748,0.15901879966259,292.8954467773437,297.1499938964844,293.1499938964844,0.2136487513780594,-3272.4541015625,304.1339111328125,0.8628213405609131,0.2962494790554046,0.2077403515577316,293.0026550292969,297.1499938964844,293.1499938964844,0.3145410120487213,-6017.3125,304.1314392089844,0.9630764722824096,0.4028259515762329,0.3820579946041107,292.9776611328125,297.1499938964844,293.1499938964844,0.010113994590938,-3107.5029296875,302.06396484375,0.4645418524742126,0.050000000745058,0.2344482839107513,291.1180419921875,291.1499938964844,271.8636169433594,270.70281982421875,283.7166442871094,292.9787902832031,291.1190185546875,1.0,0.308717668056488,0.9891325831413268,0.9891325831413268,1.0,1.0,-1.443644642829895,0.6334512233734131,0.8101934194564819,0.2947309911251068,0.0,0.0,0.4903757870197296,64.95265197753906,49.0,18.598190307617188,-10803.3212890625,330.28302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92242431640625,305.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.849609375,18000.0,0.0,0.0,0.245032861828804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4337528944015503,0.4337581098079681,-5.214466909819748e-06,0.0,0.0002486772136762,0.0,0.0,23.46627616882324,0.0,0.0,0.0,0.3476206660270691,4.0,0.0,1.0
798360,292.9639587402344,297.1499938964844,293.1499938964844,0.167864054441452,-3470.982421875,304.1410827636719,0.8205743432044983,0.2437925338745117,0.2203124016523361,292.8916320800781,297.1499938964844,293.1499938964844,0.1058541759848594,-2526.84814453125,304.1359558105469,0.7270780801773071,0.1683709770441055,0.1604487150907516,292.9040222167969,297.1499938964844,293.1499938964844,0.2148479372262954,-3286.810791015625,304.1346435546875,0.874244749546051,0.2977893650531769,0.2087259888648986,293.0092468261719,297.1499938964844,293.1499938964844,0.3149387538433075,-6022.1865234375,304.13409423828125,0.9743831157684326,0.4033941030502319,0.3824482560157776,292.982177734375,297.1499938964844,293.1499938964844,0.0101000387221574,-3102.90185546875,302.08270263671875,0.4720882773399353,0.050000000745058,0.2338146418333053,291.1233825683594,291.1499938964844,271.8321838378906,270.67218017578125,283.7048034667969,292.98419189453125,291.1242980957031,1.0,0.3053020238876343,0.9887157082557678,0.9887157082557678,1.0,1.0,-1.4471019506454468,0.6350412964820862,0.8120606541633606,0.2956484258174896,0.0,0.0,0.4916103482246399,61.63198852539063,37.0,16.602087020874023,-10851.4306640625,323.71710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94256591796875,305.9939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.236328125,18000.0,0.0,0.0,0.2472676634788513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4360075294971466,0.4360127747058868,-5.227595920587191e-06,0.0,0.0002509452460799,0.0,0.0,23.67120361328125,0.0,0.0,0.0,0.348360151052475,4.0,0.0,1.0
798420,292.9785461425781,297.1499938964844,293.1499938964844,0.1689915359020233,-3489.187255859375,304.1421813964844,0.8457019329071045,0.2455430179834365,0.2216121852397918,292.908203125,297.1499938964844,293.1499938964844,0.1080245226621627,-2568.153076171875,304.13702392578125,0.7519037127494812,0.1715545058250427,0.1631781458854675,292.9201354980469,297.1499938964844,293.1499938964844,0.2171237170696258,-3314.031494140625,304.1359558105469,0.9044912457466124,0.3007545173168182,0.2105879634618759,293.0211181640625,297.1499938964844,293.1499938964844,0.3153863251209259,-6027.02587890625,304.138671875,0.9990000128746032,0.4045530259609222,0.3829059302806854,292.9901123046875,297.1499938964844,293.1499938964844,0.0100609874352812,-3091.426025390625,302.1204833984375,0.4881103634834289,0.050000000745058,0.2323487251996994,291.13287353515625,291.1499938964844,271.77056884765625,270.6122436523437,283.6817321777344,292.99432373046875,291.1336669921875,1.0,0.2970062494277954,0.9878818988800048,0.9878818988800048,1.0,1.0,-1.4529486894607544,0.6377187371253967,0.8152299523353577,0.2972263395786285,0.0,0.0,0.4932455718517303,53.91250228881836,25.0,13.885783195495604,-10940.4970703125,307.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0113220214844,306.0577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.87109375,18000.0,0.0,0.0,0.2512816488742828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391777813434601,0.4391830265522003,-5.246912223810796e-06,0.0,0.0002550189383327,0.0,0.0,23.964479446411133,0.0,0.0,0.0,0.3494129776954651,4.0,0.0,1.0
798480,292.9785461425781,297.1499938964844,293.1499938964844,0.1689915359020233,-3489.187255859375,304.1421813964844,0.8457019329071045,0.2455430179834365,0.2216121852397918,292.908203125,297.1499938964844,293.1499938964844,0.1080245226621627,-2568.153076171875,304.13702392578125,0.7519037127494812,0.1715545058250427,0.1631781458854675,292.9201354980469,297.1499938964844,293.1499938964844,0.2171237170696258,-3314.031494140625,304.1359558105469,0.9044912457466124,0.3007545173168182,0.2105879634618759,293.0211181640625,297.1499938964844,293.1499938964844,0.3153863251209259,-6027.02587890625,304.138671875,0.9990000128746032,0.4045530259609222,0.3829059302806854,292.9901123046875,297.1499938964844,293.1499938964844,0.0100609874352812,-3091.426025390625,302.1204833984375,0.4881103634834289,0.050000000745058,0.2323487251996994,291.13287353515625,291.1499938964844,271.77056884765625,270.6122436523437,283.6817321777344,292.99432373046875,291.1336669921875,1.0,0.2970062494277954,0.9878818988800048,0.9878818988800048,1.0,1.0,-1.4529486894607544,0.6377187371253967,0.8152299523353577,0.2972263395786285,0.0,0.0,0.4932455718517303,53.91250228881836,25.0,13.885783195495604,-10940.4970703125,307.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0113220214844,306.0577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.87109375,18000.0,0.0,0.0,0.2512816488742828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391777813434601,0.4391830265522003,-5.246912223810796e-06,0.0,0.0002550189383327,0.0,0.0,23.964479446411133,0.0,0.0,0.0,0.3494129776954651,4.0,0.0,1.0
798540,292.99176025390625,297.1499938964844,293.1499938964844,0.1696693748235702,-3499.370849609375,304.1437072753906,0.8697901368141174,0.2472065687179565,0.2229119390249252,292.92291259765625,297.1499938964844,293.1499938964844,0.1099244207143783,-2603.613037109375,304.1382141113281,0.7763663530349731,0.1746943742036819,0.1659218817949295,292.9346923828125,297.1499938964844,293.1499938964844,0.218797892332077,-3333.39013671875,304.1379089355469,0.9355103373527528,0.3036244809627533,0.2124338001012802,293.0062255859375,297.1499938964844,293.1499938964844,0.2875926792621612,-5586.1826171875,304.1889343261719,0.9990000128746032,0.4107253849506378,0.3547045588493347,292.9965209960937,297.1499938964844,293.1499938964844,0.0100272996351122,-3078.384033203125,302.1639709472656,0.5013787746429443,0.050000000745058,0.2312584668397903,291.1705322265625,291.1499938964844,271.7108459472656,270.55426025390625,283.6690368652344,292.9974975585937,291.1751708984375,1.0,0.2859526872634887,0.987048089504242,0.987048089504242,1.0,1.0,-1.4246046543121338,0.6244584918022156,0.8001461029052734,0.2899556756019592,0.0,0.0,0.4886618554592132,47.60118865966797,25.0,52.68326950073242,-10872.3173828125,279.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1315002441406,306.18316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.119140625,18000.0,0.0,0.0,0.2544198036193847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436702698469162,0.4367079436779022,-5.247851731837727e-06,0.0,0.0002582037704996,0.0,0.0,23.79874992370605,0.0,0.0,0.0,0.3487319052219391,4.0,0.0,1.0
798600,292.99176025390625,297.1499938964844,293.1499938964844,0.1696693748235702,-3499.370849609375,304.1437072753906,0.8697901368141174,0.2472065687179565,0.2229119390249252,292.92291259765625,297.1499938964844,293.1499938964844,0.1099244207143783,-2603.613037109375,304.1382141113281,0.7763663530349731,0.1746943742036819,0.1659218817949295,292.9346923828125,297.1499938964844,293.1499938964844,0.218797892332077,-3333.39013671875,304.1379089355469,0.9355103373527528,0.3036244809627533,0.2124338001012802,293.0062255859375,297.1499938964844,293.1499938964844,0.2875926792621612,-5586.1826171875,304.1889343261719,0.9990000128746032,0.4107253849506378,0.3547045588493347,292.9965209960937,297.1499938964844,293.1499938964844,0.0100272996351122,-3078.384033203125,302.1639709472656,0.5013787746429443,0.050000000745058,0.2312584668397903,291.1705322265625,291.1499938964844,271.7108459472656,270.55426025390625,283.6690368652344,292.9974975585937,291.1751708984375,1.0,0.2859526872634887,0.987048089504242,0.987048089504242,1.0,1.0,-1.4246046543121338,0.6244584918022156,0.8001461029052734,0.2899556756019592,0.0,0.0,0.4886618554592132,47.60118865966797,25.0,52.68326950073242,-10872.3173828125,279.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1315002441406,306.18316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.119140625,18000.0,0.0,0.0,0.2544198036193847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436702698469162,0.4367079436779022,-5.247851731837727e-06,0.0,0.0002582037704996,0.0,0.0,23.79874992370605,0.0,0.0,0.0,0.3487319052219391,4.0,0.0,1.0
798660,293.0044250488281,297.1499938964844,293.1499938964844,0.1702829301357269,-3508.6826171875,304.1447448730469,0.8929110169410706,0.2486442625522613,0.2240823358297348,292.9364624023437,297.1499938964844,293.1499938964844,0.1118291690945625,-2639.177734375,304.1389465332031,0.8001150488853455,0.1776967942714691,0.168626919388771,292.948486328125,297.1499938964844,293.1499938964844,0.220429927110672,-3352.419189453125,304.13916015625,0.9634466171264648,0.3062834441661834,0.2141948491334915,292.9549560546875,297.1499938964844,293.1499938964844,0.2632074654102325,-5197.45703125,304.2159423828125,0.9990000128746032,0.4247206747531891,0.3301091492176056,293.002197265625,297.1499938964844,293.1499938964844,0.0100094303488731,-3069.2783203125,302.206787109375,0.5142415165901184,0.050000000745058,0.2304164469242096,291.2062683105469,291.1499938964844,271.6532897949219,270.4984436035156,283.6554870605469,293.00128173828125,291.2078857421875,1.0,0.2773910760879516,0.9863926768302916,0.9863926768302916,1.0,1.0,-1.401113510131836,0.6135534048080444,0.7875601053237915,0.2837708294391632,0.0,0.0,0.4783139824867248,42.70099258422852,43.0,41.6927604675293,-10722.556640625,257.8685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3432006835937,306.2777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.4609375,18000.0,0.0,0.0,0.255983829498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221433401107788,0.4221485257148742,-5.1904339670727495e-06,0.0,0.0002597910352051,0.0,0.0,22.59385108947754,0.0,0.0,0.0,0.3444207310676574,4.0,0.0,1.0
798720,293.0044250488281,297.1499938964844,293.1499938964844,0.1702829301357269,-3508.6826171875,304.1447448730469,0.8929110169410706,0.2486442625522613,0.2240823358297348,292.9364624023437,297.1499938964844,293.1499938964844,0.1118291690945625,-2639.177734375,304.1389465332031,0.8001150488853455,0.1776967942714691,0.168626919388771,292.948486328125,297.1499938964844,293.1499938964844,0.220429927110672,-3352.419189453125,304.13916015625,0.9634466171264648,0.3062834441661834,0.2141948491334915,292.9549560546875,297.1499938964844,293.1499938964844,0.2632074654102325,-5197.45703125,304.2159423828125,0.9990000128746032,0.4247206747531891,0.3301091492176056,293.002197265625,297.1499938964844,293.1499938964844,0.0100094303488731,-3069.2783203125,302.206787109375,0.5142415165901184,0.050000000745058,0.2304164469242096,291.2062683105469,291.1499938964844,271.6532897949219,270.4984436035156,283.6554870605469,293.00128173828125,291.2078857421875,1.0,0.2773910760879516,0.9863926768302916,0.9863926768302916,1.0,1.0,-1.401113510131836,0.6135534048080444,0.7875601053237915,0.2837708294391632,0.0,0.0,0.4783139824867248,42.70099258422852,43.0,41.6927604675293,-10722.556640625,257.8685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3432006835937,306.2777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.4609375,18000.0,0.0,0.0,0.255983829498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221433401107788,0.4221485257148742,-5.1904339670727495e-06,0.0,0.0002597910352051,0.0,0.0,22.59385108947754,0.0,0.0,0.0,0.3444207310676574,4.0,0.0,1.0
798780,293.0166931152344,297.1499938964844,293.1499938964844,0.1713885366916656,-3526.935302734375,304.14459228515625,0.8970611095428467,0.2498480826616287,0.2251980155706405,292.95025634765625,297.1499938964844,293.1499938964844,0.1139676198363304,-2679.7255859375,304.1390380859375,0.8065819144248962,0.1803100705146789,0.1711763888597488,292.9623413085937,297.1499938964844,293.1499938964844,0.2226339280605316,-3379.071044921875,304.1390686035156,0.9686980843544006,0.308577299118042,0.2158492803573608,292.90655517578125,297.1499938964844,293.1499938964844,0.2595992386341095,-5147.26953125,304.1988830566406,0.9990000128746032,0.4395312964916229,0.327304482460022,293.0067443847656,297.1499938964844,293.1499938964844,0.0100673856213688,-3079.245361328125,302.2448425292969,0.5158506035804749,0.050000000745058,0.2303242832422256,291.205078125,291.1499938964844,271.59814453125,270.44512939453125,283.6333923339844,293.00653076171875,291.20263671875,1.0,0.277943342924118,0.9857373237609864,0.9857373237609864,1.0,1.0,-1.4040043354034424,0.6149147152900696,0.789089560508728,0.2843866348266601,0.0,0.0,0.4704473614692688,42.25376510620117,61.0,-3.143249750137329,-10687.0966796875,257.9814147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61553955078125,306.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.205078125,18000.0,0.0,0.0,0.2559500336647033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084066152572632,0.4084117412567138,-5.1216347856097855e-06,0.0,0.0002597567508928,0.0,0.0,21.43467712402344,0.0,0.0,0.0,0.3401650786399841,4.0,0.0,1.0
798840,293.0166931152344,297.1499938964844,293.1499938964844,0.1713885366916656,-3526.935302734375,304.14459228515625,0.8970611095428467,0.2498480826616287,0.2251980155706405,292.95025634765625,297.1499938964844,293.1499938964844,0.1139676198363304,-2679.7255859375,304.1390380859375,0.8065819144248962,0.1803100705146789,0.1711763888597488,292.9623413085937,297.1499938964844,293.1499938964844,0.2226339280605316,-3379.071044921875,304.1390686035156,0.9686980843544006,0.308577299118042,0.2158492803573608,292.90655517578125,297.1499938964844,293.1499938964844,0.2595992386341095,-5147.26953125,304.1988830566406,0.9990000128746032,0.4395312964916229,0.327304482460022,293.0067443847656,297.1499938964844,293.1499938964844,0.0100673856213688,-3079.245361328125,302.2448425292969,0.5158506035804749,0.050000000745058,0.2303242832422256,291.205078125,291.1499938964844,271.59814453125,270.44512939453125,283.6333923339844,293.00653076171875,291.20263671875,1.0,0.277943342924118,0.9857373237609864,0.9857373237609864,1.0,1.0,-1.4040043354034424,0.6149147152900696,0.789089560508728,0.2843866348266601,0.0,0.0,0.4704473614692688,42.25376510620117,61.0,-3.143249750137329,-10687.0966796875,257.9814147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61553955078125,306.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.205078125,18000.0,0.0,0.0,0.2559500336647033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084066152572632,0.4084117412567138,-5.1216347856097855e-06,0.0,0.0002597567508928,0.0,0.0,21.43467712402344,0.0,0.0,0.0,0.3401650786399841,4.0,0.0,1.0
798900,293.0226135253906,297.1499938964844,293.1499938964844,0.1721522063016891,-3539.841552734375,304.1441955566406,0.8921719193458557,0.2503715753555298,0.2257290482521057,292.95703125,297.1499938964844,293.1499938964844,0.1151413172483444,-2702.194091796875,304.1388854980469,0.803494393825531,0.1815124303102493,0.1723842024803161,292.9692077636719,297.1499938964844,293.1499938964844,0.2239761352539062,-3395.546875,304.1386108398437,0.9639489650726318,0.3096090257167816,0.2166211009025573,292.89630126953125,297.1499938964844,293.1499938964844,0.2651696801185608,-5241.3203125,304.1798095703125,0.9990000128746032,0.4446372091770172,0.333338052034378,293.0087280273437,297.1499938964844,293.1499938964844,0.0101243304088711,-3091.343017578125,302.26177978515625,0.5124273300170898,0.050000000745058,0.2305234521627426,291.188232421875,291.1499938964844,271.5715637207031,270.4194641113281,283.61895751953125,293.0085144042969,291.1849975585937,1.0,0.2809841334819793,0.9854096174240112,0.9854096174240112,1.0,1.0,-1.4144951105117798,0.6197779178619385,0.7947171330451965,0.2870935499668121,0.0,0.0,0.4695571362972259,43.49586868286133,61.0,-25.714956283569336,-10737.4189453125,265.27410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7482604980469,306.4203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.734375,18000.0,0.0,0.0,0.255556583404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051857888698578,0.4051908850669861,-5.098513156553963e-06,0.0,0.0002593574172351,0.0,0.0,21.14214515686035,0.0,0.0,0.0,0.3390744924545288,4.0,0.0,1.0
