time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798960,293.02838134765625,297.1499938964844,293.1499938964844,0.1729614734649658,-3553.54345703125,304.1437683105469,0.8838151693344116,0.2508534789085388,0.2262470424175262,292.9636535644531,297.1499938964844,293.1499938964844,0.1163324937224388,-2725.00390625,304.1387634277344,0.7971963286399841,0.1826531738042831,0.173562690615654,292.9759521484375,297.1499938964844,293.1499938964844,0.2253639996051788,-3412.593994140625,304.1381530761719,0.9551078677177428,0.3105702698230743,0.2173672467470169,292.897216796875,297.1499938964844,293.1499938964844,0.2747429311275482,-5398.7978515625,304.1569519042969,0.9990000128746032,0.4476836621761322,0.3434107601642608,293.0107116699219,297.1499938964844,293.1499938964844,0.0101927453652024,-3106.09130859375,302.2777709960937,0.5070226788520813,0.050000000745058,0.2308641076087951,291.16766357421875,291.1499938964844,271.54571533203125,270.39453125,283.6032409667969,293.0111999511719,291.1639709472656,1.0,0.2856083214282989,0.9850910305976868,0.9850910305976868,1.0,1.0,-1.4299232959747314,0.626937210559845,0.8029861450195312,0.2911023497581482,0.0,0.0,0.4704276323318481,45.58086395263672,79.0,-42.05864334106445,-10828.986328125,276.80438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86395263671875,306.47296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.4375,18000.0,0.0,0.0,0.2550832331180572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047030806541443,0.4047081768512726,-5.087601948616793e-06,0.0,0.0002588770585134,0.0,0.0,21.071184158325195,0.0,0.0,0.0,0.3388049900531769,4.0,0.0,1.0
799020,293.0393981933594,297.1499938964844,293.1499938964844,0.1746730655431747,-3582.532958984375,304.1430053710937,0.8604871034622192,0.251703143119812,0.2272577732801437,292.9764709472656,297.1499938964844,293.1499938964844,0.1187388226389885,-2771.040283203125,304.13848876953125,0.7780680060386658,0.1847736984491348,0.1758415848016739,292.9891662597656,297.1499938964844,293.1499938964844,0.2282030433416366,-3447.439697265625,304.13739013671875,0.9274820685386658,0.3123006224632263,0.2187825739383697,292.9325561523437,297.1499938964844,293.1499938964844,0.3041304051876068,-5870.43408203125,304.1055603027344,0.9990000128746032,0.4470144212245941,0.3734959363937378,293.0155639648437,297.1499938964844,293.1499938964844,0.0103567251935601,-3141.728271484375,302.3056030273437,0.4927508533000946,0.050000000745058,0.2319420278072357,291.1193542480469,291.1499938964844,271.4962463378906,270.3469543457031,283.56805419921875,293.0170593261719,291.11529541015625,1.0,0.2988575100898742,0.9844539165496826,0.9844539165496826,1.0,1.0,-1.4729739427566528,0.6469669938087463,0.8260068893432617,0.3023526668548584,0.0,0.0,0.4776650071144104,52.09744644165039,97.0,-61.7999382019043,-11116.9951171875,311.9261169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0129699707031,306.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.310546875,18000.0,0.0,0.0,0.2543972730636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117112457752228,0.4117163419723511,-5.102700470160926e-06,0.0,0.0002581808948889,0.0,0.0,21.57798957824707,0.0,0.0,0.0,0.3407272100448608,4.0,0.0,1.0
799080,293.0393981933594,297.1499938964844,293.1499938964844,0.1746730655431747,-3582.532958984375,304.1430053710937,0.8604871034622192,0.251703143119812,0.2272577732801437,292.9764709472656,297.1499938964844,293.1499938964844,0.1187388226389885,-2771.040283203125,304.13848876953125,0.7780680060386658,0.1847736984491348,0.1758415848016739,292.9891662597656,297.1499938964844,293.1499938964844,0.2282030433416366,-3447.439697265625,304.13739013671875,0.9274820685386658,0.3123006224632263,0.2187825739383697,292.9325561523437,297.1499938964844,293.1499938964844,0.3041304051876068,-5870.43408203125,304.1055603027344,0.9990000128746032,0.4470144212245941,0.3734959363937378,293.0155639648437,297.1499938964844,293.1499938964844,0.0103567251935601,-3141.728271484375,302.3056030273437,0.4927508533000946,0.050000000745058,0.2319420278072357,291.1193542480469,291.1499938964844,271.4962463378906,270.3469543457031,283.56805419921875,293.0170593261719,291.11529541015625,1.0,0.2988575100898742,0.9844539165496826,0.9844539165496826,1.0,1.0,-1.4729739427566528,0.6469669938087463,0.8260068893432617,0.3023526668548584,0.0,0.0,0.4776650071144104,52.09744644165039,97.0,-61.7999382019043,-11116.9951171875,311.9261169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0129699707031,306.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.310546875,18000.0,0.0,0.0,0.2543972730636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117112457752228,0.4117163419723511,-5.102700470160926e-06,0.0,0.0002581808948889,0.0,0.0,21.57798957824707,0.0,0.0,0.0,0.3407272100448608,4.0,0.0,1.0
799140,293.0498046875,297.1499938964844,293.1499938964844,0.1763921380043029,-3611.56298828125,304.1424865722656,0.8340073227882385,0.2523911297321319,0.2282254546880722,292.9886779785156,297.1499938964844,293.1499938964844,0.1211278364062309,-2816.5771484375,304.13836669921875,0.7552153468132019,0.1866988688707351,0.1780440211296081,293.0019226074219,297.1499938964844,293.1499938964844,0.2309967130422592,-3481.597412109375,304.1369323730469,0.8953818082809448,0.3137930035591125,0.220105692744255,293.0109558105469,297.1499938964844,293.1499938964844,0.3442795276641845,-6497.544921875,304.0535583496094,0.9990000128746032,0.4367168545722961,0.4135511219501495,293.02197265625,297.1499938964844,293.1499938964844,0.0105489622801542,-3183.20654296875,302.3273010253906,0.4753718078136444,0.050000000745058,0.2335178107023239,291.0686950683594,291.1499938964844,271.45001220703125,270.3026428222656,283.5289306640625,293.0222473144531,291.0651550292969,1.0,0.3162762224674225,0.9838167428970336,0.9838167428970336,1.0,1.0,-1.528093695640564,0.6727242469787598,0.855369508266449,0.3168383836746216,0.0,0.0,0.4919264316558838,61.52458953857422,100.0,-66.30115509033203,-11522.73046875,362.5291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01708984375,306.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17856.619140625,18000.0,0.0,0.0,0.2548446953296661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297384023666382,0.4297435879707336,-5.171801603864878e-06,0.0,0.0002586349728517,0.0,0.0,23.028778076171875,0.0,0.0,0.0,0.3461156487464905,4.0,0.0,1.0
799200,293.0498046875,297.1499938964844,293.1499938964844,0.1763921380043029,-3611.56298828125,304.1424865722656,0.8340073227882385,0.2523911297321319,0.2282254546880722,292.9886779785156,297.1499938964844,293.1499938964844,0.1211278364062309,-2816.5771484375,304.13836669921875,0.7552153468132019,0.1866988688707351,0.1780440211296081,293.0019226074219,297.1499938964844,293.1499938964844,0.2309967130422592,-3481.597412109375,304.1369323730469,0.8953818082809448,0.3137930035591125,0.220105692744255,293.0109558105469,297.1499938964844,293.1499938964844,0.3442795276641845,-6497.544921875,304.0535583496094,0.9990000128746032,0.4367168545722961,0.4135511219501495,293.02197265625,297.1499938964844,293.1499938964844,0.0105489622801542,-3183.20654296875,302.3273010253906,0.4753718078136444,0.050000000745058,0.2335178107023239,291.0686950683594,291.1499938964844,271.45001220703125,270.3026428222656,283.5289306640625,293.0222473144531,291.0651550292969,1.0,0.3162762224674225,0.9838167428970336,0.9838167428970336,1.0,1.0,-1.528093695640564,0.6727242469787598,0.855369508266449,0.3168383836746216,0.0,0.0,0.4919264316558838,61.52458953857422,100.0,-66.30115509033203,-11522.73046875,362.5291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01708984375,306.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17856.619140625,18000.0,0.0,0.0,0.2548446953296661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297384023666382,0.4297435879707336,-5.171801603864878e-06,0.0,0.0002586349728517,0.0,0.0,23.028778076171875,0.0,0.0,0.0,0.3461156487464905,4.0,0.0,1.0
799260,293.05926513671875,297.1499938964844,293.1499938964844,0.1770872175693512,-3622.20654296875,304.1439208984375,0.804146945476532,0.2530133128166199,0.2292656451463699,293.00006103515625,297.1499938964844,293.1499938964844,0.1227815523743629,-2846.825439453125,304.1395568847656,0.7303152680397034,0.1884805709123611,0.180248737335205,293.0136108398437,297.1499938964844,293.1499938964844,0.2323850393295288,-3497.407470703125,304.1390991210937,0.8618225455284119,0.3151721358299255,0.22144815325737,293.08038330078125,297.1499938964844,293.1499938964844,0.3388486802577972,-6395.85693359375,304.0953369140625,0.9611104130744934,0.4260406792163849,0.4062782227993011,293.0281982421875,297.1499938964844,293.1499938964844,0.0107381390407681,-3217.187255859375,302.35699462890625,0.4484627842903137,0.050000000745058,0.2358140051364898,291.08721923828125,291.1499938964844,271.4056701660156,270.2616271972656,283.52862548828125,293.0548095703125,291.0915222167969,1.0,0.3289590179920196,0.9824809432029724,0.9824809432029724,1.0,1.0,-1.5279855728149414,0.6725393533706665,0.8554461598396301,0.3170780837535858,0.0,0.0,0.5005980134010315,73.79167175292969,103.0,21.822206497192383,-11703.0830078125,394.2900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002685546875,306.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17882.9140625,18000.0,0.0,0.0,0.256761372089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492133855819702,0.4492186605930328,-5.277983746054815e-06,0.0,0.0002605801564641,0.0,0.0,24.78409767150879,0.0,0.0,0.0,0.352238655090332,4.0,0.0,1.0
799320,293.05926513671875,297.1499938964844,293.1499938964844,0.1770872175693512,-3622.20654296875,304.1439208984375,0.804146945476532,0.2530133128166199,0.2292656451463699,293.00006103515625,297.1499938964844,293.1499938964844,0.1227815523743629,-2846.825439453125,304.1395568847656,0.7303152680397034,0.1884805709123611,0.180248737335205,293.0136108398437,297.1499938964844,293.1499938964844,0.2323850393295288,-3497.407470703125,304.1390991210937,0.8618225455284119,0.3151721358299255,0.22144815325737,293.08038330078125,297.1499938964844,293.1499938964844,0.3388486802577972,-6395.85693359375,304.0953369140625,0.9611104130744934,0.4260406792163849,0.4062782227993011,293.0281982421875,297.1499938964844,293.1499938964844,0.0107381390407681,-3217.187255859375,302.35699462890625,0.4484627842903137,0.050000000745058,0.2358140051364898,291.08721923828125,291.1499938964844,271.4056701660156,270.2616271972656,283.52862548828125,293.0548095703125,291.0915222167969,1.0,0.3289590179920196,0.9824809432029724,0.9824809432029724,1.0,1.0,-1.5279855728149414,0.6725393533706665,0.8554461598396301,0.3170780837535858,0.0,0.0,0.5005980134010315,73.79167175292969,103.0,21.822206497192383,-11703.0830078125,394.2900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002685546875,306.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17882.9140625,18000.0,0.0,0.0,0.256761372089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492133855819702,0.4492186605930328,-5.277983746054815e-06,0.0,0.0002605801564641,0.0,0.0,24.78409767150879,0.0,0.0,0.0,0.352238655090332,4.0,0.0,1.0
799380,293.06854248046875,297.1499938964844,293.1499938964844,0.1775290817022323,-3628.8125,304.1451721191406,0.7848244309425354,0.2534323036670685,0.2300224006175995,293.0111694335937,297.1499938964844,293.1499938964844,0.1241699904203414,-2872.1103515625,304.14068603515625,0.7158513069152832,0.1900247037410736,0.1821192353963852,293.025146484375,297.1499938964844,293.1499938964844,0.2334558218717575,-3509.539306640625,304.1408996582031,0.8426967859268188,0.3162916302680969,0.2225348055362701,293.1078796386719,297.1499938964844,293.1499938964844,0.3348804414272308,-6326.9541015625,304.1195983886719,0.931103765964508,0.4221826195716858,0.4018317461013794,293.0345764160156,297.1499938964844,293.1499938964844,0.0108839021995663,-3242.5830078125,302.3846435546875,0.4326162934303283,0.050000000745058,0.2375513464212417,291.10919189453125,291.1499938964844,271.3617858886719,270.2235412597656,283.52178955078125,293.0770874023437,291.1099548339844,1.0,0.3385670185089111,0.9811450839042664,0.9811450839042664,1.0,1.0,-1.529109239578247,0.6730318069458008,0.8560773730278015,0.3173179030418396,0.0,0.0,0.5040575861930847,83.08624267578125,91.0,20.104475021362305,-11727.77734375,419.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875671386719,306.6213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.35546875,18000.0,0.0,0.0,0.2591243982315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547494053840637,0.4547547399997711,-5.32157491761609e-06,0.0,0.0002629783120937,0.0,0.0,25.35188865661621,0.0,0.0,0.0,0.3543369174003601,4.0,0.0,1.0
799440,293.06854248046875,297.1499938964844,293.1499938964844,0.1775290817022323,-3628.8125,304.1451721191406,0.7848244309425354,0.2534323036670685,0.2300224006175995,293.0111694335937,297.1499938964844,293.1499938964844,0.1241699904203414,-2872.1103515625,304.14068603515625,0.7158513069152832,0.1900247037410736,0.1821192353963852,293.025146484375,297.1499938964844,293.1499938964844,0.2334558218717575,-3509.539306640625,304.1408996582031,0.8426967859268188,0.3162916302680969,0.2225348055362701,293.1078796386719,297.1499938964844,293.1499938964844,0.3348804414272308,-6326.9541015625,304.1195983886719,0.931103765964508,0.4221826195716858,0.4018317461013794,293.0345764160156,297.1499938964844,293.1499938964844,0.0108839021995663,-3242.5830078125,302.3846435546875,0.4326162934303283,0.050000000745058,0.2375513464212417,291.10919189453125,291.1499938964844,271.3617858886719,270.2235412597656,283.52178955078125,293.0770874023437,291.1099548339844,1.0,0.3385670185089111,0.9811450839042664,0.9811450839042664,1.0,1.0,-1.529109239578247,0.6730318069458008,0.8560773730278015,0.3173179030418396,0.0,0.0,0.5040575861930847,83.08624267578125,91.0,20.104475021362305,-11727.77734375,419.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875671386719,306.6213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.35546875,18000.0,0.0,0.0,0.2591243982315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547494053840637,0.4547547399997711,-5.32157491761609e-06,0.0,0.0002629783120937,0.0,0.0,25.35188865661621,0.0,0.0,0.0,0.3543369174003601,4.0,0.0,1.0
799500,293.07281494140625,297.1499938964844,293.1499938964844,0.1776973605155944,-3631.334228515625,304.145751953125,0.7810499668121338,0.2536223530769348,0.2302715480327606,293.0163879394531,297.1499938964844,293.1499938964844,0.1247847005724906,-2883.3212890625,304.1412658691406,0.7132971882820129,0.1907568722963333,0.182900995016098,293.03057861328125,297.1499938964844,293.1499938964844,0.2339307963848114,-3514.951416015625,304.1416931152344,0.8391726613044739,0.3168067336082458,0.222960740327835,293.1152038574219,297.1499938964844,293.1499938964844,0.3340451419353485,-6311.5234375,304.1266174316406,0.924694001674652,0.4212709367275238,0.4008114635944366,293.03765869140625,297.1499938964844,293.1499938964844,0.0109279938042163,-3249.883544921875,302.3971862792969,0.4296439290046692,0.050000000745058,0.2379397600889206,291.1146545410156,291.1499938964844,271.3399963378906,270.2055358886719,283.5160217285156,293.08416748046875,291.1156616210937,1.0,0.3404161632061004,0.9804771542549132,0.9804771542549132,1.0,1.0,-1.5301002264022827,0.6734731793403625,0.8566269874572754,0.317569762468338,0.0,0.0,0.5058746933937073,85.17864227294922,91.0,18.810283660888672,-11752.4296875,425.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74169921875,306.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.11328125,18000.0,0.0,0.0,0.2603546380996704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4580807685852051,0.4580861330032348,-5.340140887710732e-06,0.0,0.0002642268664203,0.0,0.0,25.66530418395996,0.0,0.0,0.0,0.3554201126098633,4.0,0.0,1.0
799560,293.0767822265625,297.1499938964844,293.1499938964844,0.177813783288002,-3633.01904296875,304.14630126953125,0.7802754640579224,0.2538220584392547,0.2304656207561493,293.02130126953125,297.1499938964844,293.1499938964844,0.1253392547369003,-2893.409912109375,304.141845703125,0.7133252024650574,0.1914830356836319,0.183610200881958,293.0356750488281,297.1499938964844,293.1499938964844,0.2343343645334243,-3519.518798828125,304.1424865722656,0.8386213183403015,0.3173133134841919,0.223331332206726,293.1205444335937,297.1499938964844,293.1499938964844,0.3334601521492004,-6300.54150390625,304.13189697265625,0.922727108001709,0.4206632077693939,0.4001217186450958,293.04058837890625,297.1499938964844,293.1499938964844,0.0109519260004162,-3253.21923828125,302.4096984863281,0.4289241433143616,0.050000000745058,0.2380374819040298,291.1202087402344,291.1499938964844,271.3183288574219,270.188232421875,283.5094299316406,293.0897216796875,291.1209716796875,1.0,0.3408824801445007,0.980036437511444,0.980036437511444,1.0,1.0,-1.5309189558029177,0.6738415360450745,0.857077419757843,0.3177779614925384,0.0,0.0,0.5072996020317078,85.71600341796875,79.0,16.667692184448242,-11772.09375,426.9186706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70233154296875,306.594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.65625,18000.0,0.0,0.0,0.2616056203842163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607762396335602,0.4607815742492676,-5.3564785957860295e-06,0.0,0.0002654964337125,0.0,0.0,25.9260196685791,0.0,0.0,0.0,0.356318712234497,4.0,0.0,1.0
799620,293.08380126953125,297.1499938964844,293.1499938964844,0.178007498383522,-3635.85791015625,304.147216796875,0.7848926782608032,0.2542515397071838,0.2307588309049606,293.0303039550781,297.1499938964844,293.1499938964844,0.1263645142316818,-2912.09033203125,304.1428527832031,0.7186436057090759,0.1929181367158889,0.1848848164081573,293.0450439453125,297.1499938964844,293.1499938964844,0.2350673526525497,-3527.868408203125,304.1437683105469,0.8436222672462463,0.3183104395866394,0.2239644527435302,293.12799072265625,297.1499938964844,293.1499938964844,0.3326771557331085,-6285.77783203125,304.13916015625,0.9276481866836548,0.4198952615261078,0.3991870284080505,293.0457763671875,297.1499938964844,293.1499938964844,0.0109610883519053,-3252.583740234375,302.4343566894531,0.4320331215858459,0.050000000745058,0.2376255542039871,291.12750244140625,291.1499938964844,271.2752990722656,270.15545654296875,283.4947814941406,293.0974426269531,291.1280212402344,1.0,0.3385301232337951,0.979154884815216,0.979154884815216,1.0,1.0,-1.5319451093673706,0.6742926836013794,0.8576524257659912,0.318032830953598,0.0,0.0,0.5097811818122864,83.5367660522461,67.0,11.619053840637209,-11807.5810546875,421.7961120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6457824707031,306.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.66796875,18000.0,0.0,0.0,0.2640836238861084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651858806610107,0.4651912748813629,-5.382900781114586e-06,0.0,0.0002680112957023,0.0,0.0,26.35454750061035,0.0,0.0,0.0,0.357797622680664,4.0,0.0,1.0
799680,293.08380126953125,297.1499938964844,293.1499938964844,0.178007498383522,-3635.85791015625,304.147216796875,0.7848926782608032,0.2542515397071838,0.2307588309049606,293.0303039550781,297.1499938964844,293.1499938964844,0.1263645142316818,-2912.09033203125,304.1428527832031,0.7186436057090759,0.1929181367158889,0.1848848164081573,293.0450439453125,297.1499938964844,293.1499938964844,0.2350673526525497,-3527.868408203125,304.1437683105469,0.8436222672462463,0.3183104395866394,0.2239644527435302,293.12799072265625,297.1499938964844,293.1499938964844,0.3326771557331085,-6285.77783203125,304.13916015625,0.9276481866836548,0.4198952615261078,0.3991870284080505,293.0457763671875,297.1499938964844,293.1499938964844,0.0109610883519053,-3252.583740234375,302.4343566894531,0.4320331215858459,0.050000000745058,0.2376255542039871,291.12750244140625,291.1499938964844,271.2752990722656,270.15545654296875,283.4947814941406,293.0974426269531,291.1280212402344,1.0,0.3385301232337951,0.979154884815216,0.979154884815216,1.0,1.0,-1.5319451093673706,0.6742926836013794,0.8576524257659912,0.318032830953598,0.0,0.0,0.5097811818122864,83.5367660522461,67.0,11.619053840637209,-11807.5810546875,421.7961120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6457824707031,306.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.66796875,18000.0,0.0,0.0,0.2640836238861084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651858806610107,0.4651912748813629,-5.382900781114586e-06,0.0,0.0002680112957023,0.0,0.0,26.35454750061035,0.0,0.0,0.0,0.357797622680664,4.0,0.0,1.0
799740,293.0898132324219,297.1499938964844,293.1499938964844,0.1781253516674041,-3637.51318359375,304.14794921875,0.7961603999137878,0.2547081410884857,0.2309645861387252,293.0382995605469,297.1499938964844,293.1499938964844,0.1272719651460647,-2928.5986328125,304.1437072753906,0.7291848659515381,0.1943266242742538,0.1860121041536331,293.0533447265625,297.1499938964844,293.1499938964844,0.2356703281402588,-3534.721923828125,304.14483642578125,0.8553783297538757,0.3192826807498932,0.2244915217161178,293.1332092285156,297.1499938964844,293.1499938964844,0.3319874107837677,-6273.4697265625,304.14385986328125,0.9416795372962952,0.4193888902664184,0.3984580039978027,293.05010986328125,297.1499938964844,293.1499938964844,0.0109318466857075,-3244.45263671875,302.45947265625,0.4404003620147705,0.050000000745058,0.2366360425949096,291.13385009765625,291.1499938964844,271.2327575683594,270.12506103515625,283.4795837402344,293.10321044921875,291.13433837890625,1.0,0.3329495787620544,0.9782733917236328,0.9782733917236328,1.0,1.0,-1.5321155786514282,0.674343466758728,0.8577721118927002,0.3180586695671081,0.0,0.0,0.5115070343017578,78.25812530517578,55.0,9.531635284423828,-11839.830078125,408.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6186828613281,306.5778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.9296875,18000.0,0.0,0.0,0.2664341032505035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684976935386657,0.4685030877590179,-5.403318937169388e-06,0.0,0.0002703967620618,0.0,0.0,26.681509017944336,0.0,0.0,0.0,0.3589118719100952,4.0,0.0,1.0
799800,293.0898132324219,297.1499938964844,293.1499938964844,0.1781253516674041,-3637.51318359375,304.14794921875,0.7961603999137878,0.2547081410884857,0.2309645861387252,293.0382995605469,297.1499938964844,293.1499938964844,0.1272719651460647,-2928.5986328125,304.1437072753906,0.7291848659515381,0.1943266242742538,0.1860121041536331,293.0533447265625,297.1499938964844,293.1499938964844,0.2356703281402588,-3534.721923828125,304.14483642578125,0.8553783297538757,0.3192826807498932,0.2244915217161178,293.1332092285156,297.1499938964844,293.1499938964844,0.3319874107837677,-6273.4697265625,304.14385986328125,0.9416795372962952,0.4193888902664184,0.3984580039978027,293.05010986328125,297.1499938964844,293.1499938964844,0.0109318466857075,-3244.45263671875,302.45947265625,0.4404003620147705,0.050000000745058,0.2366360425949096,291.13385009765625,291.1499938964844,271.2327575683594,270.12506103515625,283.4795837402344,293.10321044921875,291.13433837890625,1.0,0.3329495787620544,0.9782733917236328,0.9782733917236328,1.0,1.0,-1.5321155786514282,0.674343466758728,0.8577721118927002,0.3180586695671081,0.0,0.0,0.5115070343017578,78.25812530517578,55.0,9.531635284423828,-11839.830078125,408.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6186828613281,306.5778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.9296875,18000.0,0.0,0.0,0.2664341032505035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684976935386657,0.4685030877590179,-5.403318937169388e-06,0.0,0.0002703967620618,0.0,0.0,26.681509017944336,0.0,0.0,0.0,0.3589118719100952,4.0,0.0,1.0
799860,293.09503173828125,297.1499938964844,293.1499938964844,0.1781856268644333,-3638.271240234375,304.1485290527344,0.8132189512252808,0.2551757991313934,0.2311083078384399,293.04541015625,297.1499938964844,293.1499938964844,0.1280948370695114,-2943.553466796875,304.1444396972656,0.7446846961975098,0.195711076259613,0.1870374232530594,293.060791015625,297.1499938964844,293.1499938964844,0.2361675053834915,-3540.35986328125,304.1457214355469,0.8738192915916443,0.3202196359634399,0.2249372899532318,293.1372985839844,297.1499938964844,293.1499938964844,0.3312668800354004,-6261.33984375,304.1470947265625,0.962621808052063,0.4189856052398681,0.3977723717689514,293.0536193847656,297.1499938964844,293.1499938964844,0.0108776492998003,-3231.42041015625,302.4853210449219,0.4544342160224914,0.050000000745058,0.235269695520401,291.1397705078125,291.1499938964844,271.1906433105469,270.0968322753906,283.46435546875,293.1081237792969,291.1402282714844,1.0,0.3250991702079773,0.977406919002533,0.977406919002533,1.0,1.0,-1.5315910577774048,0.6740697622299194,0.8575212359428406,0.3178980648517608,0.0,0.0,0.5124699473381042,70.95463562011719,43.0,8.482348442077637,-11867.0751953125,388.8055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61962890625,306.5915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.75,18000.0,0.0,0.0,0.2685557007789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705337882041931,0.4705392122268677,-5.416881322162226e-06,0.0,0.0002725498925428,0.0,0.0,26.88799476623535,0.0,0.0,0.0,0.3596121966838836,4.0,0.0,1.0
799920,293.09503173828125,297.1499938964844,293.1499938964844,0.1781856268644333,-3638.271240234375,304.1485290527344,0.8132189512252808,0.2551757991313934,0.2311083078384399,293.04541015625,297.1499938964844,293.1499938964844,0.1280948370695114,-2943.553466796875,304.1444396972656,0.7446846961975098,0.195711076259613,0.1870374232530594,293.060791015625,297.1499938964844,293.1499938964844,0.2361675053834915,-3540.35986328125,304.1457214355469,0.8738192915916443,0.3202196359634399,0.2249372899532318,293.1372985839844,297.1499938964844,293.1499938964844,0.3312668800354004,-6261.33984375,304.1470947265625,0.962621808052063,0.4189856052398681,0.3977723717689514,293.0536193847656,297.1499938964844,293.1499938964844,0.0108776492998003,-3231.42041015625,302.4853210449219,0.4544342160224914,0.050000000745058,0.235269695520401,291.1397705078125,291.1499938964844,271.1906433105469,270.0968322753906,283.46435546875,293.1081237792969,291.1402282714844,1.0,0.3250991702079773,0.977406919002533,0.977406919002533,1.0,1.0,-1.5315910577774048,0.6740697622299194,0.8575212359428406,0.3178980648517608,0.0,0.0,0.5124699473381042,70.95463562011719,43.0,8.482348442077637,-11867.0751953125,388.8055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61962890625,306.5915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.75,18000.0,0.0,0.0,0.2685557007789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705337882041931,0.4705392122268677,-5.416881322162226e-06,0.0,0.0002725498925428,0.0,0.0,26.88799476623535,0.0,0.0,0.0,0.3596121966838836,4.0,0.0,1.0
799980,293.0995788574219,297.1499938964844,293.1499938964844,0.1782034039497375,-3638.371826171875,304.14898681640625,0.8351991772651672,0.2556429207324981,0.2312055677175521,293.0517883300781,297.1499938964844,293.1499938964844,0.1288541108369827,-2957.344970703125,304.14501953125,0.7667373418807983,0.1970664858818054,0.1879858672618866,293.0675354003906,297.1499938964844,293.1499938964844,0.236578419804573,-3545.00927734375,304.1464538574219,0.900009036064148,0.3211129009723663,0.225316435098648,293.140625,297.1499938964844,293.1499938964844,0.3305039703845978,-6248.9951171875,304.1492919921875,0.9876633882522584,0.4186311960220337,0.397090882062912,293.056396484375,297.1499938964844,293.1499938964844,0.0108079984784126,-3215.322021484375,302.5118713378906,0.4737639725208282,0.050000000745058,0.2336622774600982,291.1452941894531,291.1499938964844,271.1490173339844,270.07061767578125,283.44927978515625,293.1125183105469,291.1457214355469,1.0,0.3156109750270843,0.9765404462814332,0.9765404462814332,1.0,1.0,-1.530553936958313,0.6735565662384033,0.8569973707199097,0.317599207162857,0.0,0.0,0.5127198100090027,62.35454177856445,31.0,7.76494026184082,-11889.6630859375,365.8630676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6457824707031,306.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.2703695595264435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713670015335083,0.4713724255561828,-5.423674338089768e-06,0.0,0.0002743907389231,0.0,0.0,26.97806930541992,0.0,0.0,0.0,0.3599154651165008,4.0,0.0,1.0
800040,293.0995788574219,297.1499938964844,293.1499938964844,0.1782034039497375,-3638.371826171875,304.14898681640625,0.8351991772651672,0.2556429207324981,0.2312055677175521,293.0517883300781,297.1499938964844,293.1499938964844,0.1288541108369827,-2957.344970703125,304.14501953125,0.7667373418807983,0.1970664858818054,0.1879858672618866,293.0675354003906,297.1499938964844,293.1499938964844,0.236578419804573,-3545.00927734375,304.1464538574219,0.900009036064148,0.3211129009723663,0.225316435098648,293.140625,297.1499938964844,293.1499938964844,0.3305039703845978,-6248.9951171875,304.1492919921875,0.9876633882522584,0.4186311960220337,0.397090882062912,293.056396484375,297.1499938964844,293.1499938964844,0.0108079984784126,-3215.322021484375,302.5118713378906,0.4737639725208282,0.050000000745058,0.2336622774600982,291.1452941894531,291.1499938964844,271.1490173339844,270.07061767578125,283.44927978515625,293.1125183105469,291.1457214355469,1.0,0.3156109750270843,0.9765404462814332,0.9765404462814332,1.0,1.0,-1.530553936958313,0.6735565662384033,0.8569973707199097,0.317599207162857,0.0,0.0,0.5127198100090027,62.35454177856445,31.0,7.76494026184082,-11889.6630859375,365.8630676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6457824707031,306.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.2703695595264435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713670015335083,0.4713724255561828,-5.423674338089768e-06,0.0,0.0002743907389231,0.0,0.0,26.97806930541992,0.0,0.0,0.0,0.3599154651165008,4.0,0.0,1.0
800100,293.1016540527344,297.1499938964844,293.1499938964844,0.1782034486532211,-3638.290771484375,304.149169921875,0.8488215208053589,0.2558764219284057,0.2312447428703308,293.0547180175781,297.1499938964844,293.1499938964844,0.129217267036438,-2963.941650390625,304.145263671875,0.7806900143623352,0.1977341473102569,0.1884404867887497,293.0706481933594,297.1499938964844,293.1499938964844,0.2367596477270126,-3547.059814453125,304.1467590332031,0.917064368724823,0.3215439915657043,0.2254877388477325,293.1419677734375,297.1499938964844,293.1499938964844,0.3292730450630188,-6229.005859375,304.1517639160156,0.9990000128746032,0.4184876084327698,0.3957833349704742,293.0575256347656,297.1499938964844,293.1499938964844,0.0107711181044578,-3206.83984375,302.52545166015625,0.4829367995262146,0.050000000745058,0.2328189313411712,291.1478881835937,291.1499938964844,271.1283874511719,270.0581970214844,283.4422302246094,293.114501953125,291.1483459472656,1.0,0.3103540241718292,0.9761071801185608,0.9761071801185608,1.0,1.0,-1.5288394689559937,0.6727158427238464,0.8561236262321472,0.3172101378440857,0.0,0.0,0.5125965476036072,57.82282257080078,31.0,7.759521007537842,-11895.3720703125,353.1900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6670837402344,306.6351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.2711435258388519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713638722896576,0.4713692963123321,-5.424652044894174e-06,0.0,0.0002751761930994,0.0,0.0,26.98201942443848,0.0,0.0,0.0,0.3599276840686798,4.0,0.0,1.0
800160,293.1034545898437,297.1499938964844,293.1499938964844,0.1781137436628341,-3636.547607421875,304.14947509765625,0.8596736788749695,0.2561333179473877,0.2313510477542877,293.057373046875,297.1499938964844,293.1499938964844,0.1295255422592163,-2969.343017578125,304.14556884765625,0.7918248176574707,0.1984244138002395,0.1889615654945373,293.073486328125,297.1499938964844,293.1499938964844,0.2367957085371017,-3547.205078125,304.1473083496094,0.931257426738739,0.3219911456108093,0.2257051169872284,293.1356811523437,297.1499938964844,293.1499938964844,0.3150206804275512,-6006.1953125,304.17742919921875,0.9990000128746032,0.4198072850704193,0.3813161551952362,293.0583190917969,297.1499938964844,293.1499938964844,0.0107464604079723,-3199.83349609375,302.5407409667969,0.4893499612808227,0.050000000745058,0.2322353571653366,291.1589660644531,291.1499938964844,271.10791015625,270.04620361328125,283.43865966796875,293.1112060546875,291.1625671386719,1.0,0.3043331503868103,0.9756875038146972,0.9756875038146972,1.0,1.0,-1.5115859508514404,0.6645929217338562,0.846993088722229,0.3127452433109283,0.0,0.0,0.5110040903091431,54.38867568969727,25.0,28.77083206176757,-11841.916015625,335.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6979064941406,306.6824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.609375,18000.0,0.0,0.0,0.2717728018760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.470557153224945,0.4705625772476196,-5.423312359198462e-06,0.0,0.000275814847555,0.0,0.0,26.917137145996094,0.0,0.0,0.0,0.3596658110618591,4.0,0.0,1.0
800220,293.10723876953125,297.1499938964844,293.1499938964844,0.1776722371578216,-3628.51318359375,304.1503601074219,0.8829302787780762,0.2565455734729767,0.2315371334552765,293.0626220703125,297.1499938964844,293.1499938964844,0.1299466043710708,-2976.282470703125,304.1463317871094,0.8145964741706848,0.1997019648551941,0.1899771839380264,293.0792541503906,297.1499938964844,293.1499938964844,0.2365005165338516,-3542.90234375,304.1486511230469,0.9596438407897948,0.3227604627609253,0.226104125380516,293.0933532714844,297.1499938964844,293.1499938964844,0.2861318588256836,-5552.02197265625,304.2159423828125,0.9990000128746032,0.4286814332008362,0.3524731993675232,293.0597229003906,297.1499938964844,293.1499938964844,0.0106893209740519,-3183.151123046875,302.5735778808594,0.5024606585502625,0.050000000745058,0.2311774492263794,291.1995544433594,291.1499938964844,271.0672607421875,270.0234069824219,283.42205810546875,293.0882568359375,291.2015075683594,1.0,0.2930817008018493,0.9748481512069702,0.9748481512069702,1.0,1.0,-1.4777581691741943,0.6487771272659302,0.8289809823036194,0.303768128156662,0.0,0.0,0.5013601779937744,48.118690490722656,43.0,41.310665130615234,-11648.044921875,304.1086120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,306.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.013671875,18000.0,0.0,0.0,0.2721834778785705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582758247852325,0.4582811892032623,-5.375774435378844e-06,0.0,0.0002762316144071,0.0,0.0,25.82723045349121,0.0,0.0,0.0,0.3559126555919647,4.0,0.0,1.0
800280,293.10723876953125,297.1499938964844,293.1499938964844,0.1776722371578216,-3628.51318359375,304.1503601074219,0.8829302787780762,0.2565455734729767,0.2315371334552765,293.0626220703125,297.1499938964844,293.1499938964844,0.1299466043710708,-2976.282470703125,304.1463317871094,0.8145964741706848,0.1997019648551941,0.1899771839380264,293.0792541503906,297.1499938964844,293.1499938964844,0.2365005165338516,-3542.90234375,304.1486511230469,0.9596438407897948,0.3227604627609253,0.226104125380516,293.0933532714844,297.1499938964844,293.1499938964844,0.2861318588256836,-5552.02197265625,304.2159423828125,0.9990000128746032,0.4286814332008362,0.3524731993675232,293.0597229003906,297.1499938964844,293.1499938964844,0.0106893209740519,-3183.151123046875,302.5735778808594,0.5024606585502625,0.050000000745058,0.2311774492263794,291.1995544433594,291.1499938964844,271.0672607421875,270.0234069824219,283.42205810546875,293.0882568359375,291.2015075683594,1.0,0.2930817008018493,0.9748481512069702,0.9748481512069702,1.0,1.0,-1.4777581691741943,0.6487771272659302,0.8289809823036194,0.303768128156662,0.0,0.0,0.5013601779937744,48.118690490722656,43.0,41.310665130615234,-11648.044921875,304.1086120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,306.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.013671875,18000.0,0.0,0.0,0.2721834778785705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582758247852325,0.4582811892032623,-5.375774435378844e-06,0.0,0.0002762316144071,0.0,0.0,25.82723045349121,0.0,0.0,0.0,0.3559126555919647,4.0,0.0,1.0
800340,293.111328125,297.1499938964844,293.1499938964844,0.1778592467308044,-3631.65673828125,304.1498718261719,0.8891688585281372,0.2568029463291168,0.2317588329315185,293.06817626953125,297.1499938964844,293.1499938964844,0.1308120936155319,-2992.20166015625,304.1460876464844,0.821063220500946,0.2007938623428344,0.1910073459148407,293.0852355957031,297.1499938964844,293.1499938964844,0.2369976341724395,-3548.898193359375,304.1482238769531,0.9666916131973268,0.3233415782451629,0.2265067547559738,293.0420837402344,297.1499938964844,293.1499938964844,0.2784903347492218,-5438.8857421875,304.2054443359375,0.9990000128746032,0.4405485987663269,0.3456229269504547,293.0614318847656,297.1499938964844,293.1499938964844,0.0107174944132566,-3186.77880859375,302.6002502441406,0.5058832168579102,0.050000000745058,0.2309386283159256,291.2021179199219,291.1499938964844,271.02716064453125,270.0020446777344,283.4010314941406,293.0768737792969,291.2001953125,1.0,0.2914812862873077,0.9740087985992432,0.9740087985992432,1.0,1.0,-1.4712127447128296,0.645760715007782,0.8254520297050476,0.3018284738063812,0.0,0.0,0.4936140775680542,46.71835708618164,61.0,1.397710204124451,-11549.30078125,297.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,306.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.466796875,18000.0,0.0,0.0,0.271293044090271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439626038074493,0.4439679086208343,-5.299405529513024e-06,0.0,0.0002753279695753,0.0,0.0,24.50496864318848,0.0,0.0,0.0,0.3513686954975128,4.0,0.0,1.0
800400,293.111328125,297.1499938964844,293.1499938964844,0.1778592467308044,-3631.65673828125,304.1498718261719,0.8891688585281372,0.2568029463291168,0.2317588329315185,293.06817626953125,297.1499938964844,293.1499938964844,0.1308120936155319,-2992.20166015625,304.1460876464844,0.821063220500946,0.2007938623428344,0.1910073459148407,293.0852355957031,297.1499938964844,293.1499938964844,0.2369976341724395,-3548.898193359375,304.1482238769531,0.9666916131973268,0.3233415782451629,0.2265067547559738,293.0420837402344,297.1499938964844,293.1499938964844,0.2784903347492218,-5438.8857421875,304.2054443359375,0.9990000128746032,0.4405485987663269,0.3456229269504547,293.0614318847656,297.1499938964844,293.1499938964844,0.0107174944132566,-3186.77880859375,302.6002502441406,0.5058832168579102,0.050000000745058,0.2309386283159256,291.2021179199219,291.1499938964844,271.02716064453125,270.0020446777344,283.4010314941406,293.0768737792969,291.2001953125,1.0,0.2914812862873077,0.9740087985992432,0.9740087985992432,1.0,1.0,-1.4712127447128296,0.645760715007782,0.8254520297050476,0.3018284738063812,0.0,0.0,0.4936140775680542,46.71835708618164,61.0,1.397710204124451,-11549.30078125,297.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,306.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.466796875,18000.0,0.0,0.0,0.271293044090271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439626038074493,0.4439679086208343,-5.299405529513024e-06,0.0,0.0002753279695753,0.0,0.0,24.50496864318848,0.0,0.0,0.0,0.3513686954975128,4.0,0.0,1.0
800460,293.1154479980469,297.1499938964844,293.1499938964844,0.1785765290260315,-3644.114013671875,304.1487121582031,0.8785503506660461,0.2569426298141479,0.2319974899291992,293.07379150390625,297.1499938964844,293.1499938964844,0.1320404708385467,-3015.378173828125,304.14532470703125,0.8130549192428589,0.2017299681901931,0.1920199990272522,293.09112548828125,297.1499938964844,293.1499938964844,0.2381807267665863,-3563.64501953125,304.1468200683594,0.9552164673805236,0.3237893581390381,0.2269076406955719,293.02264404296875,297.1499938964844,293.1499938964844,0.2903801798820495,-5636.47119140625,304.16668701171875,0.9990000128746032,0.4473084211349487,0.3583697974681854,293.0633544921875,297.1499938964844,293.1499938964844,0.0108202556148171,-3207.80908203125,302.6216125488281,0.4996279776096344,0.050000000745058,0.231387197971344,291.17059326171875,291.1499938964844,270.9875793457031,269.98193359375,283.378173828125,293.0798645019531,291.1673889160156,1.0,0.2972732782363891,0.9735031723976136,0.9735031723976136,1.0,1.0,-1.4890265464782717,0.6540859341621399,0.8349405527114868,0.3064013421535492,0.0,0.0,0.4927978515625,49.43263244628906,79.0,-35.08551788330078,-11630.5478515625,312.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176025390625,306.8495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.921875,18000.0,0.0,0.0,0.2697853446006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391680657863617,0.4391733109951019,-5.258633336779894e-06,0.0,0.000273797835689,0.0,0.0,24.01047134399414,0.0,0.0,0.0,0.349636435508728,4.0,0.0,1.0
800520,293.1154479980469,297.1499938964844,293.1499938964844,0.1785765290260315,-3644.114013671875,304.1487121582031,0.8785503506660461,0.2569426298141479,0.2319974899291992,293.07379150390625,297.1499938964844,293.1499938964844,0.1320404708385467,-3015.378173828125,304.14532470703125,0.8130549192428589,0.2017299681901931,0.1920199990272522,293.09112548828125,297.1499938964844,293.1499938964844,0.2381807267665863,-3563.64501953125,304.1468200683594,0.9552164673805236,0.3237893581390381,0.2269076406955719,293.02264404296875,297.1499938964844,293.1499938964844,0.2903801798820495,-5636.47119140625,304.16668701171875,0.9990000128746032,0.4473084211349487,0.3583697974681854,293.0633544921875,297.1499938964844,293.1499938964844,0.0108202556148171,-3207.80908203125,302.6216125488281,0.4996279776096344,0.050000000745058,0.231387197971344,291.17059326171875,291.1499938964844,270.9875793457031,269.98193359375,283.378173828125,293.0798645019531,291.1673889160156,1.0,0.2972732782363891,0.9735031723976136,0.9735031723976136,1.0,1.0,-1.4890265464782717,0.6540859341621399,0.8349405527114868,0.3064013421535492,0.0,0.0,0.4927978515625,49.43263244628906,79.0,-35.08551788330078,-11630.5478515625,312.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176025390625,306.8495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.921875,18000.0,0.0,0.0,0.2697853446006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391680657863617,0.4391733109951019,-5.258633336779894e-06,0.0,0.000273797835689,0.0,0.0,24.01047134399414,0.0,0.0,0.0,0.349636435508728,4.0,0.0,1.0
800580,293.1195983886719,297.1499938964844,293.1499938964844,0.1795377880334854,-3660.7626953125,304.1475524902344,0.8576427102088928,0.2569792866706848,0.232255607843399,293.0793151855469,297.1499938964844,293.1499938964844,0.1334306299686432,-3041.708740234375,304.1445617675781,0.7945935130119324,0.2025365531444549,0.1930240392684936,293.0967712402344,297.1499938964844,293.1499938964844,0.2396881431341171,-3582.411376953125,304.1453857421875,0.9298224449157716,0.3241344392299652,0.2273225635290146,293.04754638671875,297.1499938964844,293.1499938964844,0.3170846104621887,-6062.33349609375,304.1164855957031,0.9990000128746032,0.4455848634243011,0.3855731785297394,293.0658874511719,297.1499938964844,293.1499938964844,0.010971950367093,-3239.48095703125,302.6390991210937,0.4875243604183197,0.050000000745058,0.2323987632989883,291.1249389648437,291.1499938964844,270.9485168457031,269.9629211425781,283.3486328125,293.0840759277344,291.1211853027344,1.0,0.308870792388916,0.9729976058006288,0.9729976058006288,1.0,1.0,-1.5249035358428955,0.6708714365959167,0.8540320992469788,0.3157627582550049,0.0,0.0,0.499088317155838,55.49446487426758,82.0,-57.360107421875,-11863.537109375,345.21844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630920410156,306.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.55859375,18000.0,0.0,0.0,0.2685993611812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450834691524505,0.4450887441635132,-5.270447672955925e-06,0.0,0.0002725941885728,0.0,0.0,24.466121673583984,0.0,0.0,0.0,0.3512849807739258,4.0,0.0,1.0
800640,293.1195983886719,297.1499938964844,293.1499938964844,0.1795377880334854,-3660.7626953125,304.1475524902344,0.8576427102088928,0.2569792866706848,0.232255607843399,293.0793151855469,297.1499938964844,293.1499938964844,0.1334306299686432,-3041.708740234375,304.1445617675781,0.7945935130119324,0.2025365531444549,0.1930240392684936,293.0967712402344,297.1499938964844,293.1499938964844,0.2396881431341171,-3582.411376953125,304.1453857421875,0.9298224449157716,0.3241344392299652,0.2273225635290146,293.04754638671875,297.1499938964844,293.1499938964844,0.3170846104621887,-6062.33349609375,304.1164855957031,0.9990000128746032,0.4455848634243011,0.3855731785297394,293.0658874511719,297.1499938964844,293.1499938964844,0.010971950367093,-3239.48095703125,302.6390991210937,0.4875243604183197,0.050000000745058,0.2323987632989883,291.1249389648437,291.1499938964844,270.9485168457031,269.9629211425781,283.3486328125,293.0840759277344,291.1211853027344,1.0,0.308870792388916,0.9729976058006288,0.9729976058006288,1.0,1.0,-1.5249035358428955,0.6708714365959167,0.8540320992469788,0.3157627582550049,0.0,0.0,0.499088317155838,55.49446487426758,82.0,-57.360107421875,-11863.537109375,345.21844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630920410156,306.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.55859375,18000.0,0.0,0.0,0.2685993611812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450834691524505,0.4450887441635132,-5.270447672955925e-06,0.0,0.0002725941885728,0.0,0.0,24.466121673583984,0.0,0.0,0.0,0.3512849807739258,4.0,0.0,1.0
