time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800700,293.12158203125,297.1499938964844,293.1499938964844,0.1799704134464264,-3668.21240234375,304.147216796875,0.848652184009552,0.2569767236709595,0.2323561459779739,293.0819396972656,297.1499938964844,293.1499938964844,0.1340814679861068,-3053.98095703125,304.1443786621094,0.7863234877586365,0.2029152959585189,0.1934907734394073,293.0994567871094,297.1499938964844,293.1499938964844,0.2403871566057205,-3591.044189453125,304.1449584960937,0.9182989001274108,0.3242847323417663,0.2275074869394302,293.0746459960937,297.1499938964844,293.1499938964844,0.3302403092384338,-6267.10595703125,304.0987854003906,0.9990000128746032,0.4415676891803741,0.3984748423099518,293.0674133300781,297.1499938964844,293.1499938964844,0.0110463239252567,-3254.790771484375,302.64703369140625,0.4820135831832886,0.050000000745058,0.2329043000936508,291.1031799316406,291.1499938964844,270.92919921875,269.9537658691406,283.3370056152344,293.0908203125,291.1007385253906,1.0,0.3140347599983215,0.9727447628974916,0.9727447628974916,1.0,1.0,-1.5419080257415771,0.6788182854652405,0.8630897402763367,0.3202922344207763,0.0,0.0,0.5044316053390503,58.51642227172852,82.0,-54.191009521484375,-12005.734375,361.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,306.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.091796875,18000.0,0.0,0.0,0.2683981359004974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521994590759277,0.4522047638893127,-5.298615633364534e-06,0.0,0.0002723899960983,0.0,0.0,25.07762908935547,0.0,0.0,0.0,0.353442370891571,4.0,0.0,1.0
800760,293.1234741210937,297.1499938964844,293.1499938964844,0.1802315562963485,-3672.62353515625,304.1472473144531,0.8409936428070068,0.2569636404514313,0.2324437201023101,293.08447265625,297.1499938964844,293.1499938964844,0.13460274040699,-3063.657470703125,304.1444702148437,0.7792305946350098,0.2032837718725204,0.1939431577920913,293.1020202636719,297.1499938964844,293.1499938964844,0.2408594191074371,-3596.752197265625,304.14501953125,0.9086301326751708,0.3244211077690124,0.2276806533336639,293.10626220703125,297.1499938964844,293.1499938964844,0.3421597182750702,-6449.88916015625,304.08648681640625,0.9990000128746032,0.4363178610801697,0.4101412296295166,293.0689697265625,297.1499938964844,293.1499938964844,0.0111092384904623,-3266.96533203125,302.6558532714844,0.4769118428230285,0.050000000745058,0.2333757877349853,291.091796875,291.1499938964844,270.9100036621094,269.94482421875,283.32977294921875,293.10400390625,291.0906677246094,1.0,0.3189136385917663,0.9721578359603882,0.9721578359603882,1.0,1.0,-1.5573371648788452,0.6860401630401611,0.8712969422340393,0.3243554830551147,0.0,0.0,0.509496808052063,61.32895660400391,85.0,-40.82604598999024,-12141.0302734375,376.8653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17882.60546875,18000.0,0.0,0.0,0.2685307264328003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460389107465744,0.4603944420814514,-5.337850780051667e-06,0.0,0.0002725245431065,0.0,0.0,25.82053565979004,0.0,0.0,0.0,0.3560036122798919,4.0,0.0,1.0
800820,293.1269226074219,297.1499938964844,293.1499938964844,0.1802932620048523,-3673.208251953125,304.1481018066406,0.8212572932243347,0.256933331489563,0.2327074408531189,293.0889587402344,297.1499938964844,293.1499938964844,0.1353273540735244,-3076.51123046875,304.1451416015625,0.7606080770492554,0.2040321230888366,0.1949496865272522,293.1067199707031,297.1499938964844,293.1499938964844,0.2411563545465469,-3599.813720703125,304.146240234375,0.8852066993713379,0.3246829509735107,0.2280902415513992,293.155029296875,297.1499938964844,293.1499938964844,0.3400926887989044,-6408.17529296875,304.1121826171875,0.977534830570221,0.4274445474147796,0.4071236848831177,293.072021484375,297.1499938964844,293.1499938964844,0.0112389475107193,-3288.9228515625,302.6767883300781,0.4602461457252502,0.050000000745058,0.2347821295261383,291.1033935546875,291.1499938964844,270.8720397949219,269.92742919921875,283.3293151855469,293.132080078125,291.1062316894531,1.0,0.3268238306045532,0.970983862876892,0.970983862876892,1.0,1.0,-1.5573540925979614,0.6859709620475769,0.8713831305503845,0.3244490921497345,0.0,0.0,0.5156963467597961,68.84185791015625,88.0,12.720602989196776,-12247.544921875,396.8053894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109619140625,306.9330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17907.662109375,18000.0,0.0,0.0,0.2696140706539154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474033921957016,0.4740393459796905,-5.419081389845815e-06,0.0,0.0002736239985097,0.0,0.0,27.154390335083008,0.0,0.0,0.0,0.3604788184165954,4.0,0.0,1.0
800880,293.1269226074219,297.1499938964844,293.1499938964844,0.1802932620048523,-3673.208251953125,304.1481018066406,0.8212572932243347,0.256933331489563,0.2327074408531189,293.0889587402344,297.1499938964844,293.1499938964844,0.1353273540735244,-3076.51123046875,304.1451416015625,0.7606080770492554,0.2040321230888366,0.1949496865272522,293.1067199707031,297.1499938964844,293.1499938964844,0.2411563545465469,-3599.813720703125,304.146240234375,0.8852066993713379,0.3246829509735107,0.2280902415513992,293.155029296875,297.1499938964844,293.1499938964844,0.3400926887989044,-6408.17529296875,304.1121826171875,0.977534830570221,0.4274445474147796,0.4071236848831177,293.072021484375,297.1499938964844,293.1499938964844,0.0112389475107193,-3288.9228515625,302.6767883300781,0.4602461457252502,0.050000000745058,0.2347821295261383,291.1033935546875,291.1499938964844,270.8720397949219,269.92742919921875,283.3293151855469,293.132080078125,291.1062316894531,1.0,0.3268238306045532,0.970983862876892,0.970983862876892,1.0,1.0,-1.5573540925979614,0.6859709620475769,0.8713831305503845,0.3244490921497345,0.0,0.0,0.5156963467597961,68.84185791015625,88.0,12.720602989196776,-12247.544921875,396.8053894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109619140625,306.9330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17907.662109375,18000.0,0.0,0.0,0.2696140706539154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474033921957016,0.4740393459796905,-5.419081389845815e-06,0.0,0.0002736239985097,0.0,0.0,27.154390335083008,0.0,0.0,0.0,0.3604788184165954,4.0,0.0,1.0
800940,293.13055419921875,297.1499938964844,293.1499938964844,0.1801870167255401,-3671.06201171875,304.1488952636719,0.806583046913147,0.2567847371101379,0.2328316867351532,293.09344482421875,297.1499938964844,293.1499938964844,0.1359141767024994,-3086.82275390625,304.145751953125,0.7479087710380554,0.2046685963869094,0.1958242505788803,293.1114807128906,297.1499938964844,293.1499938964844,0.2412496954202652,-3600.490966796875,304.1473083496094,0.8688142895698547,0.3248117864131927,0.2283836156129837,293.1722412109375,297.1499938964844,293.1499938964844,0.3364392518997192,-6345.47900390625,304.1304931640625,0.9561733603477478,0.4237890839576721,0.4030152559280395,293.0757141113281,297.1499938964844,293.1499938964844,0.011343496851623,-3306.05810546875,302.69549560546875,0.446973979473114,0.050000000745058,0.2359564751386642,291.11981201171875,291.1499938964844,270.83465576171875,269.9106140136719,283.32049560546875,293.14361572265625,291.1202392578125,1.0,0.333070307970047,0.969809889793396,0.969809889793396,1.0,1.0,-1.5554648637771606,0.6850440502166748,0.8704208135604858,0.3239160478115082,0.0,0.0,0.5182451605796814,75.07435607910156,91.0,13.66030502319336,-12251.1064453125,412.2839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999389648437,306.8815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.095703125,18000.0,0.0,0.0,0.2711117565631866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787205159664154,0.4787259697914123,-5.456592134578386e-06,0.0,0.0002751439751591,0.0,0.0,27.663280487060547,0.0,0.0,0.0,0.362246572971344,4.0,0.0,1.0
801000,293.13055419921875,297.1499938964844,293.1499938964844,0.1801870167255401,-3671.06201171875,304.1488952636719,0.806583046913147,0.2567847371101379,0.2328316867351532,293.09344482421875,297.1499938964844,293.1499938964844,0.1359141767024994,-3086.82275390625,304.145751953125,0.7479087710380554,0.2046685963869094,0.1958242505788803,293.1114807128906,297.1499938964844,293.1499938964844,0.2412496954202652,-3600.490966796875,304.1473083496094,0.8688142895698547,0.3248117864131927,0.2283836156129837,293.1722412109375,297.1499938964844,293.1499938964844,0.3364392518997192,-6345.47900390625,304.1304931640625,0.9561733603477478,0.4237890839576721,0.4030152559280395,293.0757141113281,297.1499938964844,293.1499938964844,0.011343496851623,-3306.05810546875,302.69549560546875,0.446973979473114,0.050000000745058,0.2359564751386642,291.11981201171875,291.1499938964844,270.83465576171875,269.9106140136719,283.32049560546875,293.14361572265625,291.1202392578125,1.0,0.333070307970047,0.969809889793396,0.969809889793396,1.0,1.0,-1.5554648637771606,0.6850440502166748,0.8704208135604858,0.3239160478115082,0.0,0.0,0.5182451605796814,75.07435607910156,91.0,13.66030502319336,-12251.1064453125,412.2839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999389648437,306.8815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.095703125,18000.0,0.0,0.0,0.2711117565631866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787205159664154,0.4787259697914123,-5.456592134578386e-06,0.0,0.0002751439751591,0.0,0.0,27.663280487060547,0.0,0.0,0.0,0.362246572971344,4.0,0.0,1.0
801060,293.1338806152344,297.1499938964844,293.1499938964844,0.1801363229751587,-3670.0390625,304.1493530273437,0.7951640486717224,0.2566013932228088,0.2328646928071975,293.09765625,297.1499938964844,293.1499938964844,0.1365094780921936,-3097.4677734375,304.14617919921875,0.7390393614768982,0.2052458971738815,0.1965826600790023,293.1159362792969,297.1499938964844,293.1499938964844,0.2414192855358123,-3602.2802734375,304.1479187011719,0.8571277856826782,0.3248828649520874,0.2285903841257095,293.17877197265625,297.1499938964844,293.1499938964844,0.3348258733749389,-6317.64306640625,304.1395263671875,0.9398491978645324,0.4218940734863281,0.4011542797088623,293.0794982910156,297.1499938964844,293.1499938964844,0.0114395394921302,-3322.307861328125,302.71142578125,0.4378946423530578,0.050000000745058,0.2369149923324585,291.1257629394531,291.1499938964844,270.7978515625,269.8941955566406,283.3076477050781,293.1490783691406,291.1261291503906,1.0,0.3383084237575531,0.968847393989563,0.968847393989563,1.0,1.0,-1.5555791854858398,0.6850698590278625,0.8705093860626221,0.3239013850688934,0.0,0.0,0.5210719108581543,80.19279479980469,94.0,9.733548164367676,-12275.94921875,425.8977661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9113464355469,306.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.357421875,18000.0,0.0,0.0,0.2727819383144378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838147461414337,0.483820229768753,-5.48677326150937e-06,0.0,0.0002768389822449,0.0,0.0,28.176193237304688,0.0,0.0,0.0,0.3639563918113708,4.0,0.0,1.0
801120,293.1338806152344,297.1499938964844,293.1499938964844,0.1801363229751587,-3670.0390625,304.1493530273437,0.7951640486717224,0.2566013932228088,0.2328646928071975,293.09765625,297.1499938964844,293.1499938964844,0.1365094780921936,-3097.4677734375,304.14617919921875,0.7390393614768982,0.2052458971738815,0.1965826600790023,293.1159362792969,297.1499938964844,293.1499938964844,0.2414192855358123,-3602.2802734375,304.1479187011719,0.8571277856826782,0.3248828649520874,0.2285903841257095,293.17877197265625,297.1499938964844,293.1499938964844,0.3348258733749389,-6317.64306640625,304.1395263671875,0.9398491978645324,0.4218940734863281,0.4011542797088623,293.0794982910156,297.1499938964844,293.1499938964844,0.0114395394921302,-3322.307861328125,302.71142578125,0.4378946423530578,0.050000000745058,0.2369149923324585,291.1257629394531,291.1499938964844,270.7978515625,269.8941955566406,283.3076477050781,293.1490783691406,291.1261291503906,1.0,0.3383084237575531,0.968847393989563,0.968847393989563,1.0,1.0,-1.5555791854858398,0.6850698590278625,0.8705093860626221,0.3239013850688934,0.0,0.0,0.5210719108581543,80.19279479980469,94.0,9.733548164367676,-12275.94921875,425.8977661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9113464355469,306.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.357421875,18000.0,0.0,0.0,0.2727819383144378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838147461414337,0.483820229768753,-5.48677326150937e-06,0.0,0.0002768389822449,0.0,0.0,28.176193237304688,0.0,0.0,0.0,0.3639563918113708,4.0,0.0,1.0
801180,293.1368713378906,297.1499938964844,293.1499938964844,0.1800822764635086,-3669.037109375,304.149658203125,0.7860429883003235,0.2564015984535217,0.2328556925058365,293.1015319824219,297.1499938964844,293.1499938964844,0.1370788514614105,-3107.692626953125,304.146484375,0.7321943640708923,0.2057883441448211,0.1972775906324386,293.1200256347656,297.1499938964844,293.1499938964844,0.2415757626295089,-3603.988525390625,304.1483459472656,0.8480408787727356,0.3249180912971496,0.2287502437829971,293.181884765625,297.1499938964844,293.1499938964844,0.3337666392326355,-6299.69140625,304.14471435546875,0.926624059677124,0.4205272197723388,0.3999598920345306,293.0831604003906,297.1499938964844,293.1499938964844,0.0115272738039493,-3337.171875,302.72613525390625,0.4310948252677917,0.050000000745058,0.2377459853887558,291.1291809082031,291.1499938964844,270.7616577148437,269.8779602050781,283.293701171875,293.1524353027344,291.1294250488281,1.0,0.342849999666214,0.9678848385810852,0.9678848385810852,1.0,1.0,-1.5561583042144775,0.6853125095367432,0.8708457350730896,0.3240138590335846,0.0,0.0,0.5235971808433533,84.63957977294922,82.0,5.9800896644592285,-12303.3740234375,437.9935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,306.8192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17964.396484375,18000.0,0.0,0.0,0.2745605409145355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882372915744781,0.4882428050041199,-5.513345513463719e-06,0.0,0.0002786440600175,0.0,0.0,28.62759780883789,0.0,0.0,0.0,0.3654552102088928,4.0,0.0,1.0
801240,293.1368713378906,297.1499938964844,293.1499938964844,0.1800822764635086,-3669.037109375,304.149658203125,0.7860429883003235,0.2564015984535217,0.2328556925058365,293.1015319824219,297.1499938964844,293.1499938964844,0.1370788514614105,-3107.692626953125,304.146484375,0.7321943640708923,0.2057883441448211,0.1972775906324386,293.1200256347656,297.1499938964844,293.1499938964844,0.2415757626295089,-3603.988525390625,304.1483459472656,0.8480408787727356,0.3249180912971496,0.2287502437829971,293.181884765625,297.1499938964844,293.1499938964844,0.3337666392326355,-6299.69140625,304.14471435546875,0.926624059677124,0.4205272197723388,0.3999598920345306,293.0831604003906,297.1499938964844,293.1499938964844,0.0115272738039493,-3337.171875,302.72613525390625,0.4310948252677917,0.050000000745058,0.2377459853887558,291.1291809082031,291.1499938964844,270.7616577148437,269.8779602050781,283.293701171875,293.1524353027344,291.1294250488281,1.0,0.342849999666214,0.9678848385810852,0.9678848385810852,1.0,1.0,-1.5561583042144775,0.6853125095367432,0.8708457350730896,0.3240138590335846,0.0,0.0,0.5235971808433533,84.63957977294922,82.0,5.9800896644592285,-12303.3740234375,437.9935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,306.8192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17964.396484375,18000.0,0.0,0.0,0.2745605409145355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882372915744781,0.4882428050041199,-5.513345513463719e-06,0.0,0.0002786440600175,0.0,0.0,28.62759780883789,0.0,0.0,0.0,0.3654552102088928,4.0,0.0,1.0
801300,293.1382141113281,297.1499938964844,293.1499938964844,0.1799851506948471,-3667.373046875,304.14990234375,0.7853196859359741,0.256305456161499,0.2327778339385986,293.103271484375,297.1499938964844,293.1499938964844,0.1372923403978347,-3111.488037109375,304.1467590332031,0.7319653034210205,0.206056073307991,0.1975419372320175,293.12188720703125,297.1499938964844,293.1499938964844,0.2415731251239776,-3603.861572265625,304.1486511230469,0.8474228978157043,0.3249317109584808,0.2287683337926864,293.18292236328125,297.1499938964844,293.1499938964844,0.3332172930240631,-6290.68115234375,304.14666748046875,0.9252542853355408,0.419923335313797,0.3993833661079407,293.0848999023437,297.1499938964844,293.1499938964844,0.011544351466,-3339.59423828125,302.7333374023437,0.4306354224681854,0.050000000745058,0.237806349992752,291.1309509277344,291.1499938964844,270.7437744140625,269.8699035644531,283.28692626953125,293.1537475585937,291.1313171386719,1.0,0.3427846729755401,0.967403531074524,0.967403531074524,1.0,1.0,-1.5557851791381836,0.6851196885108948,0.8706655502319336,0.3239044845104217,0.0,0.0,0.5246976613998413,84.95484924316406,82.0,5.952447414398193,-12315.91796875,438.62054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171081542969,306.81207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.505859375,18000.0,0.0,0.0,0.2754636704921722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4902838468551636,0.4902893900871277,-5.525788765226025e-06,0.0,0.0002795605978462,0.0,0.0,28.838563919067383,0.0,0.0,0.0,0.3661482334136963,4.0,0.0,1.0
801360,293.1393737792969,297.1499938964844,293.1499938964844,0.1798405051231384,-3664.914794921875,304.1501770019531,0.7869681119918823,0.2562271058559418,0.2326659560203552,293.1048889160156,297.1499938964844,293.1499938964844,0.1374579221010208,-3114.391357421875,304.14703369140625,0.7337111830711365,0.2063335180282592,0.1977636963129043,293.1235656738281,297.1499938964844,293.1499938964844,0.2415092885494232,-3602.98876953125,304.1490173339844,0.8492041230201721,0.3249551355838775,0.2287549823522567,293.18365478515625,297.1499938964844,293.1499938964844,0.3326133489608764,-6280.955078125,304.1483764648437,0.927108347415924,0.4193576872348785,0.3987984955310821,293.08648681640625,297.1499938964844,293.1499938964844,0.011543370783329,-3338.583251953125,302.7407531738281,0.4319296777248382,0.050000000745058,0.2376378029584884,291.1336364746094,291.1499938964844,270.7260437011719,269.86181640625,283.2802429199219,293.15484619140625,291.13409423828125,1.0,0.3416437208652496,0.9669594764709472,0.9669594764709472,1.0,1.0,-1.5549969673156738,0.6847348809242249,0.870262086391449,0.3236806392669678,0.0,0.0,0.5255194306373596,84.03997802734375,70.0,6.889044761657715,-12325.7392578125,435.7602844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7965393066406,306.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.12890625,18000.0,0.0,0.0,0.2763565480709076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920001924037933,0.4920057356357574,-5.536914613912813e-06,0.0,0.0002804667747113,0.0,0.0,29.019269943237305,0.0,0.0,0.0,0.366736352443695,4.0,0.0,1.0
801420,293.1412353515625,297.1499938964844,293.1499938964844,0.1794981807470321,-3659.14404296875,304.15069580078125,0.7955009341239929,0.2561201453208923,0.2323951721191406,293.10760498046875,297.1499938964844,293.1499938964844,0.1377246230840683,-3119.02880859375,304.1475830078125,0.7416141629219055,0.2069211453199386,0.1981392055749893,293.1264953613281,297.1499938964844,293.1499938964844,0.2413030564785003,-3600.324462890625,304.1496887207031,0.8581485748291016,0.3250324428081512,0.2286770343780517,293.1846008300781,297.1499938964844,293.1499938964844,0.3313418626785278,-6260.8662109375,304.1510009765625,0.9378344416618348,0.4183137416839599,0.3976218700408935,293.08917236328125,297.1499938964844,293.1499938964844,0.0115067632868886,-3330.08349609375,302.7560729980469,0.4385771751403808,0.050000000745058,0.236837550997734,291.1394958496094,291.1499938964844,270.6910705566406,269.8455505371094,283.2671203613281,293.156494140625,291.13995361328125,1.0,0.3367913961410522,0.9660714268684388,0.9660714268684388,1.0,1.0,-1.5526562929153442,0.6836070418357849,0.8690492510795593,0.3230299353599548,0.0,0.0,0.5265268683433533,79.72314453125,58.0,7.774555206298828,-12337.6396484375,423.0548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7739562988281,306.8073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78515625,18000.0,0.0,0.0,0.2780489027500152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942510426044464,0.4942566156387329,-5.552832135435892e-06,0.0,0.0002821843081619,0.0,0.0,29.263202667236328,0.0,0.0,0.0,0.3675307333469391,4.0,0.0,1.0
801480,293.1412353515625,297.1499938964844,293.1499938964844,0.1794981807470321,-3659.14404296875,304.15069580078125,0.7955009341239929,0.2561201453208923,0.2323951721191406,293.10760498046875,297.1499938964844,293.1499938964844,0.1377246230840683,-3119.02880859375,304.1475830078125,0.7416141629219055,0.2069211453199386,0.1981392055749893,293.1264953613281,297.1499938964844,293.1499938964844,0.2413030564785003,-3600.324462890625,304.1496887207031,0.8581485748291016,0.3250324428081512,0.2286770343780517,293.1846008300781,297.1499938964844,293.1499938964844,0.3313418626785278,-6260.8662109375,304.1510009765625,0.9378344416618348,0.4183137416839599,0.3976218700408935,293.08917236328125,297.1499938964844,293.1499938964844,0.0115067632868886,-3330.08349609375,302.7560729980469,0.4385771751403808,0.050000000745058,0.236837550997734,291.1394958496094,291.1499938964844,270.6910705566406,269.8455505371094,283.2671203613281,293.156494140625,291.13995361328125,1.0,0.3367913961410522,0.9660714268684388,0.9660714268684388,1.0,1.0,-1.5526562929153442,0.6836070418357849,0.8690492510795593,0.3230299353599548,0.0,0.0,0.5265268683433533,79.72314453125,58.0,7.774555206298828,-12337.6396484375,423.0548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7739562988281,306.8073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78515625,18000.0,0.0,0.0,0.2780489027500152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942510426044464,0.4942566156387329,-5.552832135435892e-06,0.0,0.0002821843081619,0.0,0.0,29.263202667236328,0.0,0.0,0.0,0.3675307333469391,4.0,0.0,1.0
801540,293.142578125,297.1499938964844,293.1499938964844,0.1791174262762069,-3652.77099609375,304.1510925292969,0.8101962804794312,0.2560671269893646,0.2320882529020309,293.1098327636719,297.1499938964844,293.1499938964844,0.1379415392875671,-3122.779541015625,304.14801025390625,0.7551552057266235,0.2075477540493011,0.1984605938196182,293.1288757324219,297.1499938964844,293.1499938964844,0.2410342246294021,-3596.947265625,304.1502380371094,0.8739035725593567,0.3251446187496185,0.2285563349723816,293.1849670410156,297.1499938964844,293.1499938964844,0.3300236761569977,-6240.40283203125,304.1528625488281,0.9562317132949828,0.4173623025417328,0.3964458107948303,293.0912780761719,297.1499938964844,293.1499938964844,0.0114383343607187,-3315.6025390625,302.77215576171875,0.4507654905319214,0.050000000745058,0.2355973720550537,291.1453857421875,291.1499938964844,270.6567077636719,269.8290100097656,283.2542419433594,293.1575622558594,291.14581298828125,1.0,0.3293838798999786,0.9651833176612854,0.9651833176612854,1.0,1.0,-1.5496282577514648,0.6821569204330444,0.8674712777137756,0.322196900844574,0.0,0.0,0.5267494916915894,73.04473876953125,46.0,8.04644775390625,-12342.919921875,403.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,306.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8671875,18000.0,0.0,0.0,0.2795309126377105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951354265213012,0.4951409697532654,-5.560576028074138e-06,0.0,0.0002836883359123,0.0,0.0,29.36605834960937,0.0,0.0,0.0,0.3678618669509887,4.0,0.0,1.0
801600,293.142578125,297.1499938964844,293.1499938964844,0.1791174262762069,-3652.77099609375,304.1510925292969,0.8101962804794312,0.2560671269893646,0.2320882529020309,293.1098327636719,297.1499938964844,293.1499938964844,0.1379415392875671,-3122.779541015625,304.14801025390625,0.7551552057266235,0.2075477540493011,0.1984605938196182,293.1288757324219,297.1499938964844,293.1499938964844,0.2410342246294021,-3596.947265625,304.1502380371094,0.8739035725593567,0.3251446187496185,0.2285563349723816,293.1849670410156,297.1499938964844,293.1499938964844,0.3300236761569977,-6240.40283203125,304.1528625488281,0.9562317132949828,0.4173623025417328,0.3964458107948303,293.0912780761719,297.1499938964844,293.1499938964844,0.0114383343607187,-3315.6025390625,302.77215576171875,0.4507654905319214,0.050000000745058,0.2355973720550537,291.1453857421875,291.1499938964844,270.6567077636719,269.8290100097656,283.2542419433594,293.1575622558594,291.14581298828125,1.0,0.3293838798999786,0.9651833176612854,0.9651833176612854,1.0,1.0,-1.5496282577514648,0.6821569204330444,0.8674712777137756,0.322196900844574,0.0,0.0,0.5267494916915894,73.04473876953125,46.0,8.04644775390625,-12342.919921875,403.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,306.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8671875,18000.0,0.0,0.0,0.2795309126377105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951354265213012,0.4951409697532654,-5.560576028074138e-06,0.0,0.0002836883359123,0.0,0.0,29.36605834960937,0.0,0.0,0.0,0.3678618669509887,4.0,0.0,1.0
801660,293.1435852050781,297.1499938964844,293.1499938964844,0.1787219494581222,-3646.1884765625,304.1513671875,0.8298537135124207,0.256052702665329,0.2317621856927871,293.1116027832031,297.1499938964844,293.1499938964844,0.1381342411041259,-3126.11767578125,304.1483459472656,0.7752126455307007,0.208202451467514,0.1987511664628982,293.1308288574219,297.1499938964844,293.1499938964844,0.2407357394695282,-3593.255615234375,304.150634765625,0.897111177444458,0.325281947851181,0.2284104526042938,293.1849060058594,297.1499938964844,293.1499938964844,0.3286987543106079,-6220.0810546875,304.1540832519531,0.9799025654792786,0.4164852499961853,0.3952832818031311,293.0927429199219,297.1499938964844,293.1499938964844,0.0113504128530621,-3297.42138671875,302.7890930175781,0.4690659940242767,0.050000000745058,0.2340718209743499,291.1508483886719,291.1499938964844,270.6229553222656,269.81201171875,283.2415771484375,293.158203125,291.1512451171875,1.0,0.3201495409011841,0.9643312096595764,0.9643312096595764,1.0,1.0,-1.5461835861206057,0.6805127859115601,0.8656707406044006,0.3212551474571228,0.0,0.0,0.5262627005577087,64.8351058959961,34.0,7.581151485443115,-12342.6650390625,380.3497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8017883300781,306.8393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.2807255983352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947323203086853,0.4947378635406494,-5.560503723245347e-06,0.0,0.0002849007723852,0.0,0.0,29.334651947021484,0.0,0.0,0.0,0.3677557110786438,4.0,0.0,1.0
801720,293.1435852050781,297.1499938964844,293.1499938964844,0.1787219494581222,-3646.1884765625,304.1513671875,0.8298537135124207,0.256052702665329,0.2317621856927871,293.1116027832031,297.1499938964844,293.1499938964844,0.1381342411041259,-3126.11767578125,304.1483459472656,0.7752126455307007,0.208202451467514,0.1987511664628982,293.1308288574219,297.1499938964844,293.1499938964844,0.2407357394695282,-3593.255615234375,304.150634765625,0.897111177444458,0.325281947851181,0.2284104526042938,293.1849060058594,297.1499938964844,293.1499938964844,0.3286987543106079,-6220.0810546875,304.1540832519531,0.9799025654792786,0.4164852499961853,0.3952832818031311,293.0927429199219,297.1499938964844,293.1499938964844,0.0113504128530621,-3297.42138671875,302.7890930175781,0.4690659940242767,0.050000000745058,0.2340718209743499,291.1508483886719,291.1499938964844,270.6229553222656,269.81201171875,283.2415771484375,293.158203125,291.1512451171875,1.0,0.3201495409011841,0.9643312096595764,0.9643312096595764,1.0,1.0,-1.5461835861206057,0.6805127859115601,0.8656707406044006,0.3212551474571228,0.0,0.0,0.5262627005577087,64.8351058959961,34.0,7.581151485443115,-12342.6650390625,380.3497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8017883300781,306.8393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.2807255983352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947323203086853,0.4947378635406494,-5.560503723245347e-06,0.0,0.0002849007723852,0.0,0.0,29.334651947021484,0.0,0.0,0.0,0.3677557110786438,4.0,0.0,1.0
801780,293.14422607421875,297.1499938964844,293.1499938964844,0.17833311855793,-3639.7255859375,304.15155029296875,0.8547388315200806,0.2560799717903137,0.231456771492958,293.1130065917969,297.1499938964844,293.1499938964844,0.1383277028799057,-3129.479736328125,304.1485900878906,0.8011166453361511,0.2088911235332489,0.1990550607442855,293.13238525390625,297.1499938964844,293.1499938964844,0.2404299974441528,-3589.497802734375,304.15093994140625,0.9288230538368224,0.3254523575305938,0.2282736450433731,293.1830749511719,297.1499938964844,293.1499938964844,0.321842610836029,-6112.50048828125,304.1654968261719,0.9990000128746032,0.4159560203552246,0.3882566690444946,293.0936584472656,297.1499938964844,293.1499938964844,0.0112612750381231,-3278.792236328125,302.8070983886719,0.4863783419132232,0.050000000745058,0.2325017899274826,291.1565856933594,291.1499938964844,270.58990478515625,269.79443359375,283.2317810058594,293.15777587890625,291.15771484375,1.0,0.3093685209751129,0.9634790420532228,0.9634790420532228,1.0,1.0,-1.5357152223587036,0.6755267381668091,0.8601884841918945,0.3186196684837341,0.0,0.0,0.5250462889671326,56.26067352294922,25.0,12.041934967041016,-12312.7177734375,352.5451354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8474426269531,306.8797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.39453125,18000.0,0.0,0.0,0.281576544046402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493219792842865,0.4932253360748291,-5.5536602303618565e-06,0.0,0.0002857643994502,0.0,0.0,29.187599182128903,0.0,0.0,0.0,0.3672677278518677,4.0,0.0,1.0
801840,293.14422607421875,297.1499938964844,293.1499938964844,0.17833311855793,-3639.7255859375,304.15155029296875,0.8547388315200806,0.2560799717903137,0.231456771492958,293.1130065917969,297.1499938964844,293.1499938964844,0.1383277028799057,-3129.479736328125,304.1485900878906,0.8011166453361511,0.2088911235332489,0.1990550607442855,293.13238525390625,297.1499938964844,293.1499938964844,0.2404299974441528,-3589.497802734375,304.15093994140625,0.9288230538368224,0.3254523575305938,0.2282736450433731,293.1830749511719,297.1499938964844,293.1499938964844,0.321842610836029,-6112.50048828125,304.1654968261719,0.9990000128746032,0.4159560203552246,0.3882566690444946,293.0936584472656,297.1499938964844,293.1499938964844,0.0112612750381231,-3278.792236328125,302.8070983886719,0.4863783419132232,0.050000000745058,0.2325017899274826,291.1565856933594,291.1499938964844,270.58990478515625,269.79443359375,283.2317810058594,293.15777587890625,291.15771484375,1.0,0.3093685209751129,0.9634790420532228,0.9634790420532228,1.0,1.0,-1.5357152223587036,0.6755267381668091,0.8601884841918945,0.3186196684837341,0.0,0.0,0.5250462889671326,56.26067352294922,25.0,12.041934967041016,-12312.7177734375,352.5451354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8474426269531,306.8797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.39453125,18000.0,0.0,0.0,0.281576544046402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493219792842865,0.4932253360748291,-5.5536602303618565e-06,0.0,0.0002857643994502,0.0,0.0,29.187599182128903,0.0,0.0,0.0,0.3672677278518677,4.0,0.0,1.0
801900,293.1444702148437,297.1499938964844,293.1499938964844,0.1779512465000152,-3633.093505859375,304.1519775390625,0.8654552102088928,0.256106287240982,0.2313747555017471,293.1135559082031,297.1499938964844,293.1499938964844,0.1382921189069748,-3128.439697265625,304.1488952636719,0.8117920756340027,0.2092539668083191,0.1992829591035843,293.13299560546875,297.1499938964844,293.1499938964844,0.2400038391351699,-3584.068115234375,304.15155029296875,0.942584216594696,0.3255518674850464,0.2282600253820419,293.17108154296875,297.1499938964844,293.1499938964844,0.3073590695858001,-5885.26806640625,304.18896484375,0.9990000128746032,0.4178805947303772,0.3737141788005829,293.0937805175781,297.1499938964844,293.1499938964844,0.0112213175743818,-3268.85693359375,302.8183898925781,0.492653489112854,0.050000000745058,0.2319478541612625,291.1747741699219,291.1499938964844,270.5736083984375,269.7853698730469,283.22900390625,293.1518249511719,291.1786499023437,1.0,0.3034982979297638,0.9630529880523682,0.9630529880523682,1.0,1.0,-1.517749547958374,0.6671003103256226,0.8506492376327515,0.3138618469238281,0.0,0.0,0.5216813683509827,52.96575927734375,25.0,36.45868682861328,-12236.755859375,335.1820983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8854675292969,306.92315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.814453125,18000.0,0.0,0.0,0.2817661166191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904631972312927,0.4904687404632568,-5.544097348320065e-06,0.0,0.0002859567757695,0.0,0.0,28.933643341064453,0.0,0.0,0.0,0.3663570284843445,4.0,0.0,1.0
801960,293.1448059082031,297.1499938964844,293.1499938964844,0.1775102764368057,-3625.45947265625,304.15240478515625,0.8775551319122314,0.256108671426773,0.2312753647565841,293.1141357421875,297.1499938964844,293.1499938964844,0.1382118612527847,-3126.55126953125,304.1492614746094,0.8228731751441956,0.2095962017774582,0.1994978487491607,293.1337280273437,297.1499938964844,293.1499938964844,0.2395022809505462,-3577.719970703125,304.1521911621094,0.9571316242218018,0.3256283402442932,0.228234201669693,293.1494445800781,297.1499938964844,293.1499938964844,0.2920150756835937,-5644.24365234375,304.209716796875,0.9990000128746032,0.4218563735485077,0.3584489822387695,293.09381103515625,297.1499938964844,293.1499938964844,0.0111781889572739,-3258.123046875,302.83038330078125,0.4995902478694916,0.050000000745058,0.2313892245292663,291.1972351074219,291.1499938964844,270.5574645996094,269.7760925292969,283.22442626953125,293.1418762207031,291.2001647949219,1.0,0.2973458170890808,0.9626992344856262,0.9626992344856262,1.0,1.0,-1.4988614320755005,0.6582553386688232,0.8406060934066772,0.3088797628879547,0.0,0.0,0.5162460803985596,49.63337326049805,43.0,45.19063949584961,-12120.298828125,317.66082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,306.9525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18096.802734375,18000.0,0.0,0.0,0.2816672623157501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833721220493316,0.4833776354789734,-5.515077646123245e-06,0.0,0.000285856454866,0.0,0.0,28.26691436767578,0.0,0.0,0.0,0.3641346096992492,4.0,0.0,1.0
802020,293.1460876464844,297.1499938964844,293.1499938964844,0.1773134768009185,-3622.330810546875,304.1518859863281,0.8840742707252502,0.2559850513935089,0.2311471402645111,293.1159362792969,297.1499938964844,293.1499938964844,0.1385930031538009,-3133.487060546875,304.1488342285156,0.8292428851127625,0.2101453840732574,0.2000004798173904,293.1356201171875,297.1499938964844,293.1499938964844,0.2394039630889892,-3576.6728515625,304.15155029296875,0.9645734429359436,0.3256584107875824,0.2282397449016571,293.1015930175781,297.1499938964844,293.1499938964844,0.2833658456802368,-5514.86865234375,304.202880859375,0.9990000128746032,0.431601345539093,0.3505474328994751,293.0942077636719,297.1499938964844,293.1499938964844,0.0111866658553481,-3258.088134765625,302.84918212890625,0.50340735912323,0.050000000745058,0.2311094850301742,291.2029724121094,291.1499938964844,270.5257263183594,269.7568359375,283.2039489746094,293.1227722167969,291.2009582519531,1.0,0.2951476275920868,0.9619917273521424,0.9619917273521424,1.0,1.0,-1.4894733428955078,0.6539109349250793,0.8355623483657837,0.3061848282814026,0.0,0.0,0.5080042481422424,47.96026611328125,61.0,3.0707249641418457,-11991.517578125,309.06207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,306.9806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18110.69921875,18000.0,0.0,0.0,0.2805238664150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673836827278137,0.4673891067504883,-5.427842097560642e-06,0.0,0.0002846960851456,0.0,0.0,26.70425796508789,0.0,0.0,0.0,0.3590046763420105,4.0,0.0,1.0
802080,293.1460876464844,297.1499938964844,293.1499938964844,0.1773134768009185,-3622.330810546875,304.1518859863281,0.8840742707252502,0.2559850513935089,0.2311471402645111,293.1159362792969,297.1499938964844,293.1499938964844,0.1385930031538009,-3133.487060546875,304.1488342285156,0.8292428851127625,0.2101453840732574,0.2000004798173904,293.1356201171875,297.1499938964844,293.1499938964844,0.2394039630889892,-3576.6728515625,304.15155029296875,0.9645734429359436,0.3256584107875824,0.2282397449016571,293.1015930175781,297.1499938964844,293.1499938964844,0.2833658456802368,-5514.86865234375,304.202880859375,0.9990000128746032,0.431601345539093,0.3505474328994751,293.0942077636719,297.1499938964844,293.1499938964844,0.0111866658553481,-3258.088134765625,302.84918212890625,0.50340735912323,0.050000000745058,0.2311094850301742,291.2029724121094,291.1499938964844,270.5257263183594,269.7568359375,283.2039489746094,293.1227722167969,291.2009582519531,1.0,0.2951476275920868,0.9619917273521424,0.9619917273521424,1.0,1.0,-1.4894733428955078,0.6539109349250793,0.8355623483657837,0.3061848282814026,0.0,0.0,0.5080042481422424,47.96026611328125,61.0,3.0707249641418457,-11991.517578125,309.06207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,306.9806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18110.69921875,18000.0,0.0,0.0,0.2805238664150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673836827278137,0.4673891067504883,-5.427842097560642e-06,0.0,0.0002846960851456,0.0,0.0,26.70425796508789,0.0,0.0,0.0,0.3590046763420105,4.0,0.0,1.0
802140,293.1477355957031,297.1499938964844,293.1499938964844,0.1776790618896484,-3629.068603515625,304.150634765625,0.8739420175552368,0.2557498812675476,0.2310444861650467,293.1181030273437,297.1499938964844,293.1499938964844,0.1394055336713791,-3148.895263671875,304.1478576660156,0.8213104009628296,0.210569366812706,0.2005173116922378,293.1377258300781,297.1499938964844,293.1499938964844,0.2400734722614288,-3585.353271484375,304.14990234375,0.9533557891845704,0.325591504573822,0.2282743602991104,293.0821533203125,297.1499938964844,293.1499938964844,0.2945204973220825,-5699.97998046875,304.1661682128906,0.9990000128746032,0.4368503987789154,0.3624817728996277,293.0952453613281,297.1499938964844,293.1499938964844,0.0112767182290554,-3276.324462890625,302.8623352050781,0.4977076649665832,0.050000000745058,0.2315349131822586,291.1724853515625,291.1499938964844,270.4946594238281,269.7364807128906,283.18243408203125,293.1197204589844,291.16943359375,1.0,0.3004166185855865,0.9612842798233032,0.9612842798233032,1.0,1.0,-1.5048390626907349,0.6610934138298035,0.8437456488609314,0.310109406709671,0.0,0.0,0.5069007873535156,50.51024627685547,79.0,-33.03386306762695,-12057.2470703125,322.71466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648620605469,307.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.81640625,18000.0,0.0,0.0,0.2787933349609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620197117328644,0.4620250761508941,-5.381165010476252e-06,0.0,0.0002829398144967,0.0,0.0,26.118629455566406,0.0,0.0,0.0,0.357030987739563,4.0,0.0,1.0
802200,293.1477355957031,297.1499938964844,293.1499938964844,0.1776790618896484,-3629.068603515625,304.150634765625,0.8739420175552368,0.2557498812675476,0.2310444861650467,293.1181030273437,297.1499938964844,293.1499938964844,0.1394055336713791,-3148.895263671875,304.1478576660156,0.8213104009628296,0.210569366812706,0.2005173116922378,293.1377258300781,297.1499938964844,293.1499938964844,0.2400734722614288,-3585.353271484375,304.14990234375,0.9533557891845704,0.325591504573822,0.2282743602991104,293.0821533203125,297.1499938964844,293.1499938964844,0.2945204973220825,-5699.97998046875,304.1661682128906,0.9990000128746032,0.4368503987789154,0.3624817728996277,293.0952453613281,297.1499938964844,293.1499938964844,0.0112767182290554,-3276.324462890625,302.8623352050781,0.4977076649665832,0.050000000745058,0.2315349131822586,291.1724853515625,291.1499938964844,270.4946594238281,269.7364807128906,283.18243408203125,293.1197204589844,291.16943359375,1.0,0.3004166185855865,0.9612842798233032,0.9612842798233032,1.0,1.0,-1.5048390626907349,0.6610934138298035,0.8437456488609314,0.310109406709671,0.0,0.0,0.5069007873535156,50.51024627685547,79.0,-33.03386306762695,-12057.2470703125,322.71466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648620605469,307.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.81640625,18000.0,0.0,0.0,0.2787933349609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620197117328644,0.4620250761508941,-5.381165010476252e-06,0.0,0.0002829398144967,0.0,0.0,26.118629455566406,0.0,0.0,0.0,0.357030987739563,4.0,0.0,1.0
802260,293.149658203125,297.1499938964844,293.1499938964844,0.1782890111207962,-3640.00927734375,304.1494140625,0.853627622127533,0.2554168403148651,0.2309670150279998,293.1204833984375,297.1499938964844,293.1499938964844,0.1404092013835907,-3167.9765625,304.1469116210937,0.8033454418182373,0.2108915001153946,0.2010542601346969,293.1400146484375,297.1499938964844,293.1499938964844,0.2410860657691955,-3598.267578125,304.14825439453125,0.9282456040382384,0.3254416882991791,0.228338822722435,293.1052551269531,297.1499938964844,293.1499938964844,0.320587009191513,-6114.7373046875,304.1171569824219,0.9990000128746032,0.4339750111103058,0.3889877796173095,293.09698486328125,297.1499938964844,293.1499938964844,0.0114195300266146,-3305.548095703125,302.8719482421875,0.4860665798187256,0.050000000745058,0.2325305789709091,291.12811279296875,291.1499938964844,270.4642944335937,269.71490478515625,283.1582336425781,293.1252746582031,291.1244506835937,1.0,0.3115445971488952,0.960548460483551,0.960548460483551,1.0,1.0,-1.5384756326675415,0.6768340468406677,0.861641526222229,0.3188769519329071,0.0,0.0,0.5126808285713196,56.45273971557617,82.0,-55.486961364746094,-12272.41015625,354.4327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385009765625,307.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.431640625,18000.0,0.0,0.0,0.2774145603179931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673386812210083,0.4673440456390381,-5.390896149037872e-06,0.0,0.0002815405023284,0.0,0.0,26.54446220397949,0.0,0.0,0.0,0.3585293591022491,4.0,0.0,1.0
802320,293.149658203125,297.1499938964844,293.1499938964844,0.1782890111207962,-3640.00927734375,304.1494140625,0.853627622127533,0.2554168403148651,0.2309670150279998,293.1204833984375,297.1499938964844,293.1499938964844,0.1404092013835907,-3167.9765625,304.1469116210937,0.8033454418182373,0.2108915001153946,0.2010542601346969,293.1400146484375,297.1499938964844,293.1499938964844,0.2410860657691955,-3598.267578125,304.14825439453125,0.9282456040382384,0.3254416882991791,0.228338822722435,293.1052551269531,297.1499938964844,293.1499938964844,0.320587009191513,-6114.7373046875,304.1171569824219,0.9990000128746032,0.4339750111103058,0.3889877796173095,293.09698486328125,297.1499938964844,293.1499938964844,0.0114195300266146,-3305.548095703125,302.8719482421875,0.4860665798187256,0.050000000745058,0.2325305789709091,291.12811279296875,291.1499938964844,270.4642944335937,269.71490478515625,283.1582336425781,293.1252746582031,291.1244506835937,1.0,0.3115445971488952,0.960548460483551,0.960548460483551,1.0,1.0,-1.5384756326675415,0.6768340468406677,0.861641526222229,0.3188769519329071,0.0,0.0,0.5126808285713196,56.45273971557617,82.0,-55.486961364746094,-12272.41015625,354.4327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385009765625,307.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.431640625,18000.0,0.0,0.0,0.2774145603179931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673386812210083,0.4673440456390381,-5.390896149037872e-06,0.0,0.0002815405023284,0.0,0.0,26.54446220397949,0.0,0.0,0.0,0.3585293591022491,4.0,0.0,1.0
802380,293.15142822265625,297.1499938964844,293.1499938964844,0.1786404401063919,-3646.26611328125,304.1490783691406,0.8343318104743958,0.2550635039806366,0.2308734357357025,293.1226501464844,297.1499938964844,293.1499938964844,0.1412109285593032,-3182.975830078125,304.1466369628906,0.7845780849456787,0.2111988663673401,0.2015766054391861,293.1420288085937,297.1499938964844,293.1499938964844,0.2417721599340438,-3606.83984375,304.1477355957031,0.9036402106285096,0.3252835273742676,0.2284000962972641,293.15887451171875,297.1499938964844,293.1499938964844,0.3369885981082916,-6367.43798828125,304.103271484375,0.9921905994415284,0.42425537109375,0.404721736907959,293.09893798828125,297.1499938964844,293.1499938964844,0.0115617960691452,-3333.009765625,302.8818359375,0.4733940660953522,0.050000000745058,0.2336941063404083,291.0982666015625,291.1499938964844,270.43463134765625,269.69195556640625,283.15008544921875,293.1483459472656,291.0985107421875,1.0,0.3208978772163391,0.9598126411437988,0.9598126411437988,1.0,1.0,-1.5590426921844482,0.6863831281661987,0.8726595640182495,0.3245193660259247,0.0,0.0,0.522102415561676,63.06633377075195,85.0,-30.44705009460449,-12492.8388671875,382.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2954406738281,307.0962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17885.84765625,18000.0,0.0,0.0,0.2771415412425995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820413887500763,0.4820468723773956,-5.459711246658117e-06,0.0,0.0002812634338624,0.0,0.0,27.924678802490234,0.0,0.0,0.0,0.3631611764431,4.0,0.0,1.0
