time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802440,293.15142822265625,297.1499938964844,293.1499938964844,0.1786404401063919,-3646.26611328125,304.1490783691406,0.8343318104743958,0.2550635039806366,0.2308734357357025,293.1226501464844,297.1499938964844,293.1499938964844,0.1412109285593032,-3182.975830078125,304.1466369628906,0.7845780849456787,0.2111988663673401,0.2015766054391861,293.1420288085937,297.1499938964844,293.1499938964844,0.2417721599340438,-3606.83984375,304.1477355957031,0.9036402106285096,0.3252835273742676,0.2284000962972641,293.15887451171875,297.1499938964844,293.1499938964844,0.3369885981082916,-6367.43798828125,304.103271484375,0.9921905994415284,0.42425537109375,0.404721736907959,293.09893798828125,297.1499938964844,293.1499938964844,0.0115617960691452,-3333.009765625,302.8818359375,0.4733940660953522,0.050000000745058,0.2336941063404083,291.0982666015625,291.1499938964844,270.43463134765625,269.69195556640625,283.15008544921875,293.1483459472656,291.0985107421875,1.0,0.3208978772163391,0.9598126411437988,0.9598126411437988,1.0,1.0,-1.5590426921844482,0.6863831281661987,0.8726595640182495,0.3245193660259247,0.0,0.0,0.522102415561676,63.06633377075195,85.0,-30.44705009460449,-12492.8388671875,382.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2954406738281,307.0962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17885.84765625,18000.0,0.0,0.0,0.2771415412425995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820413887500763,0.4820468723773956,-5.459711246658117e-06,0.0,0.0002812634338624,0.0,0.0,27.924678802490234,0.0,0.0,0.0,0.3631611764431,4.0,0.0,1.0
802500,293.15234375,297.1499938964844,293.1499938964844,0.1784199476242065,-3642.3125,304.1496276855469,0.8238877058029175,0.2548708915710449,0.2308654487133026,293.1236572265625,297.1499938964844,293.1499938964844,0.1413130760192871,-3184.4912109375,304.1470642089844,0.7742446064949036,0.2113499939441681,0.2018868029117584,293.1430053710937,297.1499938964844,293.1499938964844,0.2415729016065597,-3604.125244140625,304.1485290527344,0.891243577003479,0.3251946866512298,0.2284644693136215,293.1763000488281,297.1499938964844,293.1499938964844,0.3335203528404236,-6307.388671875,304.1180419921875,0.9782514572143556,0.4207071661949157,0.4007466435432434,293.1000671386719,297.1499938964844,293.1499938964844,0.0116178886964917,-3341.56005859375,302.8889465332031,0.4646989107131958,0.050000000745058,0.2344309389591217,291.1112976074219,291.1499938964844,270.4200744628906,269.6799011230469,283.1501770019531,293.15740966796875,291.11407470703125,1.0,0.324638694524765,0.9594447016716005,0.9594447016716005,1.0,1.0,-1.555927276611328,0.6849091649055481,0.87101811170578,0.32367804646492,0.0,0.0,0.5234736204147339,66.93962097167969,85.0,4.910485744476318,-12522.16015625,390.9908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483825683594,307.1065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17912.404296875,18000.0,0.0,0.0,0.2773678302764892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4874988198280334,0.4875043034553528,-5.497283837030409e-06,0.0,0.0002814930921886,0.0,0.0,28.50056266784668,0.0,0.0,0.0,0.3649864196777344,4.0,0.0,1.0
802560,293.1533508300781,297.1499938964844,293.1499938964844,0.1781857162714004,-3638.207275390625,304.1501159667969,0.8153383135795593,0.2546400427818298,0.2308042496442794,293.124755859375,297.1499938964844,293.1499938964844,0.1414034366607666,-3185.857421875,304.1474304199219,0.7660585045814514,0.2114680111408233,0.2021495699882507,293.1440734863281,297.1499938964844,293.1499938964844,0.2413712590932846,-3601.46044921875,304.1491394042969,0.8812946081161499,0.3250698447227478,0.2284901589155197,293.1861267089844,297.1499938964844,293.1499938964844,0.3310429155826568,-6266.0927734375,304.1282958984375,0.9660382270812988,0.4184399843215942,0.3981732726097107,293.10137939453125,297.1499938964844,293.1499938964844,0.0116666471585631,-3349.065185546875,302.8952941894531,0.4566810727119446,0.050000000745058,0.2350759953260421,291.123779296875,291.1499938964844,270.4057006835937,269.6674194335937,283.148193359375,293.16314697265625,291.1247253417969,1.0,0.3279719352722168,0.9588786959648132,0.9588786959648132,1.0,1.0,-1.5538837909698486,0.683932363986969,0.8699514269828796,0.3231123387813568,0.0,0.0,0.5239046812057495,70.34346771240234,88.0,13.012381553649902,-12514.908203125,398.9192199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,307.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.68359375,18000.0,0.0,0.0,0.2776914834976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892178177833557,0.4892233312129974,-5.517100362339988e-06,0.0,0.0002818215580191,0.0,0.0,28.718774795532227,0.0,0.0,0.0,0.3657151758670807,4.0,0.0,1.0
802620,293.1554260253906,297.1499938964844,293.1499938964844,0.1778905987739563,-3633.216796875,304.15057373046875,0.8013662099838257,0.2541335523128509,0.2305797636508941,293.12701416015625,297.1499938964844,293.1499938964844,0.1417047381401062,-3191.12841796875,304.14776611328125,0.7538356184959412,0.2116508483886718,0.2025663703680038,293.1462707519531,297.1499938964844,293.1499938964844,0.2412319481372833,-3599.631103515625,304.149658203125,0.8662299513816833,0.3247770369052887,0.228464275598526,293.1947326660156,297.1499938964844,293.1499938964844,0.3285676538944244,-6224.52392578125,304.1394348144531,0.9462743401527404,0.4157592356204986,0.3953695893287658,293.104248046875,297.1499938964844,293.1499938964844,0.0117641193792223,-3365.529296875,302.9047546386719,0.4449028670787811,0.050000000745058,0.2361623346805572,291.1296691894531,291.1499938964844,270.3774719238281,269.6412048339844,283.14044189453125,293.1689758300781,291.1300964355469,1.0,0.3337258696556091,0.9577465653419496,0.9577465653419496,1.0,1.0,-1.5520209074020386,0.6830169558525085,0.8690038919448853,0.3225824534893036,0.0,0.0,0.52617347240448,76.10667419433594,91.0,9.413822174072266,-12516.3212890625,413.15521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,307.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.45703125,18000.0,0.0,0.0,0.2784745693206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492811381816864,0.4928169250488281,-5.540862275665859e-06,0.0,0.0002826162672135,0.0,0.0,29.09905433654785,0.0,0.0,0.0,0.3670066595077514,4.0,0.0,1.0
802680,293.1554260253906,297.1499938964844,293.1499938964844,0.1778905987739563,-3633.216796875,304.15057373046875,0.8013662099838257,0.2541335523128509,0.2305797636508941,293.12701416015625,297.1499938964844,293.1499938964844,0.1417047381401062,-3191.12841796875,304.14776611328125,0.7538356184959412,0.2116508483886718,0.2025663703680038,293.1462707519531,297.1499938964844,293.1499938964844,0.2412319481372833,-3599.631103515625,304.149658203125,0.8662299513816833,0.3247770369052887,0.228464275598526,293.1947326660156,297.1499938964844,293.1499938964844,0.3285676538944244,-6224.52392578125,304.1394348144531,0.9462743401527404,0.4157592356204986,0.3953695893287658,293.104248046875,297.1499938964844,293.1499938964844,0.0117641193792223,-3365.529296875,302.9047546386719,0.4449028670787811,0.050000000745058,0.2361623346805572,291.1296691894531,291.1499938964844,270.3774719238281,269.6412048339844,283.14044189453125,293.1689758300781,291.1300964355469,1.0,0.3337258696556091,0.9577465653419496,0.9577465653419496,1.0,1.0,-1.5520209074020386,0.6830169558525085,0.8690038919448853,0.3225824534893036,0.0,0.0,0.52617347240448,76.10667419433594,91.0,9.413822174072266,-12516.3212890625,413.15521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,307.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.45703125,18000.0,0.0,0.0,0.2784745693206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492811381816864,0.4928169250488281,-5.540862275665859e-06,0.0,0.0002826162672135,0.0,0.0,29.09905433654785,0.0,0.0,0.0,0.3670066595077514,4.0,0.0,1.0
802740,293.1573791503906,297.1499938964844,293.1499938964844,0.1775561720132827,-3627.63037109375,304.15093994140625,0.7903292775154114,0.2536007463932037,0.2302906066179275,293.129150390625,297.1499938964844,293.1499938964844,0.1419558376073837,-3195.527099609375,304.1481018066406,0.7448526620864868,0.2117965668439865,0.2029038518667221,293.1482849121094,297.1499938964844,293.1499938964844,0.2410597503185272,-3597.4599609375,304.1500549316406,0.8550231456756592,0.3244627714157104,0.2283907532691955,293.19757080078125,297.1499938964844,293.1499938964844,0.3271278142929077,-6200.5986328125,304.145263671875,0.9307539463043212,0.4140485227108001,0.3937984108924866,293.1071472167969,297.1499938964844,293.1499938964844,0.0118482187390327,-3379.6796875,302.9129333496094,0.4365120232105255,0.050000000745058,0.2370753437280655,291.1337890625,291.1499938964844,270.3500061035156,269.6131286621094,283.130859375,293.171630859375,291.13397216796875,1.0,0.3385882377624511,0.9566144347190856,0.9566144347190856,1.0,1.0,-1.551200270652771,0.6825871467590332,0.868613064289093,0.3223380744457245,0.0,0.0,0.5280210971832275,80.96508026123047,94.0,6.159717559814453,-12525.046875,425.5395812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,307.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.650390625,18000.0,0.0,0.0,0.2794321775436401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4962185025215149,0.4962240755558014,-5.562206752074417e-06,0.0,0.000283588131424,0.0,0.0,29.45698356628418,0.0,0.0,0.0,0.3681744337081909,4.0,0.0,1.0
802800,293.1573791503906,297.1499938964844,293.1499938964844,0.1775561720132827,-3627.63037109375,304.15093994140625,0.7903292775154114,0.2536007463932037,0.2302906066179275,293.129150390625,297.1499938964844,293.1499938964844,0.1419558376073837,-3195.527099609375,304.1481018066406,0.7448526620864868,0.2117965668439865,0.2029038518667221,293.1482849121094,297.1499938964844,293.1499938964844,0.2410597503185272,-3597.4599609375,304.1500549316406,0.8550231456756592,0.3244627714157104,0.2283907532691955,293.19757080078125,297.1499938964844,293.1499938964844,0.3271278142929077,-6200.5986328125,304.145263671875,0.9307539463043212,0.4140485227108001,0.3937984108924866,293.1071472167969,297.1499938964844,293.1499938964844,0.0118482187390327,-3379.6796875,302.9129333496094,0.4365120232105255,0.050000000745058,0.2370753437280655,291.1337890625,291.1499938964844,270.3500061035156,269.6131286621094,283.130859375,293.171630859375,291.13397216796875,1.0,0.3385882377624511,0.9566144347190856,0.9566144347190856,1.0,1.0,-1.551200270652771,0.6825871467590332,0.868613064289093,0.3223380744457245,0.0,0.0,0.5280210971832275,80.96508026123047,94.0,6.159717559814453,-12525.046875,425.5395812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,307.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.650390625,18000.0,0.0,0.0,0.2794321775436401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4962185025215149,0.4962240755558014,-5.562206752074417e-06,0.0,0.000283588131424,0.0,0.0,29.45698356628418,0.0,0.0,0.0,0.3681744337081909,4.0,0.0,1.0
802860,293.1591796875,297.1499938964844,293.1499938964844,0.1772089600563049,-3621.88525390625,304.1512145996094,0.7812813520431519,0.2530461549758911,0.2299605906009674,293.13116455078125,297.1499938964844,293.1499938964844,0.1421862542629242,-3199.595703125,304.1483459472656,0.7377129793167114,0.2119165360927581,0.2031931430101394,293.1501159667969,297.1499938964844,293.1499938964844,0.2408885359764099,-3595.352294921875,304.1503295898437,0.8460714817047119,0.3241363763809204,0.2282914072275161,293.19854736328125,297.1499938964844,293.1499938964844,0.3259907066822052,-6182.18798828125,304.148681640625,0.918090045452118,0.412640631198883,0.3925936222076416,293.1099548339844,297.1499938964844,293.1499938964844,0.0119248405098915,-3392.609375,302.9202575683594,0.4300716519355774,0.050000000745058,0.2378814369440078,291.1359558105469,291.1499938964844,270.323486328125,269.5845031738281,283.12091064453125,293.1731872558594,291.1361389160156,1.0,0.34283646941185,0.955758273601532,0.955758273601532,1.0,1.0,-1.5505534410476685,0.682245671749115,0.8683077096939087,0.3221575021743774,0.0,0.0,0.5297448039054871,85.2564468383789,82.0,3.979450464248657,-12536.779296875,436.5107727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,306.9933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.96875,18000.0,0.0,0.0,0.2804958820343017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993196427822113,0.4993252456188202,-5.581229743256699e-06,0.0,0.0002846676507033,0.0,0.0,29.783178329467773,0.0,0.0,0.0,0.369234949350357,4.0,0.0,1.0
802920,293.1591796875,297.1499938964844,293.1499938964844,0.1772089600563049,-3621.88525390625,304.1512145996094,0.7812813520431519,0.2530461549758911,0.2299605906009674,293.13116455078125,297.1499938964844,293.1499938964844,0.1421862542629242,-3199.595703125,304.1483459472656,0.7377129793167114,0.2119165360927581,0.2031931430101394,293.1501159667969,297.1499938964844,293.1499938964844,0.2408885359764099,-3595.352294921875,304.1503295898437,0.8460714817047119,0.3241363763809204,0.2282914072275161,293.19854736328125,297.1499938964844,293.1499938964844,0.3259907066822052,-6182.18798828125,304.148681640625,0.918090045452118,0.412640631198883,0.3925936222076416,293.1099548339844,297.1499938964844,293.1499938964844,0.0119248405098915,-3392.609375,302.9202575683594,0.4300716519355774,0.050000000745058,0.2378814369440078,291.1359558105469,291.1499938964844,270.323486328125,269.5845031738281,283.12091064453125,293.1731872558594,291.1361389160156,1.0,0.34283646941185,0.955758273601532,0.955758273601532,1.0,1.0,-1.5505534410476685,0.682245671749115,0.8683077096939087,0.3221575021743774,0.0,0.0,0.5297448039054871,85.2564468383789,82.0,3.979450464248657,-12536.779296875,436.5107727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,306.9933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.96875,18000.0,0.0,0.0,0.2804958820343017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993196427822113,0.4993252456188202,-5.581229743256699e-06,0.0,0.0002846676507033,0.0,0.0,29.783178329467773,0.0,0.0,0.0,0.369234949350357,4.0,0.0,1.0
802980,293.16070556640625,297.1499938964844,293.1499938964844,0.1766624003648758,-3612.802734375,304.1517028808594,0.7819613218307495,0.2525078952312469,0.2294441908597946,293.1329040527344,297.1499938964844,293.1499938964844,0.1422240734100341,-3200.115966796875,304.1488342285156,0.7389118075370789,0.212042897939682,0.2032799124717712,293.1515808105469,297.1499938964844,293.1499938964844,0.2405053079128265,-3590.650390625,304.1508483886719,0.84708571434021,0.323831170797348,0.228052407503128,293.19873046875,297.1499938964844,293.1499938964844,0.3247050940990448,-6161.88134765625,304.1512451171875,0.9186604022979736,0.4113736152648926,0.3913458585739136,293.1124572753906,297.1499938964844,293.1499938964844,0.0119262496009469,-3391.903076171875,302.927734375,0.431004524230957,0.050000000745058,0.2377581298351287,291.1397399902344,291.1499938964844,270.2982177734375,269.5567932128906,283.1120300292969,293.1741943359375,291.1401672363281,1.0,0.341386616230011,0.9549021124839784,0.9549021124839784,1.0,1.0,-1.548106074333191,0.6810532808303833,0.8670527935028076,0.3215231299400329,0.0,0.0,0.5309027433395386,84.55276489257812,70.0,5.696858882904053,-12541.05859375,433.3004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,306.9814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.41796875,18000.0,0.0,0.0,0.2815951406955719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017811059951782,0.5017866492271423,-5.59746604267275e-06,0.0,0.0002857832878362,0.0,0.0,30.04876136779785,0.0,0.0,0.0,0.3700856864452362,4.0,0.0,1.0
803040,293.16070556640625,297.1499938964844,293.1499938964844,0.1766624003648758,-3612.802734375,304.1517028808594,0.7819613218307495,0.2525078952312469,0.2294441908597946,293.1329040527344,297.1499938964844,293.1499938964844,0.1422240734100341,-3200.115966796875,304.1488342285156,0.7389118075370789,0.212042897939682,0.2032799124717712,293.1515808105469,297.1499938964844,293.1499938964844,0.2405053079128265,-3590.650390625,304.1508483886719,0.84708571434021,0.323831170797348,0.228052407503128,293.19873046875,297.1499938964844,293.1499938964844,0.3247050940990448,-6161.88134765625,304.1512451171875,0.9186604022979736,0.4113736152648926,0.3913458585739136,293.1124572753906,297.1499938964844,293.1499938964844,0.0119262496009469,-3391.903076171875,302.927734375,0.431004524230957,0.050000000745058,0.2377581298351287,291.1397399902344,291.1499938964844,270.2982177734375,269.5567932128906,283.1120300292969,293.1741943359375,291.1401672363281,1.0,0.341386616230011,0.9549021124839784,0.9549021124839784,1.0,1.0,-1.548106074333191,0.6810532808303833,0.8670527935028076,0.3215231299400329,0.0,0.0,0.5309027433395386,84.55276489257812,70.0,5.696858882904053,-12541.05859375,433.3004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,306.9814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.41796875,18000.0,0.0,0.0,0.2815951406955719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017811059951782,0.5017866492271423,-5.59746604267275e-06,0.0,0.0002857832878362,0.0,0.0,30.04876136779785,0.0,0.0,0.0,0.3700856864452362,4.0,0.0,1.0
803100,293.1612548828125,297.1499938964844,293.1499938964844,0.1763419508934021,-3607.47705078125,304.1519775390625,0.7852031588554382,0.2522611618041992,0.2291489541530609,293.13360595703125,297.1499938964844,293.1499938964844,0.1421947181224823,-3199.492431640625,304.14910888671875,0.7420064210891724,0.2121228575706482,0.2032785415649414,293.15216064453125,297.1499938964844,293.1499938964844,0.2402592897415161,-3587.642822265625,304.1511535644531,0.850558340549469,0.3237006366252899,0.2279037833213806,293.1985778808594,297.1499938964844,293.1499938964844,0.3240097165107727,-6151.03076171875,304.1522827148437,0.922850787639618,0.4107841253280639,0.39070725440979,293.1134948730469,297.1499938964844,293.1499938964844,0.0119046363979578,-3387.4814453125,302.9317626953125,0.4336574673652649,0.050000000745058,0.2374199777841568,291.1424255371094,291.1499938964844,270.2860717773437,269.54327392578125,283.1078796386719,293.1744689941406,291.142822265625,1.0,0.3392282426357269,0.9544740319252014,0.9544740319252014,1.0,1.0,-1.5463992357254028,0.6802306771278381,0.8661686182022095,0.3210778832435608,0.0,0.0,0.5311393141746521,82.71571350097656,70.0,6.503322601318359,-12538.4775390625,427.5236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,306.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1953125,18000.0,0.0,0.0,0.2821226418018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024561285972595,0.5024617314338684,-5.602839792118175e-06,0.0,0.0002863186236936,0.0,0.0,30.126033782958984,0.0,0.0,0.0,0.3703318536281585,4.0,0.0,1.0
803160,293.1617126464844,297.1499938964844,293.1499938964844,0.1760071069002151,-3601.919921875,304.1522216796875,0.7900529503822327,0.2520274519920349,0.2288393378257751,293.1341857910156,297.1499938964844,293.1499938964844,0.1421495825052261,-3198.589111328125,304.1493530273437,0.7465176582336426,0.2122139781713485,0.2032597362995147,293.1526184082031,297.1499938964844,293.1499938964844,0.2399979680776596,-3584.45947265625,304.15142822265625,0.8557117581367493,0.3235842883586883,0.2277444005012512,293.1983337402344,297.1499938964844,293.1499938964844,0.3233016729354858,-6140.05517578125,304.1531677246094,0.9292250275611876,0.4102199375629425,0.3900655210018158,293.1143798828125,297.1499938964844,293.1499938964844,0.0118728056550025,-3381.208984375,302.93603515625,0.4376129806041717,0.050000000745058,0.2369477301836013,291.1451110839844,291.1499938964844,270.27423095703125,269.530029296875,283.1039428710937,293.1746520996094,291.1455078125,1.0,0.336312860250473,0.9540473222732544,0.9540473222732544,1.0,1.0,-1.5444763898849487,0.6793064475059509,0.8651700019836426,0.3205771744251251,0.0,0.0,0.5311968326568604,80.15882110595703,58.0,6.977715969085693,-12533.7216796875,419.7492370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93585205078125,306.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7109375,18000.0,0.0,0.0,0.2826170325279236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502792477607727,0.5027980804443359,-5.606115792033961e-06,0.0,0.0002868203737307,0.0,0.0,30.167308807373047,0.0,0.0,0.0,0.370462954044342,4.0,0.0,1.0
803220,293.16241455078125,297.1499938964844,293.1499938964844,0.1753041893243789,-3590.270751953125,304.15264892578125,0.8042417168617249,0.2515876293182373,0.228189006447792,293.1351318359375,297.1499938964844,293.1499938964844,0.1420250833034515,-3196.176513671875,304.1497802734375,0.7597466111183167,0.2124221473932266,0.2031863927841186,293.1532592773437,297.1499938964844,293.1499938964844,0.2394436597824096,-3577.73388671875,304.15185546875,0.8709545135498047,0.3233882486820221,0.2274061143398285,293.197509765625,297.1499938964844,293.1499938964844,0.3218623101711273,-6117.90478515625,304.15447998046875,0.9477198719978333,0.4091575741767883,0.3887842893600464,293.1157531738281,297.1499938964844,293.1499938964844,0.0117869144305586,-3364.571044921875,302.9452514648437,0.4496170878410339,0.050000000745058,0.2357043772935867,291.15057373046875,291.1499938964844,270.2516174316406,269.5043029785156,283.0965270996094,293.1746520996094,291.1509704589844,1.0,0.3287131786346435,0.9531939029693604,0.9531939029693604,1.0,1.0,-1.5401709079742432,0.6772415041923523,0.8629294037818909,0.3194589018821716,0.0,0.0,0.5307545065879822,73.44112396240234,46.0,7.443080425262451,-12518.9716796875,399.8076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,306.9829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.2834621071815491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025025010108948,0.5025081038475037,-5.606783361145062e-06,0.0,0.0002876780054066,0.0,0.0,30.14762687683105,0.0,0.0,0.0,0.3703941702842712,4.0,0.0,1.0
803280,293.16241455078125,297.1499938964844,293.1499938964844,0.1753041893243789,-3590.270751953125,304.15264892578125,0.8042417168617249,0.2515876293182373,0.228189006447792,293.1351318359375,297.1499938964844,293.1499938964844,0.1420250833034515,-3196.176513671875,304.1497802734375,0.7597466111183167,0.2124221473932266,0.2031863927841186,293.1532592773437,297.1499938964844,293.1499938964844,0.2394436597824096,-3577.73388671875,304.15185546875,0.8709545135498047,0.3233882486820221,0.2274061143398285,293.197509765625,297.1499938964844,293.1499938964844,0.3218623101711273,-6117.90478515625,304.15447998046875,0.9477198719978333,0.4091575741767883,0.3887842893600464,293.1157531738281,297.1499938964844,293.1499938964844,0.0117869144305586,-3364.571044921875,302.9452514648437,0.4496170878410339,0.050000000745058,0.2357043772935867,291.15057373046875,291.1499938964844,270.2516174316406,269.5043029785156,283.0965270996094,293.1746520996094,291.1509704589844,1.0,0.3287131786346435,0.9531939029693604,0.9531939029693604,1.0,1.0,-1.5401709079742432,0.6772415041923523,0.8629294037818909,0.3194589018821716,0.0,0.0,0.5307545065879822,73.44112396240234,46.0,7.443080425262451,-12518.9716796875,399.8076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,306.9829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.2834621071815491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025025010108948,0.5025081038475037,-5.606783361145062e-06,0.0,0.0002876780054066,0.0,0.0,30.14762687683105,0.0,0.0,0.0,0.3703941702842712,4.0,0.0,1.0
803340,293.1629638671875,297.1499938964844,293.1499938964844,0.1745689213275909,-3578.1083984375,304.1529846191406,0.823578953742981,0.2511620819568634,0.2275013774633407,293.1358642578125,297.1499938964844,293.1499938964844,0.1418696045875549,-3193.228515625,304.1501159667969,0.7793467044830322,0.2126475870609283,0.2030753046274185,293.1535949707031,297.1499938964844,293.1499938964844,0.2388731986284256,-3570.84619140625,304.1521911621094,0.8934738039970398,0.3232320547103882,0.2270537614822387,293.1964416503906,297.1499938964844,293.1499938964844,0.3204255402088165,-6095.96044921875,304.1553649902344,0.9721559882164,0.4081715941429138,0.3875189423561096,293.1165771484375,297.1499938964844,293.1499938964844,0.0116814523935318,-3344.271484375,302.9554748535156,0.4677874445915222,0.050000000745058,0.2341798394918441,291.1557312011719,291.1499938964844,270.2304382324219,269.47967529296875,283.0898132324219,293.1744079589844,291.1560974121094,1.0,0.3192955553531647,0.9523404240608216,0.9523404240608216,1.0,1.0,-1.5354399681091309,0.674976110458374,0.8604639172554016,0.318234384059906,0.0,0.0,0.5296377539634705,65.21487426757812,34.0,7.148516178131104,-12498.0380859375,375.8128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,306.9969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.27734375,18000.0,0.0,0.0,0.2840569019317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009809732437134,0.5009865760803223,-5.599858468485763e-06,0.0,0.0002882816479541,0.0,0.0,29.99711227416992,0.0,0.0,0.0,0.3699041903018951,4.0,0.0,1.0
803400,293.1629638671875,297.1499938964844,293.1499938964844,0.1745689213275909,-3578.1083984375,304.1529846191406,0.823578953742981,0.2511620819568634,0.2275013774633407,293.1358642578125,297.1499938964844,293.1499938964844,0.1418696045875549,-3193.228515625,304.1501159667969,0.7793467044830322,0.2126475870609283,0.2030753046274185,293.1535949707031,297.1499938964844,293.1499938964844,0.2388731986284256,-3570.84619140625,304.1521911621094,0.8934738039970398,0.3232320547103882,0.2270537614822387,293.1964416503906,297.1499938964844,293.1499938964844,0.3204255402088165,-6095.96044921875,304.1553649902344,0.9721559882164,0.4081715941429138,0.3875189423561096,293.1165771484375,297.1499938964844,293.1499938964844,0.0116814523935318,-3344.271484375,302.9554748535156,0.4677874445915222,0.050000000745058,0.2341798394918441,291.1557312011719,291.1499938964844,270.2304382324219,269.47967529296875,283.0898132324219,293.1744079589844,291.1560974121094,1.0,0.3192955553531647,0.9523404240608216,0.9523404240608216,1.0,1.0,-1.5354399681091309,0.674976110458374,0.8604639172554016,0.318234384059906,0.0,0.0,0.5296377539634705,65.21487426757812,34.0,7.148516178131104,-12498.0380859375,375.8128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,306.9969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.27734375,18000.0,0.0,0.0,0.2840569019317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009809732437134,0.5009865760803223,-5.599858468485763e-06,0.0,0.0002882816479541,0.0,0.0,29.99711227416992,0.0,0.0,0.0,0.3699041903018951,4.0,0.0,1.0
803460,293.1634826660156,297.1499938964844,293.1499938964844,0.173807606101036,-3565.5341796875,304.1532592773437,0.849459171295166,0.2507312893867492,0.2267779260873794,293.13653564453125,297.1499938964844,293.1499938964844,0.1416908502578735,-3189.884521484375,304.1503601074219,0.8067659139633179,0.2128724306821823,0.2029307931661605,293.1537780761719,297.1499938964844,293.1499938964844,0.2383057475090026,-3564.024169921875,304.15240478515625,0.9267794489860536,0.3231062889099121,0.2266969680786132,293.1951599121094,297.1499938964844,293.1499938964844,0.3187524378299713,-6071.08544921875,304.15643310546875,0.9989951252937316,0.4072573781013489,0.3860945701599121,293.1169128417969,297.1499938964844,293.1499938964844,0.0115654859691858,-3321.92236328125,302.96661376953125,0.4865902662277221,0.050000000745058,0.2324828505516052,291.1603088378906,291.1499938964844,270.2107238769531,269.45623779296875,283.0839233398437,293.17388916015625,291.16064453125,1.0,0.3085111379623413,0.951530694961548,0.951530694961548,1.0,1.0,-1.5301005840301514,0.6724192500114441,0.857681393623352,0.3168798387050628,0.0,0.0,0.5279515385627747,56.05782318115234,25.0,6.525092601776123,-12470.8359375,349.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,307.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.638671875,18000.0,0.0,0.0,0.2843516767024994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984113276004791,0.4984169006347656,-5.5863520174170844e-06,0.0,0.0002885808062274,0.0,0.0,29.73573112487793,0.0,0.0,0.0,0.3690546751022339,4.0,0.0,1.0
803520,293.1634826660156,297.1499938964844,293.1499938964844,0.173807606101036,-3565.5341796875,304.1532592773437,0.849459171295166,0.2507312893867492,0.2267779260873794,293.13653564453125,297.1499938964844,293.1499938964844,0.1416908502578735,-3189.884521484375,304.1503601074219,0.8067659139633179,0.2128724306821823,0.2029307931661605,293.1537780761719,297.1499938964844,293.1499938964844,0.2383057475090026,-3564.024169921875,304.15240478515625,0.9267794489860536,0.3231062889099121,0.2266969680786132,293.1951599121094,297.1499938964844,293.1499938964844,0.3187524378299713,-6071.08544921875,304.15643310546875,0.9989951252937316,0.4072573781013489,0.3860945701599121,293.1169128417969,297.1499938964844,293.1499938964844,0.0115654859691858,-3321.92236328125,302.96661376953125,0.4865902662277221,0.050000000745058,0.2324828505516052,291.1603088378906,291.1499938964844,270.2107238769531,269.45623779296875,283.0839233398437,293.17388916015625,291.16064453125,1.0,0.3085111379623413,0.951530694961548,0.951530694961548,1.0,1.0,-1.5301005840301514,0.6724192500114441,0.857681393623352,0.3168798387050628,0.0,0.0,0.5279515385627747,56.05782318115234,25.0,6.525092601776123,-12470.8359375,349.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,307.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.638671875,18000.0,0.0,0.0,0.2843516767024994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984113276004791,0.4984169006347656,-5.5863520174170844e-06,0.0,0.0002885808062274,0.0,0.0,29.73573112487793,0.0,0.0,0.0,0.3690546751022339,4.0,0.0,1.0
803580,293.1639099121094,297.1499938964844,293.1499938964844,0.1727233678102493,-3547.066650390625,304.1540222167969,0.8713024854660034,0.2503018975257873,0.2261814177036285,293.1369934082031,297.1499938964844,293.1499938964844,0.1412772238254547,-3181.73974609375,304.1509704589844,0.8275401592254639,0.2131204009056091,0.2029339671134948,293.1536865234375,297.1499938964844,293.1499938964844,0.2372952252626419,-3551.40966796875,304.1533203125,0.9548598527908324,0.3230310976505279,0.2264703661203384,293.1708984375,297.1499938964844,293.1499938964844,0.2910424172878265,-5634.21044921875,304.2005920410156,0.9990000128746032,0.4109346866607666,0.3580510020256042,293.1165466308594,297.1499938964844,293.1499938964844,0.0114732729271054,-3301.152587890625,302.9820251464844,0.4997783899307251,0.050000000745058,0.2313751131296157,291.19256591796875,291.1499938964844,270.19256591796875,269.4340209960937,283.0854797363281,293.161865234375,291.1962585449219,1.0,0.2965855300426483,0.9507209658622742,0.9507209658622742,1.0,1.0,-1.4940471649169922,0.6554750800132751,0.8385720252990723,0.3075422346591949,0.0,0.0,0.520743191242218,49.480125427246094,28.0,43.503543853759766,-12289.267578125,315.07379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072998046875,307.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.810546875,18000.0,0.0,0.0,0.2840844392776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907521605491638,0.4907577037811279,-5.55461110707256e-06,0.0,0.0002883095876313,0.0,0.0,29.002513885498047,0.0,0.0,0.0,0.366551786661148,4.0,0.0,1.0
803640,293.1639099121094,297.1499938964844,293.1499938964844,0.1727233678102493,-3547.066650390625,304.1540222167969,0.8713024854660034,0.2503018975257873,0.2261814177036285,293.1369934082031,297.1499938964844,293.1499938964844,0.1412772238254547,-3181.73974609375,304.1509704589844,0.8275401592254639,0.2131204009056091,0.2029339671134948,293.1536865234375,297.1499938964844,293.1499938964844,0.2372952252626419,-3551.40966796875,304.1533203125,0.9548598527908324,0.3230310976505279,0.2264703661203384,293.1708984375,297.1499938964844,293.1499938964844,0.2910424172878265,-5634.21044921875,304.2005920410156,0.9990000128746032,0.4109346866607666,0.3580510020256042,293.1165466308594,297.1499938964844,293.1499938964844,0.0114732729271054,-3301.152587890625,302.9820251464844,0.4997783899307251,0.050000000745058,0.2313751131296157,291.19256591796875,291.1499938964844,270.19256591796875,269.4340209960937,283.0854797363281,293.161865234375,291.1962585449219,1.0,0.2965855300426483,0.9507209658622742,0.9507209658622742,1.0,1.0,-1.4940471649169922,0.6554750800132751,0.8385720252990723,0.3075422346591949,0.0,0.0,0.520743191242218,49.480125427246094,28.0,43.503543853759766,-12289.267578125,315.07379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072998046875,307.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.810546875,18000.0,0.0,0.0,0.2840844392776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907521605491638,0.4907577037811279,-5.55461110707256e-06,0.0,0.0002883095876313,0.0,0.0,29.002513885498047,0.0,0.0,0.0,0.366551786661148,4.0,0.0,1.0
803700,293.1644287109375,297.1499938964844,293.1499938964844,0.1721711009740829,-3537.69189453125,304.154296875,0.8808528780937195,0.2500261068344116,0.2258722633123397,293.1374816894531,297.1499938964844,293.1499938964844,0.1410682052373886,-3177.65380859375,304.1511535644531,0.8362323641777039,0.2131909728050232,0.2029337733983993,293.1538391113281,297.1499938964844,293.1499938964844,0.2367938905954361,-3545.194091796875,304.15362548828125,0.9659154415130616,0.3229525089263916,0.2263627797365188,293.14599609375,297.1499938964844,293.1499938964844,0.2792426943778991,-5447.47412109375,304.21270751953125,0.9990000128746032,0.4155559241771698,0.346233606338501,293.1163635253906,297.1499938964844,293.1499938964844,0.011436766013503,-3292.58203125,302.9898681640625,0.5055716633796692,0.050000000745058,0.2309592366218567,291.2102966308594,291.1499938964844,270.1841125488281,269.42340087890625,283.0816650390625,293.1496276855469,291.2118225097656,1.0,0.2920958399772644,0.9503160715103148,0.9503160715103148,1.0,1.0,-1.4790661334991455,0.648483157157898,0.8305830359458923,0.3035550117492676,0.0,0.0,0.5148772597312927,46.98511505126953,28.0,39.41572952270508,-12168.1796875,301.8509216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390686035156,307.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.052734375,18000.0,0.0,0.0,0.2835150361061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817028343677521,0.4817083179950714,-5.51231505596661e-06,0.0,0.0002877317310776,0.0,0.0,28.12904357910156,0.0,0.0,0.0,0.3636924028396606,4.0,0.0,1.0
803760,293.1650695800781,297.1499938964844,293.1499938964844,0.1717748939990997,-3531.123046875,304.1542358398437,0.8887938857078552,0.2497188597917556,0.2255466729402542,293.1380920410156,297.1499938964844,293.1499938964844,0.1409849822521209,-3176.07373046875,304.1510925292969,0.8435405492782593,0.2132292091846466,0.2029172778129577,293.1540832519531,297.1499938964844,293.1499938964844,0.2365229427814483,-3541.950927734375,304.1534729003906,0.9744822978973388,0.3228560984134674,0.2262517511844635,293.1181335449219,297.1499938964844,293.1499938964844,0.2697554528713226,-5298.7236328125,304.218505859375,0.9990000128746032,0.4210773706436157,0.3367729485034942,293.11627197265625,297.1499938964844,293.1499938964844,0.0114181255921721,-3288.244873046875,302.9964294433594,0.5105404257774353,0.050000000745058,0.2306363433599472,291.2161560058594,291.1499938964844,270.176025390625,269.4131164550781,283.0788879394531,293.14093017578125,291.21661376953125,1.0,0.288370281457901,0.950043797492981,0.950043797492981,1.0,1.0,-1.4667747020721436,0.6427453756332397,0.8240293860435486,0.3003216087818146,0.0,0.0,0.5098451972007751,45.03939056396485,46.0,26.62411117553711,-12062.609375,291.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22265625,307.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.6640625,18000.0,0.0,0.0,0.2826190590858459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727162718772888,0.4727217257022857,-5.463232810143381e-06,0.0,0.0002868224109988,0.0,0.0,27.24667358398437,0.0,0.0,0.0,0.3607867360115051,4.0,0.0,1.0
803820,293.1668395996094,297.1499938964844,293.1499938964844,0.1713398396968841,-3524.336669921875,304.15350341796875,0.8877508044242859,0.2489769458770752,0.2249223440885543,293.1398620605469,297.1499938964844,293.1499938964844,0.1411118060350418,-3178.67578125,304.1505126953125,0.8433548808097839,0.2131752967834472,0.2029095590114593,293.1549377441406,297.1499938964844,293.1499938964844,0.2365050315856933,-3542.15087890625,304.1522827148437,0.974050521850586,0.3225811421871185,0.2260806411504745,293.07244873046875,297.1499938964844,293.1499938964844,0.2691177725791931,-5297.28759765625,304.1957702636719,0.9990000128746032,0.4312068223953247,0.3369937837123871,293.11639404296875,297.1499938964844,293.1499938964844,0.011450401507318,-3294.274658203125,303.00665283203125,0.5104207992553711,0.050000000745058,0.2306440323591232,291.2059631347656,291.1499938964844,270.16119384765625,269.3935852050781,283.0719299316406,293.13848876953125,291.20330810546875,1.0,0.2890112102031708,0.9494991898536682,0.9494991898536682,1.0,1.0,-1.4660675525665283,0.6424228549003601,0.8236446380615234,0.3000319004058838,0.0,0.0,0.5025709271430969,45.06407928466797,64.0,-13.37672233581543,-11978.0263671875,291.2225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081420898437,307.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.14453125,18000.0,0.0,0.0,0.2801012098789215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581813812255859,0.4581867456436157,-5.375971340981778e-06,0.0,0.0002842671237885,0.0,0.0,25.8212833404541,0.0,0.0,0.0,0.3559824824333191,4.0,0.0,1.0
803880,293.1668395996094,297.1499938964844,293.1499938964844,0.1713398396968841,-3524.336669921875,304.15350341796875,0.8877508044242859,0.2489769458770752,0.2249223440885543,293.1398620605469,297.1499938964844,293.1499938964844,0.1411118060350418,-3178.67578125,304.1505126953125,0.8433548808097839,0.2131752967834472,0.2029095590114593,293.1549377441406,297.1499938964844,293.1499938964844,0.2365050315856933,-3542.15087890625,304.1522827148437,0.974050521850586,0.3225811421871185,0.2260806411504745,293.07244873046875,297.1499938964844,293.1499938964844,0.2691177725791931,-5297.28759765625,304.1957702636719,0.9990000128746032,0.4312068223953247,0.3369937837123871,293.11639404296875,297.1499938964844,293.1499938964844,0.011450401507318,-3294.274658203125,303.00665283203125,0.5104207992553711,0.050000000745058,0.2306440323591232,291.2059631347656,291.1499938964844,270.16119384765625,269.3935852050781,283.0719299316406,293.13848876953125,291.20330810546875,1.0,0.2890112102031708,0.9494991898536682,0.9494991898536682,1.0,1.0,-1.4660675525665283,0.6424228549003601,0.8236446380615234,0.3000319004058838,0.0,0.0,0.5025709271430969,45.06407928466797,64.0,-13.37672233581543,-11978.0263671875,291.2225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081420898437,307.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.14453125,18000.0,0.0,0.0,0.2801012098789215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581813812255859,0.4581867456436157,-5.375971340981778e-06,0.0,0.0002842671237885,0.0,0.0,25.8212833404541,0.0,0.0,0.0,0.3559824824333191,4.0,0.0,1.0
803940,293.1690979003906,297.1499938964844,293.1499938964844,0.1713369935750961,-3525.216552734375,304.15234375,0.8710964322090149,0.2480970919132232,0.2242912650108337,293.1420593261719,297.1499938964844,293.1499938964844,0.1415912955999374,-3188.19970703125,304.1495361328125,0.8294661045074463,0.2129826098680496,0.2028925716876983,293.1560363769531,297.1499938964844,293.1499938964844,0.2371513843536377,-3550.7509765625,304.15045166015625,0.9567016959190368,0.3222338557243347,0.2259489893913269,293.0655822753906,297.1499938964844,293.1499938964844,0.2865343391895294,-5583.447265625,304.151123046875,0.9990000128746032,0.4346557855606079,0.3553085327148437,293.1168518066406,297.1499938964844,293.1499938964844,0.0115576414391398,-3316.45361328125,303.01324462890625,0.5010861158370972,0.050000000745058,0.2312778979539871,291.16571044921875,291.1499938964844,270.1480712890625,269.37548828125,283.0581970214844,293.139892578125,291.16192626953125,1.0,0.2965434193611145,0.9489545822143556,0.9489545822143556,1.0,1.0,-1.4878690242767334,0.6525622606277466,0.8353067636489868,0.3057387173175812,0.0,0.0,0.5030064582824707,48.84211730957031,82.0,-47.50309371948242,-12076.0888671875,310.56207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54852294921875,307.2025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8671875,18000.0,0.0,0.0,0.2773564755916595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546572864055633,0.4546626210212707,-5.337479706213344e-06,0.0,0.0002814815670717,0.0,0.0,25.41091537475586,0.0,0.0,0.0,0.3545950651168823,4.0,0.0,1.0
804000,293.1690979003906,297.1499938964844,293.1499938964844,0.1713369935750961,-3525.216552734375,304.15234375,0.8710964322090149,0.2480970919132232,0.2242912650108337,293.1420593261719,297.1499938964844,293.1499938964844,0.1415912955999374,-3188.19970703125,304.1495361328125,0.8294661045074463,0.2129826098680496,0.2028925716876983,293.1560363769531,297.1499938964844,293.1499938964844,0.2371513843536377,-3550.7509765625,304.15045166015625,0.9567016959190368,0.3222338557243347,0.2259489893913269,293.0655822753906,297.1499938964844,293.1499938964844,0.2865343391895294,-5583.447265625,304.151123046875,0.9990000128746032,0.4346557855606079,0.3553085327148437,293.1168518066406,297.1499938964844,293.1499938964844,0.0115576414391398,-3316.45361328125,303.01324462890625,0.5010861158370972,0.050000000745058,0.2312778979539871,291.16571044921875,291.1499938964844,270.1480712890625,269.37548828125,283.0581970214844,293.139892578125,291.16192626953125,1.0,0.2965434193611145,0.9489545822143556,0.9489545822143556,1.0,1.0,-1.4878690242767334,0.6525622606277466,0.8353067636489868,0.3057387173175812,0.0,0.0,0.5030064582824707,48.84211730957031,82.0,-47.50309371948242,-12076.0888671875,310.56207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54852294921875,307.2025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8671875,18000.0,0.0,0.0,0.2773564755916595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546572864055633,0.4546626210212707,-5.337479706213344e-06,0.0,0.0002814815670717,0.0,0.0,25.41091537475586,0.0,0.0,0.0,0.3545950651168823,4.0,0.0,1.0
804060,293.1717529296875,297.1499938964844,293.1499938964844,0.1714700013399124,-3528.454345703125,304.1513671875,0.846309244632721,0.2470746487379074,0.2236428260803222,293.1446533203125,297.1499938964844,293.1499938964844,0.1421888768672943,-3199.9921875,304.1487121582031,0.8073120713233948,0.2126596421003341,0.2028652876615524,293.1573486328125,297.1499938964844,293.1499938964844,0.2380651384592056,-3562.60498046875,304.1488037109375,0.9262725114822388,0.3218146860599518,0.2258519232273101,293.1046142578125,297.1499938964844,293.1499938964844,0.3176591098308563,-6078.43505859375,304.09881591796875,0.9990000128746032,0.4289742410182953,0.3868575990200043,293.1183776855469,297.1499938964844,293.1499938964844,0.0117118638008832,-3348.0478515625,303.0159606933594,0.4869756400585174,0.050000000745058,0.2324483394622802,291.1152038574219,291.1499938964844,270.1367492675781,269.35888671875,283.0380554199219,293.1410522460937,291.1112365722656,1.0,0.3094456791877746,0.9481521248817444,0.9481521248817444,1.0,1.0,-1.5262136459350586,0.670439600944519,0.8557740449905396,0.3158334493637085,0.0,0.0,0.5109686255455017,55.801788330078125,85.0,-64.57086944580078,-12327.20703125,346.6610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5765686035156,307.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.24609375,18000.0,0.0,0.0,0.2753816246986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632565677165985,0.4632619321346283,-5.362704087019665e-06,0.0,0.0002794773317873,0.0,0.0,26.13028907775879,0.0,0.0,0.0,0.3571180701255798,4.0,0.0,1.0
804120,293.1717529296875,297.1499938964844,293.1499938964844,0.1714700013399124,-3528.454345703125,304.1513671875,0.846309244632721,0.2470746487379074,0.2236428260803222,293.1446533203125,297.1499938964844,293.1499938964844,0.1421888768672943,-3199.9921875,304.1487121582031,0.8073120713233948,0.2126596421003341,0.2028652876615524,293.1573486328125,297.1499938964844,293.1499938964844,0.2380651384592056,-3562.60498046875,304.1488037109375,0.9262725114822388,0.3218146860599518,0.2258519232273101,293.1046142578125,297.1499938964844,293.1499938964844,0.3176591098308563,-6078.43505859375,304.09881591796875,0.9990000128746032,0.4289742410182953,0.3868575990200043,293.1183776855469,297.1499938964844,293.1499938964844,0.0117118638008832,-3348.0478515625,303.0159606933594,0.4869756400585174,0.050000000745058,0.2324483394622802,291.1152038574219,291.1499938964844,270.1367492675781,269.35888671875,283.0380554199219,293.1410522460937,291.1112365722656,1.0,0.3094456791877746,0.9481521248817444,0.9481521248817444,1.0,1.0,-1.5262136459350586,0.670439600944519,0.8557740449905396,0.3158334493637085,0.0,0.0,0.5109686255455017,55.801788330078125,85.0,-64.57086944580078,-12327.20703125,346.6610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5765686035156,307.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.24609375,18000.0,0.0,0.0,0.2753816246986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632565677165985,0.4632619321346283,-5.362704087019665e-06,0.0,0.0002794773317873,0.0,0.0,26.13028907775879,0.0,0.0,0.0,0.3571180701255798,4.0,0.0,1.0
