time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804180,293.1744079589844,297.1499938964844,293.1499938964844,0.1711625903844833,-3523.7431640625,304.1514587402344,0.8219144344329834,0.2459851205348968,0.2229681462049484,293.1471252441406,297.1499938964844,293.1499938964844,0.1424382477998733,-3204.842041015625,304.1487731933594,0.7826604247093201,0.2122973650693893,0.2028315514326095,293.158447265625,297.1499938964844,293.1499938964844,0.2384531199932098,-3567.510498046875,304.14862060546875,0.8959453701972961,0.3214048147201538,0.2257867604494094,293.1691589355469,297.1499938964844,293.1499938964844,0.3304369747638702,-6269.150390625,304.09783935546875,0.9842446446418762,0.4170149266719818,0.3982224762439728,293.12030029296875,297.1499938964844,293.1499938964844,0.0118653578683733,-3376.83984375,303.0191955566406,0.4707046151161194,0.050000000745058,0.2339314222335815,291.0901794433594,291.1499938964844,270.1273193359375,269.3438415527344,283.0416564941406,293.1640930175781,291.09295654296875,1.0,0.3198430836200714,0.947349727153778,0.947349727153778,1.0,1.0,-1.5409104824066162,0.67718106508255,0.8637294173240662,0.3200362920761108,0.0,0.0,0.5214961171150208,64.00996398925781,88.0,-17.922130584716797,-12534.0419921875,375.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4713134765625,307.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17865.947265625,18000.0,0.0,0.0,0.2749035358428955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481071799993515,0.4810772538185119,-5.449645868793596e-06,0.0,0.0002789921418298,0.0,0.0,27.808300018310547,0.0,0.0,0.0,0.3627491295337677,4.0,0.0,1.0
804240,293.1744079589844,297.1499938964844,293.1499938964844,0.1711625903844833,-3523.7431640625,304.1514587402344,0.8219144344329834,0.2459851205348968,0.2229681462049484,293.1471252441406,297.1499938964844,293.1499938964844,0.1424382477998733,-3204.842041015625,304.1487731933594,0.7826604247093201,0.2122973650693893,0.2028315514326095,293.158447265625,297.1499938964844,293.1499938964844,0.2384531199932098,-3567.510498046875,304.14862060546875,0.8959453701972961,0.3214048147201538,0.2257867604494094,293.1691589355469,297.1499938964844,293.1499938964844,0.3304369747638702,-6269.150390625,304.09783935546875,0.9842446446418762,0.4170149266719818,0.3982224762439728,293.12030029296875,297.1499938964844,293.1499938964844,0.0118653578683733,-3376.83984375,303.0191955566406,0.4707046151161194,0.050000000745058,0.2339314222335815,291.0901794433594,291.1499938964844,270.1273193359375,269.3438415527344,283.0416564941406,293.1640930175781,291.09295654296875,1.0,0.3198430836200714,0.947349727153778,0.947349727153778,1.0,1.0,-1.5409104824066162,0.67718106508255,0.8637294173240662,0.3200362920761108,0.0,0.0,0.5214961171150208,64.00996398925781,88.0,-17.922130584716797,-12534.0419921875,375.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4713134765625,307.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17865.947265625,18000.0,0.0,0.0,0.2749035358428955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481071799993515,0.4810772538185119,-5.449645868793596e-06,0.0,0.0002789921418298,0.0,0.0,27.808300018310547,0.0,0.0,0.0,0.3627491295337677,4.0,0.0,1.0
804300,293.1759033203125,297.1499938964844,293.1499938964844,0.170504480600357,-3512.365234375,304.15240478515625,0.8099855780601501,0.245383933186531,0.2226255983114242,293.1484069824219,297.1499938964844,293.1499938964844,0.1421584486961364,-3199.2783203125,304.1495056152344,0.7709686756134033,0.2120801210403442,0.2028263360261917,293.1590881347656,297.1499938964844,293.1499938964844,0.2379721701145172,-3561.27587890625,304.1497497558594,0.882423460483551,0.3211740851402282,0.2257716804742813,293.1871337890625,297.1499938964844,293.1499938964844,0.3260508775711059,-6197.18603515625,304.1151733398437,0.9676347374916076,0.4132336974143982,0.3939087688922882,293.1213684082031,297.1499938964844,293.1499938964844,0.0119144646450877,-3383.46240234375,303.0234375,0.4604905247688293,0.050000000745058,0.234763354063034,291.1128845214844,291.1499938964844,270.1233215332031,269.3369445800781,283.04754638671875,293.1734924316406,291.1159362792969,1.0,0.323903739452362,0.9469485282897948,0.9469485282897948,1.0,1.0,-1.5361216068267822,0.6749159693717957,0.8612056970596313,0.3187763094902038,0.0,0.0,0.5217155814170837,68.36051177978516,88.0,16.888729095458984,-12531.9833984375,384.3864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39776611328125,307.2250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17921.041015625,18000.0,0.0,0.0,0.2750702500343323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854159355163574,0.4854214191436767,-5.487140242621536e-06,0.0,0.0002791613515,0.0,0.0,28.298423767089844,0.0,0.0,0.0,0.3642804026603699,4.0,0.0,1.0
804360,293.1775207519531,297.1499938964844,293.1499938964844,0.1699554920196533,-3503.05810546875,304.1529541015625,0.7998655438423157,0.2447362393140792,0.2222082018852234,293.1498413085937,297.1499938964844,293.1499938964844,0.1419667303562164,-3195.56787109375,304.1499328613281,0.7618734240531921,0.2118186205625534,0.2027503848075866,293.1598205566406,297.1499938964844,293.1499938964844,0.2376789301633834,-3557.54638671875,304.1503295898437,0.8718764781951904,0.320910781621933,0.2257103323936462,293.197265625,297.1499938964844,293.1499938964844,0.3234557807445526,-6153.7265625,304.1261291503906,0.9535447359085084,0.4107657968997955,0.3911426067352295,293.1226501464844,297.1499938964844,293.1499938964844,0.011964201927185,-3391.29638671875,303.0260009765625,0.4520769417285919,0.050000000745058,0.2354785501956939,291.12457275390625,291.1499938964844,270.11981201171875,269.3304443359375,283.051025390625,293.1792907714844,291.1253356933594,1.0,0.327490746974945,0.9463960528373718,0.9463960528373718,1.0,1.0,-1.532992243766785,0.6734207272529602,0.8595715165138245,0.3179575204849243,0.0,0.0,0.5221583843231201,72.11974334716797,91.0,18.142303466796875,-12501.2880859375,392.5758361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32965087890625,307.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.59375,18000.0,0.0,0.0,0.2753258049488067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863272607326507,0.4863327443599701,-5.502275143953739e-06,0.0,0.0002794206957332,0.0,0.0,28.433916091918945,0.0,0.0,0.0,0.3647811412811279,4.0,0.0,1.0
804420,293.1807861328125,297.1499938964844,293.1499938964844,0.1689336746931076,-3485.97021484375,304.1536865234375,0.7840666174888611,0.2433761954307556,0.2212477028369903,293.15283203125,297.1499938964844,293.1499938964844,0.1416245251893997,-3189.155517578125,304.1505126953125,0.7483212947845459,0.2112170904874801,0.202458381652832,293.1613464355469,297.1499938964844,293.1499938964844,0.2372680604457855,-3552.447021484375,304.1509094238281,0.8561874628067017,0.3203533887863159,0.2255150526762008,293.20611572265625,297.1499938964844,293.1499938964844,0.3206650018692016,-6106.78271484375,304.1385192871094,0.9315121173858644,0.4077561199665069,0.3880329430103302,293.1253967285156,297.1499938964844,293.1499938964844,0.0120571814477443,-3406.895751953125,303.0285339355469,0.4400475323200226,0.050000000745058,0.2366747558116912,291.132568359375,291.1499938964844,270.11431884765625,269.3187255859375,283.0546875,293.185302734375,291.1332397460937,1.0,0.3335646390914917,0.9452911019325256,0.9452911019325256,1.0,1.0,-1.5289560556411743,0.6714666485786438,0.8574893474578857,0.3169189691543579,0.0,0.0,0.5239645838737488,78.43096923828125,94.0,13.997570037841797,-12471.9775390625,406.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,307.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.818359375,18000.0,0.0,0.0,0.2759904563426971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894607663154602,0.4894662797451019,-5.5226228141691536e-06,0.0,0.0002800952061079,0.0,0.0,28.761764526367188,0.0,0.0,0.0,0.3658879101276397,4.0,0.0,1.0
804480,293.1807861328125,297.1499938964844,293.1499938964844,0.1689336746931076,-3485.97021484375,304.1536865234375,0.7840666174888611,0.2433761954307556,0.2212477028369903,293.15283203125,297.1499938964844,293.1499938964844,0.1416245251893997,-3189.155517578125,304.1505126953125,0.7483212947845459,0.2112170904874801,0.202458381652832,293.1613464355469,297.1499938964844,293.1499938964844,0.2372680604457855,-3552.447021484375,304.1509094238281,0.8561874628067017,0.3203533887863159,0.2255150526762008,293.20611572265625,297.1499938964844,293.1499938964844,0.3206650018692016,-6106.78271484375,304.1385192871094,0.9315121173858644,0.4077561199665069,0.3880329430103302,293.1253967285156,297.1499938964844,293.1499938964844,0.0120571814477443,-3406.895751953125,303.0285339355469,0.4400475323200226,0.050000000745058,0.2366747558116912,291.132568359375,291.1499938964844,270.11431884765625,269.3187255859375,283.0546875,293.185302734375,291.1332397460937,1.0,0.3335646390914917,0.9452911019325256,0.9452911019325256,1.0,1.0,-1.5289560556411743,0.6714666485786438,0.8574893474578857,0.3169189691543579,0.0,0.0,0.5239645838737488,78.43096923828125,94.0,13.997570037841797,-12471.9775390625,406.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,307.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.818359375,18000.0,0.0,0.0,0.2759904563426971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894607663154602,0.4894662797451019,-5.5226228141691536e-06,0.0,0.0002800952061079,0.0,0.0,28.761764526367188,0.0,0.0,0.0,0.3658879101276397,4.0,0.0,1.0
804540,293.1839294433594,297.1499938964844,293.1499938964844,0.1678448617458343,-3467.818603515625,304.1542663574219,0.7720404863357544,0.2419576346874237,0.2201884239912033,293.1557922363281,297.1499938964844,293.1499938964844,0.1412009000778198,-3181.319091796875,304.15106201171875,0.7383348345756531,0.2105420529842376,0.2020469307899475,293.1627502441406,297.1499938964844,293.1499938964844,0.2368326783180236,-3547.116455078125,304.1513061523437,0.844741940498352,0.3197824954986572,0.2252744436264038,293.2088623046875,297.1499938964844,293.1499938964844,0.3189428746700287,-6078.20703125,304.1451110839844,0.9152682423591614,0.4057661294937134,0.386203795671463,293.128173828125,297.1499938964844,293.1499938964844,0.0121339177712798,-3419.7958984375,303.0299377441406,0.4317060708999634,0.050000000745058,0.2376678138971328,291.13873291015625,291.1499938964844,270.1108703613281,269.30877685546875,283.0570678710937,293.1881103515625,291.1390686035156,1.0,0.3385636806488037,0.9441862106323242,0.9441862106323242,1.0,1.0,-1.5258976221084597,0.6699687242507935,0.8559288382530212,0.316144198179245,0.0,0.0,0.525005578994751,83.67664337158203,82.0,9.400861740112305,-12445.326171875,418.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,307.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2421875,18000.0,0.0,0.0,0.276818573474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915535449981689,0.4915590584278106,-5.537026936508482e-06,0.0,0.00028093563742,0.0,0.0,28.985580444335938,0.0,0.0,0.0,0.3666244149208069,4.0,0.0,1.0
804600,293.1839294433594,297.1499938964844,293.1499938964844,0.1678448617458343,-3467.818603515625,304.1542663574219,0.7720404863357544,0.2419576346874237,0.2201884239912033,293.1557922363281,297.1499938964844,293.1499938964844,0.1412009000778198,-3181.319091796875,304.15106201171875,0.7383348345756531,0.2105420529842376,0.2020469307899475,293.1627502441406,297.1499938964844,293.1499938964844,0.2368326783180236,-3547.116455078125,304.1513061523437,0.844741940498352,0.3197824954986572,0.2252744436264038,293.2088623046875,297.1499938964844,293.1499938964844,0.3189428746700287,-6078.20703125,304.1451110839844,0.9152682423591614,0.4057661294937134,0.386203795671463,293.128173828125,297.1499938964844,293.1499938964844,0.0121339177712798,-3419.7958984375,303.0299377441406,0.4317060708999634,0.050000000745058,0.2376678138971328,291.13873291015625,291.1499938964844,270.1108703613281,269.30877685546875,283.0570678710937,293.1881103515625,291.1390686035156,1.0,0.3385636806488037,0.9441862106323242,0.9441862106323242,1.0,1.0,-1.5258976221084597,0.6699687242507935,0.8559288382530212,0.316144198179245,0.0,0.0,0.525005578994751,83.67664337158203,82.0,9.400861740112305,-12445.326171875,418.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,307.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2421875,18000.0,0.0,0.0,0.276818573474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915535449981689,0.4915590584278106,-5.537026936508482e-06,0.0,0.00028093563742,0.0,0.0,28.985580444335938,0.0,0.0,0.0,0.3666244149208069,4.0,0.0,1.0
804660,293.1866760253906,297.1499938964844,293.1499938964844,0.1665593683719635,-3446.363525390625,304.1549987792969,0.7704045176506042,0.2405419647693634,0.2189145684242248,293.15850830078125,297.1499938964844,293.1499938964844,0.1405696719884872,-3169.69482421875,304.1517639160156,0.7374748587608337,0.2098442465066909,0.2013903260231018,293.1638488769531,297.1499938964844,293.1499938964844,0.2362158149480819,-3539.5859375,304.15191650390625,0.8441489934921265,0.3192381858825683,0.22488933801651,293.20953369140625,297.1499938964844,293.1499938964844,0.3173379302024841,-6052.30419921875,304.1493530273437,0.9136608839035034,0.4041393399238586,0.3846097290515899,293.13067626953125,297.1499938964844,293.1499938964844,0.0121308090165257,-3418.669921875,303.0312194824219,0.4316084682941437,0.050000000745058,0.2376805990934372,291.1445617675781,291.1499938964844,270.10955810546875,269.3006896972656,283.0602111816406,293.1896667480469,291.1451416015625,1.0,0.3375447392463684,0.9433899521827698,0.9433899521827698,1.0,1.0,-1.5212206840515137,0.6677225828170776,0.853498101234436,0.3149640560150146,0.0,0.0,0.5253812670707703,83.6596908569336,70.0,9.322265625,-12413.8505859375,416.3330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619506835937,307.0400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03125,18000.0,0.0,0.0,0.2776859104633331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927579760551452,0.4927635192871094,-5.546105057874229e-06,0.0,0.000281815911876,0.0,0.0,29.11837577819824,0.0,0.0,0.0,0.367050290107727,4.0,0.0,1.0
804720,293.1866760253906,297.1499938964844,293.1499938964844,0.1665593683719635,-3446.363525390625,304.1549987792969,0.7704045176506042,0.2405419647693634,0.2189145684242248,293.15850830078125,297.1499938964844,293.1499938964844,0.1405696719884872,-3169.69482421875,304.1517639160156,0.7374748587608337,0.2098442465066909,0.2013903260231018,293.1638488769531,297.1499938964844,293.1499938964844,0.2362158149480819,-3539.5859375,304.15191650390625,0.8441489934921265,0.3192381858825683,0.22488933801651,293.20953369140625,297.1499938964844,293.1499938964844,0.3173379302024841,-6052.30419921875,304.1493530273437,0.9136608839035034,0.4041393399238586,0.3846097290515899,293.13067626953125,297.1499938964844,293.1499938964844,0.0121308090165257,-3418.669921875,303.0312194824219,0.4316084682941437,0.050000000745058,0.2376805990934372,291.1445617675781,291.1499938964844,270.10955810546875,269.3006896972656,283.0602111816406,293.1896667480469,291.1451416015625,1.0,0.3375447392463684,0.9433899521827698,0.9433899521827698,1.0,1.0,-1.5212206840515137,0.6677225828170776,0.853498101234436,0.3149640560150146,0.0,0.0,0.5253812670707703,83.6596908569336,70.0,9.322265625,-12413.8505859375,416.3330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619506835937,307.0400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03125,18000.0,0.0,0.0,0.2776859104633331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927579760551452,0.4927635192871094,-5.546105057874229e-06,0.0,0.000281815911876,0.0,0.0,29.11837577819824,0.0,0.0,0.0,0.367050290107727,4.0,0.0,1.0
804780,293.18878173828125,297.1499938964844,293.1499938964844,0.1651631295680999,-3423.0390625,304.1556396484375,0.7762840986251831,0.2391832917928695,0.2175431847572326,293.1607666015625,297.1499938964844,293.1499938964844,0.1398060321807861,-3155.654052734375,304.1524353027344,0.7432201504707336,0.2091719657182693,0.2005995213985443,293.1644592285156,297.1499938964844,293.1499938964844,0.2354779839515686,-3530.602783203125,304.1524963378906,0.8514179587364197,0.318758100271225,0.2244335412979126,293.2091979980469,297.1499938964844,293.1499938964844,0.3156764507293701,-6026.04833984375,304.1523132324219,0.922394871711731,0.40269935131073,0.3830684721469879,293.1325988769531,297.1499938964844,293.1499938964844,0.0120687084272503,-3407.020751953125,303.03338623046875,0.4374380111694336,0.050000000745058,0.2369690686464309,291.1517639160156,291.1499938964844,270.11041259765625,269.2944641113281,283.0643615722656,293.1904602050781,291.1523132324219,1.0,0.3326725363731384,0.9425936937332152,0.9425936937332152,1.0,1.0,-1.5153738260269165,0.6649342775344849,0.8504395484924316,0.3134643733501434,0.0,0.0,0.5246618986129761,79.7541275024414,58.0,9.788331985473633,-12370.98828125,403.13177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,307.02069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.2784465551376343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921495020389557,0.4921550452709198,-5.545724434341537e-06,0.0,0.000282587861875,0.0,0.0,29.07000541687012,0.0,0.0,0.0,0.3668855130672455,4.0,0.0,1.0
804840,293.18878173828125,297.1499938964844,293.1499938964844,0.1651631295680999,-3423.0390625,304.1556396484375,0.7762840986251831,0.2391832917928695,0.2175431847572326,293.1607666015625,297.1499938964844,293.1499938964844,0.1398060321807861,-3155.654052734375,304.1524353027344,0.7432201504707336,0.2091719657182693,0.2005995213985443,293.1644592285156,297.1499938964844,293.1499938964844,0.2354779839515686,-3530.602783203125,304.1524963378906,0.8514179587364197,0.318758100271225,0.2244335412979126,293.2091979980469,297.1499938964844,293.1499938964844,0.3156764507293701,-6026.04833984375,304.1523132324219,0.922394871711731,0.40269935131073,0.3830684721469879,293.1325988769531,297.1499938964844,293.1499938964844,0.0120687084272503,-3407.020751953125,303.03338623046875,0.4374380111694336,0.050000000745058,0.2369690686464309,291.1517639160156,291.1499938964844,270.11041259765625,269.2944641113281,283.0643615722656,293.1904602050781,291.1523132324219,1.0,0.3326725363731384,0.9425936937332152,0.9425936937332152,1.0,1.0,-1.5153738260269165,0.6649342775344849,0.8504395484924316,0.3134643733501434,0.0,0.0,0.5246618986129761,79.7541275024414,58.0,9.788331985473633,-12370.98828125,403.13177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,307.02069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.2784465551376343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921495020389557,0.4921550452709198,-5.545724434341537e-06,0.0,0.000282587861875,0.0,0.0,29.07000541687012,0.0,0.0,0.0,0.3668855130672455,4.0,0.0,1.0
804900,293.1896667480469,297.1499938964844,293.1499938964844,0.1644442081451416,-3411.02783203125,304.1559143066406,0.781534731388092,0.2385181784629821,0.2168356329202652,293.1617431640625,297.1499938964844,293.1499938964844,0.1393969357013702,-3148.14306640625,304.1527404785156,0.748160719871521,0.2088432163000106,0.2001732736825943,293.1646423339844,297.1499938964844,293.1499938964844,0.235090434551239,-3525.898193359375,304.1527404785156,0.8575323224067688,0.3185398876667022,0.224192664027214,293.20880126953125,297.1499938964844,293.1499938964844,0.3148364126682281,-6012.92138671875,304.1534118652344,0.929996132850647,0.4020267128944397,0.3823083937168121,293.1333312988281,297.1499938964844,293.1499938964844,0.0120234414935112,-3398.643798828125,303.03485107421875,0.4423471987247467,0.050000000745058,0.2364277988672256,291.15533447265625,291.1499938964844,270.1116943359375,269.29205322265625,283.0668334960937,293.1906433105469,291.1559143066406,1.0,0.3291623294353485,0.9421955943107604,0.9421955943107604,1.0,1.0,-1.512161374092102,0.6634063124656677,0.8487550020217896,0.3126361072063446,0.0,0.0,0.5239445567131042,76.80587005615234,58.0,9.92251682281494,-12346.6494140625,393.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,307.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.888671875,18000.0,0.0,0.0,0.2787447273731231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491224080324173,0.4912296235561371,-5.541795417229878e-06,0.0,0.0002828904544003,0.0,0.0,28.981609344482425,0.0,0.0,0.0,0.366592526435852,4.0,0.0,1.0
804960,293.19049072265625,297.1499938964844,293.1499938964844,0.1637133508920669,-3398.81396484375,304.1561889648437,0.7882599830627441,0.2378573268651962,0.2161153107881546,293.16265869140625,297.1499938964844,293.1499938964844,0.1389732509851455,-3140.368896484375,304.15301513671875,0.7544769048690796,0.2085159420967102,0.1997305154800415,293.1647644042969,297.1499938964844,293.1499938964844,0.234695091843605,-3521.10595703125,304.1529541015625,0.8652927279472351,0.3183338642120361,0.2239466905593872,293.20831298828125,297.1499938964844,293.1499938964844,0.3139924705028534,-5999.80615234375,304.1543273925781,0.9395400285720824,0.4013789594173431,0.3815544247627258,293.1339111328125,297.1499938964844,293.1499938964844,0.0119714606553316,-3389.03515625,303.0365600585937,0.4486664235591888,0.050000000745058,0.2357953339815139,291.158935546875,291.1499938964844,270.1135559082031,269.2901916503906,283.06951904296875,293.19073486328125,291.1595153808594,1.0,0.3250916302204132,0.9418128728866576,0.9418128728866576,1.0,1.0,-1.508805513381958,0.6618128418922424,0.8469926118850708,0.3117691576480865,0.0,0.0,0.5229862332344055,73.36820220947266,46.0,9.946324348449709,-12320.43359375,383.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262756347656,307.0157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5703125,18000.0,0.0,0.0,0.278969794511795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898849725723266,0.4898905158042907,-5.535452601179713e-06,0.0,0.0002831188903655,0.0,0.0,28.851058959960938,0.0,0.0,0.0,0.3661605417728424,4.0,0.0,1.0
805020,293.19195556640625,297.1499938964844,293.1499938964844,0.1622225493192672,-3373.89111328125,304.1565856933594,0.8063123822212219,0.2365340143442154,0.2146370410919189,293.1643371582031,297.1499938964844,293.1499938964844,0.1380902677774429,-3124.1826171875,304.1534729003906,0.7717169523239136,0.2078540325164795,0.1987990438938141,293.164794921875,297.1499938964844,293.1499938964844,0.2338978052139282,-3511.4658203125,304.1532897949219,0.8862244486808777,0.3179531991481781,0.2234459221363067,293.20709228515625,297.1499938964844,293.1499938964844,0.3123122453689575,-5973.8671875,304.1556701660156,0.9634665846824646,0.4001467823982239,0.3800667524337768,293.1346435546875,297.1499938964844,293.1499938964844,0.0118534713983535,-3367.200927734375,303.0408020019531,0.4660415351390838,0.050000000745058,0.234325036406517,291.165771484375,291.1499938964844,270.1189880371094,269.2879333496094,283.07568359375,293.19073486328125,291.1662902832031,1.0,0.3155799508094787,0.941047430038452,0.941047430038452,1.0,1.0,-1.501760482788086,0.6584733128547668,0.8432871699333191,0.3099430799484253,0.0,0.0,0.5204163789749146,65.39070129394531,34.0,9.484739303588867,-12262.810546875,359.2954406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526123046875,307.0233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.978515625,18000.0,0.0,0.0,0.2791560888290405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486042708158493,0.4860482215881347,-5.515862540050875e-06,0.0,0.0002833079488482,0.0,0.0,28.47225570678711,0.0,0.0,0.0,0.3649066090583801,4.0,0.0,1.0
805080,293.19195556640625,297.1499938964844,293.1499938964844,0.1622225493192672,-3373.89111328125,304.1565856933594,0.8063123822212219,0.2365340143442154,0.2146370410919189,293.1643371582031,297.1499938964844,293.1499938964844,0.1380902677774429,-3124.1826171875,304.1534729003906,0.7717169523239136,0.2078540325164795,0.1987990438938141,293.164794921875,297.1499938964844,293.1499938964844,0.2338978052139282,-3511.4658203125,304.1532897949219,0.8862244486808777,0.3179531991481781,0.2234459221363067,293.20709228515625,297.1499938964844,293.1499938964844,0.3123122453689575,-5973.8671875,304.1556701660156,0.9634665846824646,0.4001467823982239,0.3800667524337768,293.1346435546875,297.1499938964844,293.1499938964844,0.0118534713983535,-3367.200927734375,303.0408020019531,0.4660415351390838,0.050000000745058,0.234325036406517,291.165771484375,291.1499938964844,270.1189880371094,269.2879333496094,283.07568359375,293.19073486328125,291.1662902832031,1.0,0.3155799508094787,0.941047430038452,0.941047430038452,1.0,1.0,-1.501760482788086,0.6584733128547668,0.8432871699333191,0.3099430799484253,0.0,0.0,0.5204163789749146,65.39070129394531,34.0,9.484739303588867,-12262.810546875,359.2954406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526123046875,307.0233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.978515625,18000.0,0.0,0.0,0.2791560888290405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486042708158493,0.4860482215881347,-5.515862540050875e-06,0.0,0.0002833079488482,0.0,0.0,28.47225570678711,0.0,0.0,0.0,0.3649066090583801,4.0,0.0,1.0
805140,293.1933288574219,297.1499938964844,293.1499938964844,0.1606953889131546,-3348.34326171875,304.1569519042969,0.8298448920249939,0.2351881861686706,0.2131061851978302,293.1659545898437,297.1499938964844,293.1499938964844,0.1371636688709259,-3107.211669921875,304.15386962890625,0.7964733839035034,0.2071636468172073,0.1978062242269516,293.1646423339844,297.1499938964844,293.1499938964844,0.2331091612577438,-3501.958984375,304.15350341796875,0.9165568947792052,0.3176084160804748,0.2229420989751815,293.2056884765625,297.1499938964844,293.1499938964844,0.3106614053249359,-5948.548828125,304.1565246582031,0.991170346736908,0.3989849090576172,0.3786091804504394,293.13494873046875,297.1499938964844,293.1499938964844,0.0117240203544497,-3343.144775390625,303.04595947265625,0.4846067726612091,0.050000000745058,0.232665941119194,291.1718444824219,291.1499938964844,270.1268005371094,269.2877502441406,283.0829162597656,293.1905822753906,291.1723022460937,1.0,0.3046212196350097,0.9402819871902466,0.9402819871902466,1.0,1.0,-1.494384527206421,0.6549835801124573,0.8394009470939636,0.3080237805843353,0.0,0.0,0.5170860290527344,56.39982604980469,25.0,8.525066375732422,-12199.0537109375,332.7886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036682128906,307.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.4140625,18000.0,0.0,0.0,0.2789380550384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808548986911773,0.4808603823184967,-5.488310307555366e-06,0.0,0.0002830866433214,0.0,0.0,27.960643768310547,0.0,0.0,0.0,0.3632040619850158,4.0,0.0,1.0
805200,293.1933288574219,297.1499938964844,293.1499938964844,0.1606953889131546,-3348.34326171875,304.1569519042969,0.8298448920249939,0.2351881861686706,0.2131061851978302,293.1659545898437,297.1499938964844,293.1499938964844,0.1371636688709259,-3107.211669921875,304.15386962890625,0.7964733839035034,0.2071636468172073,0.1978062242269516,293.1646423339844,297.1499938964844,293.1499938964844,0.2331091612577438,-3501.958984375,304.15350341796875,0.9165568947792052,0.3176084160804748,0.2229420989751815,293.2056884765625,297.1499938964844,293.1499938964844,0.3106614053249359,-5948.548828125,304.1565246582031,0.991170346736908,0.3989849090576172,0.3786091804504394,293.13494873046875,297.1499938964844,293.1499938964844,0.0117240203544497,-3343.144775390625,303.04595947265625,0.4846067726612091,0.050000000745058,0.232665941119194,291.1718444824219,291.1499938964844,270.1268005371094,269.2877502441406,283.0829162597656,293.1905822753906,291.1723022460937,1.0,0.3046212196350097,0.9402819871902466,0.9402819871902466,1.0,1.0,-1.494384527206421,0.6549835801124573,0.8394009470939636,0.3080237805843353,0.0,0.0,0.5170860290527344,56.39982604980469,25.0,8.525066375732422,-12199.0537109375,332.7886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036682128906,307.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.4140625,18000.0,0.0,0.0,0.2789380550384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808548986911773,0.4808603823184967,-5.488310307555366e-06,0.0,0.0002830866433214,0.0,0.0,27.960643768310547,0.0,0.0,0.0,0.3632040619850158,4.0,0.0,1.0
805260,293.19464111328125,297.1499938964844,293.1499938964844,0.1590315848588943,-3320.193115234375,304.1574401855469,0.8514102697372437,0.2338237017393112,0.2116418629884719,293.1674194335937,297.1499938964844,293.1499938964844,0.1361247599124908,-3087.91162109375,304.1543273925781,0.8188640475273132,0.2064584642648697,0.1968824565410614,293.16424560546875,297.1499938964844,293.1499938964844,0.2321518659591674,-3490.18896484375,304.15399169921875,0.9475274682044984,0.3173162937164306,0.2225373089313507,293.1930236816406,297.1499938964844,293.1499938964844,0.2917097806930542,-5649.162109375,304.1876220703125,0.9990000128746032,0.4000682532787323,0.3593138754367828,293.1346130371094,297.1499938964844,293.1499938964844,0.011618890799582,-3321.925048828125,303.0537109375,0.4991839528083801,0.050000000745058,0.2314214706420898,291.190673828125,291.1499938964844,270.1370849609375,269.28973388671875,283.0975646972656,293.18560791015625,291.1947631835937,1.0,0.2929326891899109,0.9395567178726196,0.9395567178726196,1.0,1.0,-1.4662107229232788,0.6417670249938965,0.8244436979293823,0.3007754385471344,0.0,0.0,0.5109367370605469,49.2506217956543,25.0,35.11583709716797,-12042.716796875,301.76470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827392578125,307.1034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18069.41796875,18000.0,0.0,0.0,0.2781895399093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733739495277405,0.4733794033527374,-5.451947345136432e-06,0.0,0.0002823270042426,0.0,0.0,27.24685478210449,0.0,0.0,0.0,0.360746681690216,4.0,0.0,1.0
805320,293.19464111328125,297.1499938964844,293.1499938964844,0.1590315848588943,-3320.193115234375,304.1574401855469,0.8514102697372437,0.2338237017393112,0.2116418629884719,293.1674194335937,297.1499938964844,293.1499938964844,0.1361247599124908,-3087.91162109375,304.1543273925781,0.8188640475273132,0.2064584642648697,0.1968824565410614,293.16424560546875,297.1499938964844,293.1499938964844,0.2321518659591674,-3490.18896484375,304.15399169921875,0.9475274682044984,0.3173162937164306,0.2225373089313507,293.1930236816406,297.1499938964844,293.1499938964844,0.2917097806930542,-5649.162109375,304.1876220703125,0.9990000128746032,0.4000682532787323,0.3593138754367828,293.1346130371094,297.1499938964844,293.1499938964844,0.011618890799582,-3321.925048828125,303.0537109375,0.4991839528083801,0.050000000745058,0.2314214706420898,291.190673828125,291.1499938964844,270.1370849609375,269.28973388671875,283.0975646972656,293.18560791015625,291.1947631835937,1.0,0.2929326891899109,0.9395567178726196,0.9395567178726196,1.0,1.0,-1.4662107229232788,0.6417670249938965,0.8244436979293823,0.3007754385471344,0.0,0.0,0.5109367370605469,49.2506217956543,25.0,35.11583709716797,-12042.716796875,301.76470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827392578125,307.1034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18069.41796875,18000.0,0.0,0.0,0.2781895399093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733739495277405,0.4733794033527374,-5.451947345136432e-06,0.0,0.0002823270042426,0.0,0.0,27.24685478210449,0.0,0.0,0.0,0.360746681690216,4.0,0.0,1.0
805380,293.19659423828125,297.1499938964844,293.1499938964844,0.1571887582540512,-3288.784912109375,304.1579895019531,0.8681598901748657,0.2323038130998611,0.2101630568504333,293.16943359375,297.1499938964844,293.1499938964844,0.1349413692951202,-3065.74853515625,304.1548156738281,0.8347037434577942,0.2056110203266143,0.1959582567214965,293.164306640625,297.1499938964844,293.1499938964844,0.2309919595718383,-3475.832275390625,304.154541015625,0.9692659974098206,0.3169460594654083,0.2221754789352417,293.1481018066406,297.1499938964844,293.1499938964844,0.2687495648860931,-5285.0078125,304.21270751953125,0.9990000128746032,0.4080374240875244,0.3362954556941986,293.1341552734375,297.1499938964844,293.1499938964844,0.011536275036633,-3303.73974609375,303.0631408691406,0.5108007788658142,0.050000000745058,0.2306213974952697,291.22479248046875,291.1499938964844,270.1498413085937,269.2939147949219,283.1074523925781,293.16815185546875,291.2257995605469,1.0,0.2835311591625213,0.9388314485549928,0.9388314485549928,1.0,1.0,-1.4344717264175415,0.627008855342865,0.8074628710746765,0.2923649251461029,0.0,0.0,0.4981616735458374,44.413230895996094,43.0,33.07931900024414,-11778.3095703125,275.89093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291320800781,307.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18145.1484375,18000.0,0.0,0.0,0.2763272821903229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545545279979706,0.4545598924160003,-5.365713150240481e-06,0.0,0.0002804370597004,0.0,0.0,25.519960403442383,0.0,0.0,0.0,0.3548619151115417,4.0,0.0,1.0
805440,293.19659423828125,297.1499938964844,293.1499938964844,0.1571887582540512,-3288.784912109375,304.1579895019531,0.8681598901748657,0.2323038130998611,0.2101630568504333,293.16943359375,297.1499938964844,293.1499938964844,0.1349413692951202,-3065.74853515625,304.1548156738281,0.8347037434577942,0.2056110203266143,0.1959582567214965,293.164306640625,297.1499938964844,293.1499938964844,0.2309919595718383,-3475.832275390625,304.154541015625,0.9692659974098206,0.3169460594654083,0.2221754789352417,293.1481018066406,297.1499938964844,293.1499938964844,0.2687495648860931,-5285.0078125,304.21270751953125,0.9990000128746032,0.4080374240875244,0.3362954556941986,293.1341552734375,297.1499938964844,293.1499938964844,0.011536275036633,-3303.73974609375,303.0631408691406,0.5108007788658142,0.050000000745058,0.2306213974952697,291.22479248046875,291.1499938964844,270.1498413085937,269.2939147949219,283.1074523925781,293.16815185546875,291.2257995605469,1.0,0.2835311591625213,0.9388314485549928,0.9388314485549928,1.0,1.0,-1.4344717264175415,0.627008855342865,0.8074628710746765,0.2923649251461029,0.0,0.0,0.4981616735458374,44.413230895996094,43.0,33.07931900024414,-11778.3095703125,275.89093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291320800781,307.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18145.1484375,18000.0,0.0,0.0,0.2763272821903229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545545279979706,0.4545598924160003,-5.365713150240481e-06,0.0,0.0002804370597004,0.0,0.0,25.519960403442383,0.0,0.0,0.0,0.3548619151115417,4.0,0.0,1.0
805500,293.19781494140625,297.1499938964844,293.1499938964844,0.1564515680074691,-3276.435302734375,304.1578674316406,0.8702077269554138,0.2314693033695221,0.2094185352325439,293.1707458496094,297.1499938964844,293.1499938964844,0.1345042884349823,-3057.75927734375,304.1547241210937,0.8368408679962158,0.2051088362932205,0.195488840341568,293.16455078125,297.1499938964844,293.1499938964844,0.2307063937187194,-3472.46044921875,304.1542053222656,0.9723504781723022,0.3167164623737335,0.2220106571912765,293.1227722167969,297.1499938964844,293.1499938964844,0.2648552656173706,-5226.1845703125,304.2081604003906,0.9990000128746032,0.4130394756793976,0.3327573239803314,293.1341247558594,297.1499938964844,293.1499938964844,0.0115291448310017,-3302.030029296875,303.0661315917969,0.512749969959259,0.050000000745058,0.2305032908916473,291.2281799316406,291.1499938964844,270.1571960449219,269.2968444824219,283.1109924316406,293.1636657714844,291.2275695800781,1.0,0.2823932766914367,0.9384688138961792,0.9384688138961792,1.0,1.0,-1.428415060043335,0.6242167949676514,0.8041983246803284,0.290667861700058,0.0,0.0,0.4925639629364013,43.673126220703125,43.0,16.527578353881836,-11688.0849609375,271.52325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256896972656,307.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18144.16015625,18000.0,0.0,0.0,0.2749082744121551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451073408126831,0.4451126456260681,-5.315486305335071e-06,0.0,0.0002789969439618,0.0,0.0,24.649490356445312,0.0,0.0,0.0,0.3518392443656921,4.0,0.0,1.0
805560,293.1992492675781,297.1499938964844,293.1499938964844,0.1558776497840881,-3267.070068359375,304.157470703125,0.8673515915870667,0.2305867075920105,0.2086627781391143,293.1722412109375,297.1499938964844,293.1499938964844,0.1342033743858337,-3052.503173828125,304.1544189453125,0.8345738053321838,0.2045549899339676,0.1950047463178634,293.1649169921875,297.1499938964844,293.1499938964844,0.2306859195232391,-3472.506103515625,304.1534729003906,0.970189929008484,0.3164611756801605,0.2218523323535919,293.1039123535156,297.1499938964844,293.1499938964844,0.2665185630321502,-5257.109375,304.1944580078125,0.9990000128746032,0.4170984923839569,0.3348260521888733,293.1342163085937,297.1499938964844,293.1499938964844,0.0115485563874244,-3306.212890625,303.0678100585937,0.5116046071052551,0.050000000745058,0.2305724620819091,291.218994140625,291.1499938964844,270.1651916503906,269.3003845214844,283.1142578125,293.1635437011719,291.21649169921875,1.0,0.2832107543945312,0.938258945941925,0.938258945941925,1.0,1.0,-1.4292973279953003,0.6246283650398254,0.8046689033508301,0.2908556163311004,0.0,0.0,0.4888212382793426,44.05632400512695,61.0,-8.019274711608887,-11639.9130859375,272.82867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243225097656,307.16900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.029296875,18000.0,0.0,0.0,0.2732708156108856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373401999473572,0.4373454749584198,-5.270313522487413e-06,0.0,0.0002773351443465,0.0,0.0,23.93138694763184,0.0,0.0,0.0,0.3493308126926422,4.0,0.0,1.0
805620,293.2024230957031,297.1499938964844,293.1499938964844,0.1549514979124069,-3252.361083984375,304.1565246582031,0.8512164950370789,0.228696808218956,0.2071246355772018,293.17559814453125,297.1499938964844,293.1499938964844,0.1337794214487075,-3045.555419921875,304.1536560058594,0.820435106754303,0.203311026096344,0.1939972937107086,293.16583251953125,297.1499938964844,293.1499938964844,0.2310535311698913,-3477.767822265625,304.1517028808594,0.953287661075592,0.3158945143222809,0.2215620726346969,293.0957946777344,297.1499938964844,293.1499938964844,0.2826721668243408,-5523.33642578125,304.15234375,0.9990000128746032,0.4199987649917602,0.3518925607204437,293.1346435546875,297.1499938964844,293.1499938964844,0.0116389524191617,-3325.444091796875,303.0686950683594,0.5027459263801575,0.050000000745058,0.2311584800481796,291.1813049316406,291.1499938964844,270.1831970214844,269.3091735839844,283.1159973144531,293.1656799316406,291.1775817871094,1.0,0.2899371087551117,0.9378392696380616,0.9378392696380616,1.0,1.0,-1.447074294090271,0.6328750848770142,0.8141991496086121,0.2954548001289367,0.0,0.0,0.4869959354400635,47.495643615722656,79.0,-43.773223876953125,-11684.2783203125,288.8944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68560791015625,307.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.52734375,18000.0,0.0,0.0,0.2698137164115906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306135475635528,0.4306187629699707,-5.218234036874492e-06,0.0,0.0002738266193773,0.0,0.0,23.26869201660156,0.0,0.0,0.0,0.3469685018062591,4.0,0.0,1.0
805680,293.2024230957031,297.1499938964844,293.1499938964844,0.1549514979124069,-3252.361083984375,304.1565246582031,0.8512164950370789,0.228696808218956,0.2071246355772018,293.17559814453125,297.1499938964844,293.1499938964844,0.1337794214487075,-3045.555419921875,304.1536560058594,0.820435106754303,0.203311026096344,0.1939972937107086,293.16583251953125,297.1499938964844,293.1499938964844,0.2310535311698913,-3477.767822265625,304.1517028808594,0.953287661075592,0.3158945143222809,0.2215620726346969,293.0957946777344,297.1499938964844,293.1499938964844,0.2826721668243408,-5523.33642578125,304.15234375,0.9990000128746032,0.4199987649917602,0.3518925607204437,293.1346435546875,297.1499938964844,293.1499938964844,0.0116389524191617,-3325.444091796875,303.0686950683594,0.5027459263801575,0.050000000745058,0.2311584800481796,291.1813049316406,291.1499938964844,270.1831970214844,269.3091735839844,283.1159973144531,293.1656799316406,291.1775817871094,1.0,0.2899371087551117,0.9378392696380616,0.9378392696380616,1.0,1.0,-1.447074294090271,0.6328750848770142,0.8141991496086121,0.2954548001289367,0.0,0.0,0.4869959354400635,47.495643615722656,79.0,-43.773223876953125,-11684.2783203125,288.8944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68560791015625,307.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.52734375,18000.0,0.0,0.0,0.2698137164115906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306135475635528,0.4306187629699707,-5.218234036874492e-06,0.0,0.0002738266193773,0.0,0.0,23.26869201660156,0.0,0.0,0.0,0.3469685018062591,4.0,0.0,1.0
805740,293.2060546875,297.1499938964844,293.1499938964844,0.1541276723146438,-3239.498291015625,304.1557312011719,0.8270828723907471,0.226632684469223,0.2055410742759704,293.1794128417969,297.1499938964844,293.1499938964844,0.1334322541952133,-3040.16455078125,304.15301513671875,0.7966019511222839,0.2018875330686569,0.1929337978363037,293.1669921875,297.1499938964844,293.1499938964844,0.2316983342170715,-3486.446044921875,304.15008544921875,0.9229660630226136,0.3152579963207245,0.2213059216737747,293.1329650878906,297.1499938964844,293.1499938964844,0.3127995431423187,-6003.89501953125,304.10125732421875,0.9990000128746032,0.413935512304306,0.3825689852237701,293.1360168457031,297.1499938964844,293.1499938964844,0.0117783918976783,-3354.4990234375,303.0659484863281,0.4888123273849487,0.050000000745058,0.2322848588228225,291.1324157714844,291.1499938964844,270.203857421875,269.3203430175781,283.1127624511719,293.1698913574219,291.1283874511719,1.0,0.3021915555000305,0.937419593334198,0.937419593334198,1.0,1.0,-1.481760025024414,0.6490011215209961,0.832758903503418,0.304525762796402,0.0,0.0,0.4925459027290344,54.13080596923828,82.0,-62.201805114746094,-11880.7265625,321.0995483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74298095703125,307.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.458984375,18000.0,0.0,0.0,0.266940712928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4352389276027679,0.4352441430091858,-5.222148956818273e-06,0.0,0.0002709108812268,0.0,0.0,23.597396850585938,0.0,0.0,0.0,0.3481723070144653,4.0,0.0,1.0
805800,293.2060546875,297.1499938964844,293.1499938964844,0.1541276723146438,-3239.498291015625,304.1557312011719,0.8270828723907471,0.226632684469223,0.2055410742759704,293.1794128417969,297.1499938964844,293.1499938964844,0.1334322541952133,-3040.16455078125,304.15301513671875,0.7966019511222839,0.2018875330686569,0.1929337978363037,293.1669921875,297.1499938964844,293.1499938964844,0.2316983342170715,-3486.446044921875,304.15008544921875,0.9229660630226136,0.3152579963207245,0.2213059216737747,293.1329650878906,297.1499938964844,293.1499938964844,0.3127995431423187,-6003.89501953125,304.10125732421875,0.9990000128746032,0.413935512304306,0.3825689852237701,293.1360168457031,297.1499938964844,293.1499938964844,0.0117783918976783,-3354.4990234375,303.0659484863281,0.4888123273849487,0.050000000745058,0.2322848588228225,291.1324157714844,291.1499938964844,270.203857421875,269.3203430175781,283.1127624511719,293.1698913574219,291.1283874511719,1.0,0.3021915555000305,0.937419593334198,0.937419593334198,1.0,1.0,-1.481760025024414,0.6490011215209961,0.832758903503418,0.304525762796402,0.0,0.0,0.4925459027290344,54.13080596923828,82.0,-62.201805114746094,-11880.7265625,321.0995483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74298095703125,307.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.458984375,18000.0,0.0,0.0,0.266940712928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4352389276027679,0.4352441430091858,-5.222148956818273e-06,0.0,0.0002709108812268,0.0,0.0,23.597396850585938,0.0,0.0,0.0,0.3481723070144653,4.0,0.0,1.0
805860,293.2096862792969,297.1499938964844,293.1499938964844,0.1527324169874191,-3216.041259765625,304.1562194824219,0.7987867593765259,0.2244771420955658,0.2039505094289779,293.18316650390625,297.1499938964844,293.1499938964844,0.1325952261686325,-3024.888916015625,304.1534729003906,0.7686597108840942,0.2003850936889648,0.1918688118457794,293.1678771972656,297.1499938964844,293.1499938964844,0.2316011190414428,-3485.297607421875,304.1503295898437,0.8902524709701538,0.3146489262580871,0.2211260050535202,293.1864929199219,297.1499938964844,293.1499938964844,0.3161649703979492,-6049.123046875,304.1144714355469,0.9749293327331544,0.4034407138824463,0.3848508596420288,293.1376342773437,297.1499938964844,293.1499938964844,0.0119169680401682,-3379.56884765625,303.0652770996094,0.4711790978908539,0.050000000745058,0.2338925749063491,291.12255859375,291.1499938964844,270.227294921875,269.333984375,283.1342163085937,293.1892395019531,291.1265869140625,1.0,0.3116784691810608,0.9364217519760132,0.9364217519760132,1.0,1.0,-1.4830164909362793,0.6494718790054321,0.8335446715354919,0.3050540387630462,0.0,0.0,0.4982050061225891,62.74483489990234,85.0,0.4919189214706421,-11986.4716796875,343.4295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794738769531,307.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.26953125,18000.0,0.0,0.0,0.2653040885925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467745721340179,0.4467798471450805,-5.275621788314311e-06,0.0,0.0002692499256227,0.0,0.0,24.604511260986328,0.0,0.0,0.0,0.351639062166214,4.0,0.0,1.0
