time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805920,293.2096862792969,297.1499938964844,293.1499938964844,0.1527324169874191,-3216.041259765625,304.1562194824219,0.7987867593765259,0.2244771420955658,0.2039505094289779,293.18316650390625,297.1499938964844,293.1499938964844,0.1325952261686325,-3024.888916015625,304.1534729003906,0.7686597108840942,0.2003850936889648,0.1918688118457794,293.1678771972656,297.1499938964844,293.1499938964844,0.2316011190414428,-3485.297607421875,304.1503295898437,0.8902524709701538,0.3146489262580871,0.2211260050535202,293.1864929199219,297.1499938964844,293.1499938964844,0.3161649703979492,-6049.123046875,304.1144714355469,0.9749293327331544,0.4034407138824463,0.3848508596420288,293.1376342773437,297.1499938964844,293.1499938964844,0.0119169680401682,-3379.56884765625,303.0652770996094,0.4711790978908539,0.050000000745058,0.2338925749063491,291.12255859375,291.1499938964844,270.227294921875,269.333984375,283.1342163085937,293.1892395019531,291.1265869140625,1.0,0.3116784691810608,0.9364217519760132,0.9364217519760132,1.0,1.0,-1.4830164909362793,0.6494718790054321,0.8335446715354919,0.3050540387630462,0.0,0.0,0.4982050061225891,62.74483489990234,85.0,0.4919189214706421,-11986.4716796875,343.4295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794738769531,307.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.26953125,18000.0,0.0,0.0,0.2653040885925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467745721340179,0.4467798471450805,-5.275621788314311e-06,0.0,0.0002692499256227,0.0,0.0,24.604511260986328,0.0,0.0,0.0,0.351639062166214,4.0,0.0,1.0
805980,293.2138671875,297.1499938964844,293.1499938964844,0.1507768183946609,-3182.496826171875,304.1573791503906,0.7763639688491821,0.2221163809299469,0.2021699100732803,293.1873779296875,297.1499938964844,293.1499938964844,0.1312680393457412,-3000.034912109375,304.1545104980469,0.7485508322715759,0.1986879408359527,0.190621018409729,293.1691589355469,297.1499938964844,293.1499938964844,0.2308142036199569,-3475.3740234375,304.1514892578125,0.8677085041999817,0.3139392137527466,0.2208755165338516,293.2064208984375,297.1499938964844,293.1499938964844,0.3108884990215301,-5960.96484375,304.1346130371094,0.9453781843185424,0.3984353542327881,0.3793306350708008,293.13995361328125,297.1499938964844,293.1499938964844,0.0120046120136976,-3393.3388671875,303.0652770996094,0.4538085460662842,0.050000000745058,0.2353267669677734,291.14764404296875,291.1499938964844,270.2535705566406,269.35015869140625,283.1557922363281,293.1995849609375,291.1479797363281,1.0,0.3188019692897796,0.9354239106178284,0.9354239106178284,1.0,1.0,-1.474208950996399,0.6453331112861633,0.8288758397102356,0.302682876586914,0.0,0.0,0.4962581694126129,70.23983001708984,88.0,13.736018180847168,-11894.2900390625,358.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59283447265625,307.2054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84765625,18000.0,0.0,0.0,0.2642328143119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451175928115845,0.4451228678226471,-5.284486633172492e-06,0.0,0.0002681627229321,0.0,0.0,24.525129318237305,0.0,0.0,0.0,0.3514080345630646,4.0,0.0,1.0
806040,293.2138671875,297.1499938964844,293.1499938964844,0.1507768183946609,-3182.496826171875,304.1573791503906,0.7763639688491821,0.2221163809299469,0.2021699100732803,293.1873779296875,297.1499938964844,293.1499938964844,0.1312680393457412,-3000.034912109375,304.1545104980469,0.7485508322715759,0.1986879408359527,0.190621018409729,293.1691589355469,297.1499938964844,293.1499938964844,0.2308142036199569,-3475.3740234375,304.1514892578125,0.8677085041999817,0.3139392137527466,0.2208755165338516,293.2064208984375,297.1499938964844,293.1499938964844,0.3108884990215301,-5960.96484375,304.1346130371094,0.9453781843185424,0.3984353542327881,0.3793306350708008,293.13995361328125,297.1499938964844,293.1499938964844,0.0120046120136976,-3393.3388671875,303.0652770996094,0.4538085460662842,0.050000000745058,0.2353267669677734,291.14764404296875,291.1499938964844,270.2535705566406,269.35015869140625,283.1557922363281,293.1995849609375,291.1479797363281,1.0,0.3188019692897796,0.9354239106178284,0.9354239106178284,1.0,1.0,-1.474208950996399,0.6453331112861633,0.8288758397102356,0.302682876586914,0.0,0.0,0.4962581694126129,70.23983001708984,88.0,13.736018180847168,-11894.2900390625,358.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59283447265625,307.2054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84765625,18000.0,0.0,0.0,0.2642328143119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451175928115845,0.4451228678226471,-5.284486633172492e-06,0.0,0.0002681627229321,0.0,0.0,24.525129318237305,0.0,0.0,0.0,0.3514080345630646,4.0,0.0,1.0
806100,293.2160339355469,297.1499938964844,293.1499938964844,0.1498413234949112,-3166.5830078125,304.1577453613281,0.7677758932113647,0.220884308218956,0.2012000530958175,293.1896057128906,297.1499938964844,293.1499938964844,0.130626693367958,-2988.166748046875,304.15484619140625,0.741038978099823,0.1977767050266266,0.1899058669805526,293.1697998046875,297.1499938964844,293.1499938964844,0.230545312166214,-3472.076904296875,304.1517028808594,0.8594231009483337,0.3135683238506317,0.2207134068012237,293.21044921875,297.1499938964844,293.1499938964844,0.3095012009143829,-5937.88134765625,304.139892578125,0.933792233467102,0.3969253897666931,0.3777978420257568,293.1412353515625,297.1499938964844,293.1499938964844,0.0120469098910689,-3400.689208984375,303.0637512207031,0.4473020732402801,0.050000000745058,0.235928013920784,291.1505126953125,291.1499938964844,270.2677917480469,269.35919189453125,283.1653137207031,293.2024841308594,291.1511535644531,1.0,0.3217893540859222,0.9349249601364136,0.9349249601364136,1.0,1.0,-1.4708728790283203,0.6437633633613586,0.8271095156669617,0.3017739951610565,0.0,0.0,0.4959406852722168,73.38858032226562,88.0,12.429729461669922,-11859.142578125,364.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556396484375,307.18084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.2637490034103393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446315169334411,0.4446367919445038,-5.282004167384002e-06,0.0,0.0002676717122085,0.0,0.0,24.48135757446289,0.0,0.0,0.0,0.3512590527534485,4.0,0.0,1.0
806160,293.2181701660156,297.1499938964844,293.1499938964844,0.1488632559776306,-3149.9140625,304.1581115722656,0.7603286504745483,0.2196260839700698,0.2001940459012985,293.1918640136719,297.1499938964844,293.1499938964844,0.1299384385347366,-2975.409423828125,304.1552124023437,0.7345399856567383,0.1968317031860351,0.1891452968120575,293.1704406738281,297.1499938964844,293.1499938964844,0.2302449196577072,-3468.389892578125,304.1519470214844,0.8524001836776733,0.3131950199604034,0.220539852976799,293.21270751953125,297.1499938964844,293.1499938964844,0.3083950877189636,-5919.6015625,304.14373779296875,0.9238770604133606,0.3957118093967438,0.3766360282897949,293.142578125,297.1499938964844,293.1499938964844,0.0120833693072199,-3406.958251953125,303.06201171875,0.4419156610965729,0.050000000745058,0.2364753633737564,291.15435791015625,291.1499938964844,270.2827453613281,269.368896484375,283.1745300292969,293.2046203613281,291.1549072265625,1.0,0.3244809210300445,0.934553563594818,0.934553563594818,1.0,1.0,-1.4678058624267578,0.6423243880271912,0.8254815340042114,0.3009402453899383,0.0,0.0,0.4952636361122131,76.25460815429688,91.0,11.447553634643556,-11823.07421875,369.9066467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,307.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0625,18000.0,0.0,0.0,0.2633043825626373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438669979572296,0.4438722729682922,-5.27891461388208e-06,0.0,0.0002672204864211,0.0,0.0,24.41588020324707,0.0,0.0,0.0,0.3510193526744842,4.0,0.0,1.0
806220,293.222412109375,297.1499938964844,293.1499938964844,0.1468700170516967,-3115.95654296875,304.1587219238281,0.7478387951850891,0.2170381397008896,0.1980913281440735,293.1964111328125,297.1499938964844,293.1499938964844,0.1285028159618377,-2948.837646484375,304.1558532714844,0.7234456539154053,0.1948491036891937,0.187508150935173,293.17156982421875,297.1499938964844,293.1499938964844,0.2296811044216156,-3461.5380859375,304.1522216796875,0.8409626483917236,0.3124464750289917,0.2201713770627975,293.21466064453125,297.1499938964844,293.1499938964844,0.3066848218441009,-5891.7587890625,304.1485900878906,0.908094882965088,0.3937227129936218,0.3748486042022705,293.145263671875,297.1499938964844,293.1499938964844,0.0121484985575079,-3418.440185546875,303.0575256347656,0.4334495067596435,0.050000000745058,0.2374493479728698,291.1587219238281,291.1499938964844,270.3148498535156,269.3902893066406,283.19317626953125,293.207763671875,291.1589660644531,1.0,0.3291570544242859,0.9338106513023376,0.9338106513023376,1.0,1.0,-1.4618972539901731,0.6395551562309265,0.8223421573638916,0.2993270754814148,0.0,0.0,0.4937664866447449,81.3465347290039,79.0,7.056785583496094,-11748.1494140625,379.6491394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677734375,307.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.931640625,18000.0,0.0,0.0,0.2624812126159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441628634929657,0.4416339099407196,-5.268618224363308e-06,0.0,0.0002663850609678,0.0,0.0,24.2197380065918,0.0,0.0,0.0,0.3503264784812927,4.0,0.0,1.0
806280,293.222412109375,297.1499938964844,293.1499938964844,0.1468700170516967,-3115.95654296875,304.1587219238281,0.7478387951850891,0.2170381397008896,0.1980913281440735,293.1964111328125,297.1499938964844,293.1499938964844,0.1285028159618377,-2948.837646484375,304.1558532714844,0.7234456539154053,0.1948491036891937,0.187508150935173,293.17156982421875,297.1499938964844,293.1499938964844,0.2296811044216156,-3461.5380859375,304.1522216796875,0.8409626483917236,0.3124464750289917,0.2201713770627975,293.21466064453125,297.1499938964844,293.1499938964844,0.3066848218441009,-5891.7587890625,304.1485900878906,0.908094882965088,0.3937227129936218,0.3748486042022705,293.145263671875,297.1499938964844,293.1499938964844,0.0121484985575079,-3418.440185546875,303.0575256347656,0.4334495067596435,0.050000000745058,0.2374493479728698,291.1587219238281,291.1499938964844,270.3148498535156,269.3902893066406,283.19317626953125,293.207763671875,291.1589660644531,1.0,0.3291570544242859,0.9338106513023376,0.9338106513023376,1.0,1.0,-1.4618972539901731,0.6395551562309265,0.8223421573638916,0.2993270754814148,0.0,0.0,0.4937664866447449,81.3465347290039,79.0,7.056785583496094,-11748.1494140625,379.6491394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677734375,307.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.931640625,18000.0,0.0,0.0,0.2624812126159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441628634929657,0.4416339099407196,-5.268618224363308e-06,0.0,0.0002663850609678,0.0,0.0,24.2197380065918,0.0,0.0,0.0,0.3503264784812927,4.0,0.0,1.0
806340,293.2264099121094,297.1499938964844,293.1499938964844,0.1446467936038971,-3077.9384765625,304.1595153808594,0.7447894215583801,0.2143908143043518,0.1957347095012664,293.20086669921875,297.1499938964844,293.1499938964844,0.1268164217472076,-2917.528076171875,304.15673828125,0.7208965420722961,0.1927735358476638,0.1855736076831817,293.17242431640625,297.1499938964844,293.1499938964844,0.2289359271526336,-3452.455322265625,304.1527404785156,0.8401101231575012,0.3117277026176452,0.2196664065122604,293.21502685546875,297.1499938964844,293.1499938964844,0.305007129907608,-5865.00244140625,304.1518249511719,0.9063417315483092,0.3920129239559173,0.3731922209262848,293.147705078125,297.1499938964844,293.1499938964844,0.0121349627152085,-3416.106689453125,303.0529479980469,0.4332655072212219,0.050000000745058,0.2374726384878158,291.1634216308594,291.1499938964844,270.3500061035156,269.41436767578125,283.21337890625,293.2101135253906,291.1639099121094,1.0,0.3278151750564575,0.9330677390098572,0.9330677390098572,1.0,1.0,-1.4541804790496826,0.6359478831291199,0.8182325959205627,0.2972379922866821,0.0,0.0,0.4917054772377014,81.33175659179688,67.0,7.531595706939697,-11666.48046875,375.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4294738769531,307.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.935546875,18000.0,0.0,0.0,0.2616756856441498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388186037540436,0.4388238489627838,-5.255483301880304e-06,0.0,0.0002655675634741,0.0,0.0,23.97394561767578,0.0,0.0,0.0,0.3494419455528259,4.0,0.0,1.0
806400,293.2264099121094,297.1499938964844,293.1499938964844,0.1446467936038971,-3077.9384765625,304.1595153808594,0.7447894215583801,0.2143908143043518,0.1957347095012664,293.20086669921875,297.1499938964844,293.1499938964844,0.1268164217472076,-2917.528076171875,304.15673828125,0.7208965420722961,0.1927735358476638,0.1855736076831817,293.17242431640625,297.1499938964844,293.1499938964844,0.2289359271526336,-3452.455322265625,304.1527404785156,0.8401101231575012,0.3117277026176452,0.2196664065122604,293.21502685546875,297.1499938964844,293.1499938964844,0.305007129907608,-5865.00244140625,304.1518249511719,0.9063417315483092,0.3920129239559173,0.3731922209262848,293.147705078125,297.1499938964844,293.1499938964844,0.0121349627152085,-3416.106689453125,303.0529479980469,0.4332655072212219,0.050000000745058,0.2374726384878158,291.1634216308594,291.1499938964844,270.3500061035156,269.41436767578125,283.21337890625,293.2101135253906,291.1639099121094,1.0,0.3278151750564575,0.9330677390098572,0.9330677390098572,1.0,1.0,-1.4541804790496826,0.6359478831291199,0.8182325959205627,0.2972379922866821,0.0,0.0,0.4917054772377014,81.33175659179688,67.0,7.531595706939697,-11666.48046875,375.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4294738769531,307.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.935546875,18000.0,0.0,0.0,0.2616756856441498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388186037540436,0.4388238489627838,-5.255483301880304e-06,0.0,0.0002655675634741,0.0,0.0,23.97394561767578,0.0,0.0,0.0,0.3494419455528259,4.0,0.0,1.0
806460,293.2312316894531,297.1499938964844,293.1499938964844,0.1421371847391128,-3034.835693359375,304.1605529785156,0.7481358051300049,0.2114808410406112,0.1930760890245437,293.2061767578125,297.1499938964844,293.1499938964844,0.124827928841114,-2880.47265625,304.1578063964844,0.7243813872337341,0.1904075741767883,0.1832939833402633,293.17364501953125,297.1499938964844,293.1499938964844,0.2279833853244781,-3440.8232421875,304.1534118652344,0.8467715978622437,0.3109104633331299,0.219025582075119,293.2153625488281,297.1499938964844,293.1499938964844,0.3031644225120544,-5835.9970703125,304.1542663574219,0.914137065410614,0.3902982473373413,0.3714649379253387,293.1505432128906,297.1499938964844,293.1499938964844,0.0120566906407475,-3402.501220703125,303.046630859375,0.4389859437942505,0.050000000745058,0.236796036362648,291.169921875,291.1499938964844,270.3886108398437,269.4416809082031,283.236083984375,293.21295166015625,291.1705322265625,1.0,0.3225569427013397,0.93239027261734,0.93239027261734,1.0,1.0,-1.4445983171463013,0.6314836740493774,0.8131146430969238,0.2946522831916809,0.0,0.0,0.4886216223239898,77.5484848022461,55.0,9.01585578918457,-11568.6953125,361.6938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124755859375,307.0498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.80078125,18000.0,0.0,0.0,0.2607689797878265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4345258176326751,0.434531033039093,-5.236016022536205e-06,0.0,0.0002646473585627,0.0,0.0,23.603559494018555,0.0,0.0,0.0,0.348109096288681,4.0,0.0,1.0
806520,293.2312316894531,297.1499938964844,293.1499938964844,0.1421371847391128,-3034.835693359375,304.1605529785156,0.7481358051300049,0.2114808410406112,0.1930760890245437,293.2061767578125,297.1499938964844,293.1499938964844,0.124827928841114,-2880.47265625,304.1578063964844,0.7243813872337341,0.1904075741767883,0.1832939833402633,293.17364501953125,297.1499938964844,293.1499938964844,0.2279833853244781,-3440.8232421875,304.1534118652344,0.8467715978622437,0.3109104633331299,0.219025582075119,293.2153625488281,297.1499938964844,293.1499938964844,0.3031644225120544,-5835.9970703125,304.1542663574219,0.914137065410614,0.3902982473373413,0.3714649379253387,293.1505432128906,297.1499938964844,293.1499938964844,0.0120566906407475,-3402.501220703125,303.046630859375,0.4389859437942505,0.050000000745058,0.236796036362648,291.169921875,291.1499938964844,270.3886108398437,269.4416809082031,283.236083984375,293.21295166015625,291.1705322265625,1.0,0.3225569427013397,0.93239027261734,0.93239027261734,1.0,1.0,-1.4445983171463013,0.6314836740493774,0.8131146430969238,0.2946522831916809,0.0,0.0,0.4886216223239898,77.5484848022461,55.0,9.01585578918457,-11568.6953125,361.6938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124755859375,307.0498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.80078125,18000.0,0.0,0.0,0.2607689797878265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4345258176326751,0.434531033039093,-5.236016022536205e-06,0.0,0.0002646473585627,0.0,0.0,23.603559494018555,0.0,0.0,0.0,0.348109096288681,4.0,0.0,1.0
806580,293.23681640625,297.1499938964844,293.1499938964844,0.1392811983823776,-2985.564697265625,304.1617736816406,0.7562826871871948,0.2082952708005905,0.1900438070297241,293.2125549316406,297.1499938964844,293.1499938964844,0.1224550604820251,-2836.0810546875,304.1591491699219,0.7321229577064514,0.1876918524503708,0.1805648803710937,293.1754150390625,297.1499938964844,293.1499938964844,0.2267684489488601,-3425.97314453125,304.154296875,0.8594127893447876,0.3099532723426819,0.2182038724422454,293.2161560058594,297.1499938964844,293.1499938964844,0.3010531067848205,-5802.99462890625,304.1563720703125,0.9299156665802002,0.3884826600551605,0.3695398569107055,293.1543273925781,297.1499938964844,293.1499938964844,0.0119345746934413,-3381.220947265625,303.0368957519531,0.4499013721942901,0.050000000745058,0.2356821894645691,291.1781005859375,291.1499938964844,270.43096923828125,269.47247314453125,283.2616577148437,293.2165832519531,291.1788024902344,1.0,0.3144827485084533,0.9317127466201782,0.9317127466201782,1.0,1.0,-1.433048129081726,0.6261135935783386,0.8069345355033875,0.2915460765361786,0.0,0.0,0.4843370914459228,71.39756774902344,43.0,10.951275825500488,-11453.2470703125,341.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207458496094,307.0344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.724609375,18000.0,0.0,0.0,0.259627491235733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285523891448974,0.4285575747489929,-5.208862148720073e-06,0.0,0.0002634888805914,0.0,0.0,23.093339920043945,0.0,0.0,0.0,0.3462572395801544,4.0,0.0,1.0
806640,293.23681640625,297.1499938964844,293.1499938964844,0.1392811983823776,-2985.564697265625,304.1617736816406,0.7562826871871948,0.2082952708005905,0.1900438070297241,293.2125549316406,297.1499938964844,293.1499938964844,0.1224550604820251,-2836.0810546875,304.1591491699219,0.7321229577064514,0.1876918524503708,0.1805648803710937,293.1754150390625,297.1499938964844,293.1499938964844,0.2267684489488601,-3425.97314453125,304.154296875,0.8594127893447876,0.3099532723426819,0.2182038724422454,293.2161560058594,297.1499938964844,293.1499938964844,0.3010531067848205,-5802.99462890625,304.1563720703125,0.9299156665802002,0.3884826600551605,0.3695398569107055,293.1543273925781,297.1499938964844,293.1499938964844,0.0119345746934413,-3381.220947265625,303.0368957519531,0.4499013721942901,0.050000000745058,0.2356821894645691,291.1781005859375,291.1499938964844,270.43096923828125,269.47247314453125,283.2616577148437,293.2165832519531,291.1788024902344,1.0,0.3144827485084533,0.9317127466201782,0.9317127466201782,1.0,1.0,-1.433048129081726,0.6261135935783386,0.8069345355033875,0.2915460765361786,0.0,0.0,0.4843370914459228,71.39756774902344,43.0,10.951275825500488,-11453.2470703125,341.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207458496094,307.0344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.724609375,18000.0,0.0,0.0,0.259627491235733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285523891448974,0.4285575747489929,-5.208862148720073e-06,0.0,0.0002634888805914,0.0,0.0,23.093339920043945,0.0,0.0,0.0,0.3462572395801544,4.0,0.0,1.0
806700,293.2395324707031,297.1499938964844,293.1499938964844,0.1377885788679123,-2959.7490234375,304.162353515625,0.7622774243354797,0.2066579908132553,0.1884524524211883,293.2158508300781,297.1499938964844,293.1499938964844,0.1211778819561004,-2812.133056640625,304.1598205566406,0.7376311421394348,0.1862549185752868,0.1790883392095565,293.17633056640625,297.1499938964844,293.1499938964844,0.2261117994785308,-3417.959716796875,304.1547241210937,0.8681288957595825,0.3094552159309387,0.2177561372518539,293.216552734375,297.1499938964844,293.1499938964844,0.2999455332756042,-5785.75830078125,304.1572265625,0.940661609172821,0.3875627219676971,0.3685357272624969,293.1564636230469,297.1499938964844,293.1499938964844,0.0118623841553926,-3368.6171875,303.0309143066406,0.4575459063053131,0.050000000745058,0.2350086271762848,291.1822509765625,291.1499938964844,270.4534606933594,269.4891052246094,283.2752380371094,293.218505859375,291.18292236328125,1.0,0.3096338510513305,0.9313739538192748,0.9313739538192748,1.0,1.0,-1.4268139600753784,0.6232190132141113,0.8035948872566223,0.289871335029602,0.0,0.0,0.4817677736282348,67.69215393066406,43.0,11.15129852294922,-11389.587890625,329.17047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43505859375,307.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.099609375,18000.0,0.0,0.0,0.2589291334152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248952567577362,0.424900472164154,-5.192137905396521e-06,0.0,0.0002627801441121,0.0,0.0,22.78368186950684,0.0,0.0,0.0,0.3451267778873443,4.0,0.0,1.0
806760,293.2421875,297.1499938964844,293.1499938964844,0.1362732052803039,-2933.496826171875,304.1628723144531,0.7697172164916992,0.2050013542175293,0.1868299394845962,293.2191162109375,297.1499938964844,293.1499938964844,0.1198615655303001,-2787.413818359375,304.1604309082031,0.7443997859954834,0.1847793459892273,0.1775593310594558,293.1771850585937,297.1499938964844,293.1499938964844,0.2254398167133331,-3409.770263671875,304.15509033203125,0.8786335587501526,0.3089507222175598,0.2172937989234924,293.21697998046875,297.1499938964844,293.1499938964844,0.2988226413726806,-5768.32763671875,304.1579284667969,0.9530318975448608,0.3866402506828308,0.3675156235694885,293.1586608886719,297.1499938964844,293.1499938964844,0.0117850406095385,-3355.0947265625,303.0242919921875,0.4666609466075897,0.050000000745058,0.2342777103185653,291.1861877441406,291.1499938964844,270.476806640625,269.50653076171875,283.2892150878906,293.2204284667969,291.1867980957031,1.0,0.3043437302112579,0.9310753345489502,0.9310753345489502,1.0,1.0,-1.4203736782073977,0.6202329397201538,0.8001407980918884,0.2881439626216888,0.0,0.0,0.4789620637893677,63.677520751953125,31.0,10.952651023864746,-11323.1103515625,316.5017395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559631347656,307.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18058.662109375,18000.0,0.0,0.0,0.2581295967102051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208738505840301,0.4208790361881256,-5.173637418920407e-06,0.0,0.000261968729319,0.0,0.0,22.445465087890625,0.0,0.0,0.0,0.3438842594623565,4.0,0.0,1.0
806820,293.2472839355469,297.1499938964844,293.1499938964844,0.1331934332847595,-2880.001708984375,304.1636962890625,0.7898157238960266,0.2016354650259018,0.1835100799798965,293.2255249023437,297.1499938964844,293.1499938964844,0.1171382218599319,-2736.14404296875,304.1614685058594,0.7628124356269836,0.1817270815372467,0.1743733137845993,293.1788330078125,297.1499938964844,293.1499938964844,0.2240687757730484,-3393.091552734375,304.1556701660156,0.9059901237487792,0.3079273700714111,0.2163378745317459,293.2177124023437,297.1499938964844,293.1499938964844,0.2965540885925293,-5733.21728515625,304.1590576171875,0.9811422228813172,0.384793072938919,0.3654443621635437,293.1632995605469,297.1499938964844,293.1499938964844,0.0116192148998379,-3326.00146484375,303.0092468261719,0.4844205379486084,0.050000000745058,0.2326866090297699,291.1932067871094,291.1499938964844,270.5258178710937,269.5435485839844,283.318359375,293.2242126464844,291.1937255859375,1.0,0.292628526687622,0.9304779767990112,0.9304779767990112,1.0,1.0,-1.4070199728012085,0.6140490174293518,0.7929708957672119,0.2845657467842102,0.0,0.0,0.4727168977260589,54.951637268066406,25.0,9.835662841796877,-11183.1484375,289.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160217285156,307.0296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.607421875,18000.0,0.0,0.0,0.2561902999877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119069874286651,0.4119121134281158,-5.132420483278111e-06,0.0,0.0002600005827844,0.0,0.0,21.70162582397461,0.0,0.0,0.0,0.3411202728748321,4.0,0.0,1.0
806880,293.2472839355469,297.1499938964844,293.1499938964844,0.1331934332847595,-2880.001708984375,304.1636962890625,0.7898157238960266,0.2016354650259018,0.1835100799798965,293.2255249023437,297.1499938964844,293.1499938964844,0.1171382218599319,-2736.14404296875,304.1614685058594,0.7628124356269836,0.1817270815372467,0.1743733137845993,293.1788330078125,297.1499938964844,293.1499938964844,0.2240687757730484,-3393.091552734375,304.1556701660156,0.9059901237487792,0.3079273700714111,0.2163378745317459,293.2177124023437,297.1499938964844,293.1499938964844,0.2965540885925293,-5733.21728515625,304.1590576171875,0.9811422228813172,0.384793072938919,0.3654443621635437,293.1632995605469,297.1499938964844,293.1499938964844,0.0116192148998379,-3326.00146484375,303.0092468261719,0.4844205379486084,0.050000000745058,0.2326866090297699,291.1932067871094,291.1499938964844,270.5258178710937,269.5435485839844,283.318359375,293.2242126464844,291.1937255859375,1.0,0.292628526687622,0.9304779767990112,0.9304779767990112,1.0,1.0,-1.4070199728012085,0.6140490174293518,0.7929708957672119,0.2845657467842102,0.0,0.0,0.4727168977260589,54.951637268066406,25.0,9.835662841796877,-11183.1484375,289.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160217285156,307.0296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.607421875,18000.0,0.0,0.0,0.2561902999877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119069874286651,0.4119121134281158,-5.132420483278111e-06,0.0,0.0002600005827844,0.0,0.0,21.70162582397461,0.0,0.0,0.0,0.3411202728748321,4.0,0.0,1.0
806940,293.2520751953125,297.1499938964844,293.1499938964844,0.1301242709159851,-2826.489990234375,304.16424560546875,0.809995174407959,0.1981997042894363,0.1801825314760208,293.23175048828125,297.1499938964844,293.1499938964844,0.1143792271614074,-2684.0107421875,304.1622314453125,0.7819292545318604,0.1785528510808944,0.1711260229349136,293.18035888671875,297.1499938964844,293.1499938964844,0.2227407693862915,-3376.973388671875,304.1559753417969,0.936959147453308,0.3068861663341522,0.2154120504856109,293.21697998046875,297.1499938964844,293.1499938964844,0.2895495295524597,-5622.00146484375,304.1688232421875,0.9990000128746032,0.3832118213176727,0.35823854804039,293.1680603027344,297.1499938964844,293.1499938964844,0.0114753609523177,-3300.75537109375,302.9920959472656,0.4996927976608276,0.050000000745058,0.2313858568668365,291.19940185546875,291.1499938964844,270.5777893066406,269.583251953125,283.35107421875,293.2276916503906,291.2004699707031,1.0,0.2817011773586273,0.929880678653717,0.929880678653717,1.0,1.0,-1.3878196477890017,0.6051430702209473,0.7826765775680542,0.279564768075943,0.0,0.0,0.4657364785671234,47.682411193847656,25.0,12.503787994384766,-11017.0478515625,264.2656555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5966491699219,307.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.62890625,18000.0,0.0,0.0,0.2537635266780853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020234644412994,0.4020285606384277,-5.087422778160544e-06,0.0,0.0002575377293396,0.0,0.0,20.89944648742676,0.0,0.0,0.0,0.3380872309207916,4.0,0.0,1.0
807000,293.2520751953125,297.1499938964844,293.1499938964844,0.1301242709159851,-2826.489990234375,304.16424560546875,0.809995174407959,0.1981997042894363,0.1801825314760208,293.23175048828125,297.1499938964844,293.1499938964844,0.1143792271614074,-2684.0107421875,304.1622314453125,0.7819292545318604,0.1785528510808944,0.1711260229349136,293.18035888671875,297.1499938964844,293.1499938964844,0.2227407693862915,-3376.973388671875,304.1559753417969,0.936959147453308,0.3068861663341522,0.2154120504856109,293.21697998046875,297.1499938964844,293.1499938964844,0.2895495295524597,-5622.00146484375,304.1688232421875,0.9990000128746032,0.3832118213176727,0.35823854804039,293.1680603027344,297.1499938964844,293.1499938964844,0.0114753609523177,-3300.75537109375,302.9920959472656,0.4996927976608276,0.050000000745058,0.2313858568668365,291.19940185546875,291.1499938964844,270.5777893066406,269.583251953125,283.35107421875,293.2276916503906,291.2004699707031,1.0,0.2817011773586273,0.929880678653717,0.929880678653717,1.0,1.0,-1.3878196477890017,0.6051430702209473,0.7826765775680542,0.279564768075943,0.0,0.0,0.4657364785671234,47.682411193847656,25.0,12.503787994384766,-11017.0478515625,264.2656555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5966491699219,307.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.62890625,18000.0,0.0,0.0,0.2537635266780853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020234644412994,0.4020285606384277,-5.087422778160544e-06,0.0,0.0002575377293396,0.0,0.0,20.89944648742676,0.0,0.0,0.0,0.3380872309207916,4.0,0.0,1.0
807060,293.2568664550781,297.1499938964844,293.1499938964844,0.1268425732851028,-2768.577392578125,304.1649475097656,0.8197907209396362,0.1946418583393097,0.176896184682846,293.2379455566406,297.1499938964844,293.1499938964844,0.1114094480872154,-2627.212158203125,304.1631164550781,0.7918627262115479,0.1752233356237411,0.1678876727819442,293.1820373535156,297.1499938964844,293.1499938964844,0.2210358083248138,-3355.876953125,304.1568298339844,0.9553378820419312,0.3057761490345001,0.2145563662052154,293.1936950683594,297.1499938964844,293.1499938964844,0.2701918482780456,-5313.77734375,304.1942749023437,0.9990000128746032,0.3861837387084961,0.3387426733970642,293.1729431152344,297.1499938964844,293.1499938964844,0.0113552464172244,-3277.761474609375,302.97515869140625,0.5094828605651855,0.050000000745058,0.2307070046663284,291.2294311523437,291.1499938964844,270.63238525390625,269.6254577636719,283.387451171875,293.2265014648437,291.231201171875,1.0,0.2727293372154236,0.9293817281723022,0.9293817281723022,1.0,1.0,-1.3547340631484983,0.5899268388748169,0.7648072242736816,0.2707892060279846,0.0,0.0,0.4532078504562378,43.50237274169922,28.0,31.29786491394043,-10749.7958984375,241.3529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138366699219,307.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18119.603515625,18000.0,0.0,0.0,0.2505875527858734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3868429958820343,0.3868480324745178,-5.029254680266604e-06,0.0,0.0002543145092204,0.0,0.0,19.73802375793457,0.0,0.0,0.0,0.3335697650909424,4.0,0.0,1.0
807120,293.2568664550781,297.1499938964844,293.1499938964844,0.1268425732851028,-2768.577392578125,304.1649475097656,0.8197907209396362,0.1946418583393097,0.176896184682846,293.2379455566406,297.1499938964844,293.1499938964844,0.1114094480872154,-2627.212158203125,304.1631164550781,0.7918627262115479,0.1752233356237411,0.1678876727819442,293.1820373535156,297.1499938964844,293.1499938964844,0.2210358083248138,-3355.876953125,304.1568298339844,0.9553378820419312,0.3057761490345001,0.2145563662052154,293.1936950683594,297.1499938964844,293.1499938964844,0.2701918482780456,-5313.77734375,304.1942749023437,0.9990000128746032,0.3861837387084961,0.3387426733970642,293.1729431152344,297.1499938964844,293.1499938964844,0.0113552464172244,-3277.761474609375,302.97515869140625,0.5094828605651855,0.050000000745058,0.2307070046663284,291.2294311523437,291.1499938964844,270.63238525390625,269.6254577636719,283.387451171875,293.2265014648437,291.231201171875,1.0,0.2727293372154236,0.9293817281723022,0.9293817281723022,1.0,1.0,-1.3547340631484983,0.5899268388748169,0.7648072242736816,0.2707892060279846,0.0,0.0,0.4532078504562378,43.50237274169922,28.0,31.29786491394043,-10749.7958984375,241.3529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138366699219,307.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18119.603515625,18000.0,0.0,0.0,0.2505875527858734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3868429958820343,0.3868480324745178,-5.029254680266604e-06,0.0,0.0002543145092204,0.0,0.0,19.73802375793457,0.0,0.0,0.0,0.3335697650909424,4.0,0.0,1.0
807180,293.2618103027344,297.1499938964844,293.1499938964844,0.1237444579601287,-2714.025390625,304.1651306152344,0.8246282935142517,0.1909316480159759,0.173516571521759,293.2444152832031,297.1499938964844,293.1499938964844,0.1085573956370353,-2572.78076171875,304.1634826660156,0.7967153787612915,0.1716882437467575,0.1645071059465408,293.18408203125,297.1499938964844,293.1499938964844,0.2197057008743286,-3339.74755859375,304.15673828125,0.9666455388069152,0.3045561909675598,0.2136596739292144,293.1581115722656,297.1499938964844,293.1499938964844,0.2575318217277527,-5113.9287109375,304.2001953125,0.9990000128746032,0.3922858834266662,0.3260663747787475,293.1781921386719,297.1499938964844,293.1499938964844,0.0112707652151584,-3263.292724609375,302.9535217285156,0.5165733695030212,0.050000000745058,0.2302861660718917,291.23834228515625,291.1499938964844,270.6894226074219,269.6698303222656,283.4223327636719,293.2269592285156,291.2383728027344,1.0,0.2665203511714935,0.9288827776908876,0.9288827776908876,1.0,1.0,-1.3298163414001465,0.5785077810287476,0.7513085603713989,0.2641697525978088,0.0,0.0,0.4406168758869171,40.845947265625,46.0,13.400632858276367,-10487.583984375,225.85438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8790588378906,307.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.517578125,18000.0,0.0,0.0,0.2463607937097549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689270615577698,0.3689320087432861,-4.953285042574862e-06,0.0,0.0002500248956494,0.0,0.0,18.38837432861328,0.0,0.0,0.0,0.328269213438034,4.0,0.0,1.0
807240,293.2618103027344,297.1499938964844,293.1499938964844,0.1237444579601287,-2714.025390625,304.1651306152344,0.8246282935142517,0.1909316480159759,0.173516571521759,293.2444152832031,297.1499938964844,293.1499938964844,0.1085573956370353,-2572.78076171875,304.1634826660156,0.7967153787612915,0.1716882437467575,0.1645071059465408,293.18408203125,297.1499938964844,293.1499938964844,0.2197057008743286,-3339.74755859375,304.15673828125,0.9666455388069152,0.3045561909675598,0.2136596739292144,293.1581115722656,297.1499938964844,293.1499938964844,0.2575318217277527,-5113.9287109375,304.2001953125,0.9990000128746032,0.3922858834266662,0.3260663747787475,293.1781921386719,297.1499938964844,293.1499938964844,0.0112707652151584,-3263.292724609375,302.9535217285156,0.5165733695030212,0.050000000745058,0.2302861660718917,291.23834228515625,291.1499938964844,270.6894226074219,269.6698303222656,283.4223327636719,293.2269592285156,291.2383728027344,1.0,0.2665203511714935,0.9288827776908876,0.9288827776908876,1.0,1.0,-1.3298163414001465,0.5785077810287476,0.7513085603713989,0.2641697525978088,0.0,0.0,0.4406168758869171,40.845947265625,46.0,13.400632858276367,-10487.583984375,225.85438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8790588378906,307.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.517578125,18000.0,0.0,0.0,0.2463607937097549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689270615577698,0.3689320087432861,-4.953285042574862e-06,0.0,0.0002500248956494,0.0,0.0,18.38837432861328,0.0,0.0,0.0,0.328269213438034,4.0,0.0,1.0
807300,293.26434326171875,297.1499938964844,293.1499938964844,0.1222767680883407,-2688.213134765625,304.1650390625,0.8214077949523926,0.1890165656805038,0.1718267649412155,293.24774169921875,297.1499938964844,293.1499938964844,0.107185311615467,-2546.6181640625,304.1635131835937,0.79310542345047,0.1698377877473831,0.1627951860427856,293.1852111816406,297.1499938964844,293.1499938964844,0.219189703464508,-3333.616943359375,304.1564636230469,0.965083122253418,0.303901195526123,0.2132218182086944,293.14312744140625,297.1499938964844,293.1499938964844,0.2580049335956573,-5125.037109375,304.1900329589844,0.9990000128746032,0.3951313197612762,0.3269705474376678,293.1809997558594,297.1499938964844,293.1499938964844,0.0112510900944471,-3260.906005859375,302.94091796875,0.5160466432571411,0.050000000745058,0.2303159534931183,291.2360534667969,291.1499938964844,270.71875,269.6927490234375,283.437744140625,293.2293701171875,291.23443603515625,1.0,0.2666725218296051,0.9286333322525024,0.9286333322525024,1.0,1.0,-1.3263182640075684,0.5769330859184265,0.7493852376937866,0.2631361186504364,0.0,0.0,0.4350621402263641,40.944854736328125,46.0,-1.926592707633972,-10397.45703125,224.7858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9686889648437,307.0912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18114.423828125,18000.0,0.0,0.0,0.2439163625240326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608914911746979,0.3608964085578918,-4.918168542644708e-06,0.0,0.0002475441142451,0.0,0.0,17.796098709106445,0.0,0.0,0.0,0.3259071409702301,4.0,0.0,1.0
807360,293.2669372558594,297.1499938964844,293.1499938964844,0.1209355518221855,-2664.798828125,304.16473388671875,0.8141916990280151,0.1870618015527725,0.1701303869485855,293.2511291503906,297.1499938964844,293.1499938964844,0.1059118062257766,-2522.49853515625,304.16339111328125,0.7853357195854187,0.1679325103759765,0.1610622406005859,293.1864318847656,297.1499938964844,293.1499938964844,0.2189135104417801,-3330.617919921875,304.1557922363281,0.958428144454956,0.3032170832157135,0.2127861976623535,293.1365661621094,297.1499938964844,293.1499938964844,0.2634938061237335,-5217.328125,304.1726989746094,0.9990000128746032,0.3965184688568115,0.332911342382431,293.1839294433594,297.1499938964844,293.1499938964844,0.0112535487860441,-3263.75048828125,302.9263000488281,0.512667179107666,0.050000000745058,0.2305121272802353,291.2215881347656,291.1499938964844,270.7485656738281,269.71612548828125,283.45123291015625,293.2323303222656,291.2179870605469,1.0,0.2686302363872528,0.9284805059432985,0.9284805059432985,1.0,1.0,-1.3290408849716189,0.5781958699226379,0.7508449554443359,0.2637721300125122,0.0,0.0,0.4316790103912353,42.03377914428711,64.0,-25.101625442504883,-10347.0,228.25604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0521850585937,307.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.87890625,18000.0,0.0,0.0,0.2413582503795623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546513617038727,0.3546562492847442,-4.887765953753842e-06,0.0,0.000244947936153,0.0,0.0,17.333127975463867,0.0,0.0,0.0,0.3240662515163421,4.0,0.0,1.0
807420,293.2721252441406,297.1499938964844,293.1499938964844,0.1183882802724838,-2620.428955078125,304.1640930175781,0.7902820110321045,0.1830449104309082,0.1667220443487167,293.258056640625,297.1499938964844,293.1499938964844,0.1034468710422515,-2475.880615234375,304.1630249023437,0.7618363499641418,0.1639712154865265,0.1575378626585006,293.1889953613281,297.1499938964844,293.1499938964844,0.2186567187309265,-3328.3984375,304.154296875,0.9330145120620728,0.3017754554748535,0.2119257450103759,293.1549377441406,297.1499938964844,293.1499938964844,0.2859999239444732,-5583.873046875,304.1273803710937,0.9990000128746032,0.3932260572910309,0.3563043177127838,293.1903991699219,297.1499938964844,293.1499938964844,0.0112967062741518,-3278.039306640625,302.8922119140625,0.5006129741668701,0.050000000745058,0.2313184440135955,291.1766967773437,291.1499938964844,270.8096008300781,269.7640991210937,283.47149658203125,293.2351989746094,291.17242431640625,1.0,0.2772198915481567,0.9281749129295348,0.9281749129295348,1.0,1.0,-1.3487266302108765,0.5872491002082825,0.7614774703979492,0.268777072429657,0.0,0.0,0.4310246109962463,46.65473556518555,67.0,-54.165897369384766,-10382.59765625,246.27940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16339111328125,307.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.216796875,18000.0,0.0,0.0,0.236382782459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350547194480896,0.3505520522594452,-4.85602595290402e-06,0.0,0.0002398984797764,0.0,0.0,16.994834899902344,0.0,0.0,0.0,0.3226725161075592,4.0,0.0,1.0
807480,293.2721252441406,297.1499938964844,293.1499938964844,0.1183882802724838,-2620.428955078125,304.1640930175781,0.7902820110321045,0.1830449104309082,0.1667220443487167,293.258056640625,297.1499938964844,293.1499938964844,0.1034468710422515,-2475.880615234375,304.1630249023437,0.7618363499641418,0.1639712154865265,0.1575378626585006,293.1889953613281,297.1499938964844,293.1499938964844,0.2186567187309265,-3328.3984375,304.154296875,0.9330145120620728,0.3017754554748535,0.2119257450103759,293.1549377441406,297.1499938964844,293.1499938964844,0.2859999239444732,-5583.873046875,304.1273803710937,0.9990000128746032,0.3932260572910309,0.3563043177127838,293.1903991699219,297.1499938964844,293.1499938964844,0.0112967062741518,-3278.039306640625,302.8922119140625,0.5006129741668701,0.050000000745058,0.2313184440135955,291.1766967773437,291.1499938964844,270.8096008300781,269.7640991210937,283.47149658203125,293.2351989746094,291.17242431640625,1.0,0.2772198915481567,0.9281749129295348,0.9281749129295348,1.0,1.0,-1.3487266302108765,0.5872491002082825,0.7614774703979492,0.268777072429657,0.0,0.0,0.4310246109962463,46.65473556518555,67.0,-54.165897369384766,-10382.59765625,246.27940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16339111328125,307.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.216796875,18000.0,0.0,0.0,0.236382782459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350547194480896,0.3505520522594452,-4.85602595290402e-06,0.0,0.0002398984797764,0.0,0.0,16.994834899902344,0.0,0.0,0.0,0.3226725161075592,4.0,0.0,1.0
807540,293.27703857421875,297.1499938964844,293.1499938964844,0.1156309619545936,-2571.72021484375,304.1640014648437,0.7643479704856873,0.1789551079273224,0.1632741540670395,293.2646789550781,297.1499938964844,293.1499938964844,0.100754514336586,-2424.251708984375,304.1632080078125,0.7376673221588135,0.1598860919475555,0.1539211124181747,293.1913452148437,297.1499938964844,293.1499938964844,0.2180859744548797,-3321.927001953125,304.15386962890625,0.904540479183197,0.3003076612949371,0.2110679000616073,293.2021484375,297.1499938964844,293.1499938964844,0.2966073155403137,-5747.87109375,304.1197509765625,0.9872418642044068,0.3835256099700928,0.3660366535186767,293.1976013183594,297.1499938964844,293.1499938964844,0.0113372979685664,-3290.656005859375,302.8551330566406,0.4877638518810272,0.050000000745058,0.2323836237192154,291.1463623046875,291.1499938964844,270.8722229003906,269.8135070800781,283.5028381347656,293.2447509765625,291.1478576660156,1.0,0.2844546437263489,0.9278693795204164,0.9278693795204164,1.0,1.0,-1.352467060089111,0.5889190435409546,0.7635480761528015,0.2698473036289215,0.0,0.0,0.4341814815998077,52.40623092651367,70.0,-23.57338523864746,-10432.431640625,260.9195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16436767578125,307.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.21484375,18000.0,0.0,0.0,0.232283353805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542212843894958,0.3542261719703674,-4.860577973886393e-06,0.0,0.0002357380726607,0.0,0.0,17.22089195251465,0.0,0.0,0.0,0.3235168755054474,4.0,0.0,1.0
807600,293.27703857421875,297.1499938964844,293.1499938964844,0.1156309619545936,-2571.72021484375,304.1640014648437,0.7643479704856873,0.1789551079273224,0.1632741540670395,293.2646789550781,297.1499938964844,293.1499938964844,0.100754514336586,-2424.251708984375,304.1632080078125,0.7376673221588135,0.1598860919475555,0.1539211124181747,293.1913452148437,297.1499938964844,293.1499938964844,0.2180859744548797,-3321.927001953125,304.15386962890625,0.904540479183197,0.3003076612949371,0.2110679000616073,293.2021484375,297.1499938964844,293.1499938964844,0.2966073155403137,-5747.87109375,304.1197509765625,0.9872418642044068,0.3835256099700928,0.3660366535186767,293.1976013183594,297.1499938964844,293.1499938964844,0.0113372979685664,-3290.656005859375,302.8551330566406,0.4877638518810272,0.050000000745058,0.2323836237192154,291.1463623046875,291.1499938964844,270.8722229003906,269.8135070800781,283.5028381347656,293.2447509765625,291.1478576660156,1.0,0.2844546437263489,0.9278693795204164,0.9278693795204164,1.0,1.0,-1.352467060089111,0.5889190435409546,0.7635480761528015,0.2698473036289215,0.0,0.0,0.4341814815998077,52.40623092651367,70.0,-23.57338523864746,-10432.431640625,260.9195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16436767578125,307.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.21484375,18000.0,0.0,0.0,0.232283353805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542212843894958,0.3542261719703674,-4.860577973886393e-06,0.0,0.0002357380726607,0.0,0.0,17.22089195251465,0.0,0.0,0.0,0.3235168755054474,4.0,0.0,1.0
