time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807660,293.28192138671875,297.1499938964844,293.1499938964844,0.1122974604368209,-2511.41259765625,304.1648864746094,0.7407858371734619,0.1747481077909469,0.1597783416509628,293.27130126953125,297.1499938964844,293.1499938964844,0.0975294262170791,-2360.974853515625,304.1641540527344,0.7150285243988037,0.1556423455476761,0.1502155363559723,293.19384765625,297.1499938964844,293.1499938964844,0.2164489477872848,-3301.4736328125,304.1552734375,0.8801666498184204,0.2987514436244964,0.2101982086896896,293.2261047363281,297.1499938964844,293.1499938964844,0.289898008108139,-5638.48388671875,304.1405029296875,0.958496868610382,0.3773042261600494,0.3593931794166565,293.2052001953125,297.1499938964844,293.1499938964844,0.0113295977935194,-3289.924072265625,302.8204650878906,0.47461599111557,0.050000000745058,0.2335933297872543,291.1744384765625,291.1499938964844,270.9361877441406,269.8640441894531,283.5433959960937,293.2557678222656,291.17529296875,1.0,0.2899586856365204,0.9271271228790284,0.9271271228790284,1.0,1.0,-1.3359863758087158,0.5813403725624084,0.7546459436416626,0.2654795050621032,0.0,0.0,0.4288770854473114,58.5930061340332,73.0,13.75680923461914,-10293.5224609375,268.4964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1101379394531,307.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.580078125,18000.0,0.0,0.0,0.2288741171360016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501751124858856,0.3501799702644348,-4.857137355429586e-06,0.0,0.0002322781219845,0.0,0.0,16.977005004882812,0.0,0.0,0.0,0.3225298821926117,4.0,0.0,1.0
807720,293.28192138671875,297.1499938964844,293.1499938964844,0.1122974604368209,-2511.41259765625,304.1648864746094,0.7407858371734619,0.1747481077909469,0.1597783416509628,293.27130126953125,297.1499938964844,293.1499938964844,0.0975294262170791,-2360.974853515625,304.1641540527344,0.7150285243988037,0.1556423455476761,0.1502155363559723,293.19384765625,297.1499938964844,293.1499938964844,0.2164489477872848,-3301.4736328125,304.1552734375,0.8801666498184204,0.2987514436244964,0.2101982086896896,293.2261047363281,297.1499938964844,293.1499938964844,0.289898008108139,-5638.48388671875,304.1405029296875,0.958496868610382,0.3773042261600494,0.3593931794166565,293.2052001953125,297.1499938964844,293.1499938964844,0.0113295977935194,-3289.924072265625,302.8204650878906,0.47461599111557,0.050000000745058,0.2335933297872543,291.1744384765625,291.1499938964844,270.9361877441406,269.8640441894531,283.5433959960937,293.2557678222656,291.17529296875,1.0,0.2899586856365204,0.9271271228790284,0.9271271228790284,1.0,1.0,-1.3359863758087158,0.5813403725624084,0.7546459436416626,0.2654795050621032,0.0,0.0,0.4288770854473114,58.5930061340332,73.0,13.75680923461914,-10293.5224609375,268.4964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1101379394531,307.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.580078125,18000.0,0.0,0.0,0.2288741171360016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501751124858856,0.3501799702644348,-4.857137355429586e-06,0.0,0.0002322781219845,0.0,0.0,16.977005004882812,0.0,0.0,0.0,0.3225298821926117,4.0,0.0,1.0
807780,293.28662109375,297.1499938964844,293.1499938964844,0.1090857312083244,-2453.35302734375,304.165283203125,0.7231432199478149,0.1704523861408233,0.1561394035816192,293.27789306640625,297.1499938964844,293.1499938964844,0.0943444147706031,-2298.586669921875,304.1647644042969,0.695084273815155,0.1512341648340225,0.1462952941656112,293.19647216796875,297.1499938964844,293.1499938964844,0.2151066362857818,-3285.0419921875,304.15576171875,0.8627352118492126,0.2971117496490478,0.2092242389917373,293.2354431152344,297.1499938964844,293.1499938964844,0.2863341569900512,-5580.359375,304.1494140625,0.9354236125946044,0.3734636008739471,0.3555829524993896,293.21307373046875,297.1499938964844,293.1499938964844,0.0113196792080998,-3290.984619140625,302.7801208496094,0.4627397358417511,0.050000000745058,0.2345942109823227,291.1796264648437,291.1499938964844,271.0011901855469,269.9154968261719,283.58087158203125,293.2625427246094,291.1801147460937,1.0,0.2944549322128296,0.9263849258422852,0.9263849258422852,1.0,1.0,-1.3223700523376465,0.5750941038131714,0.7472758889198303,0.2618412375450134,0.0,0.0,0.4245606660842895,63.71390151977539,76.0,9.620895385742188,-10142.5732421875,274.56610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06005859375,307.0211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.23046875,18000.0,0.0,0.0,0.2256364375352859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443597555160522,0.344364583492279,-4.83539906781516e-06,0.0,0.0002289922995259,0.0,0.0,16.576688766479492,0.0,0.0,0.0,0.3209345638751983,4.0,0.0,1.0
807840,293.28662109375,297.1499938964844,293.1499938964844,0.1090857312083244,-2453.35302734375,304.165283203125,0.7231432199478149,0.1704523861408233,0.1561394035816192,293.27789306640625,297.1499938964844,293.1499938964844,0.0943444147706031,-2298.586669921875,304.1647644042969,0.695084273815155,0.1512341648340225,0.1462952941656112,293.19647216796875,297.1499938964844,293.1499938964844,0.2151066362857818,-3285.0419921875,304.15576171875,0.8627352118492126,0.2971117496490478,0.2092242389917373,293.2354431152344,297.1499938964844,293.1499938964844,0.2863341569900512,-5580.359375,304.1494140625,0.9354236125946044,0.3734636008739471,0.3555829524993896,293.21307373046875,297.1499938964844,293.1499938964844,0.0113196792080998,-3290.984619140625,302.7801208496094,0.4627397358417511,0.050000000745058,0.2345942109823227,291.1796264648437,291.1499938964844,271.0011901855469,269.9154968261719,283.58087158203125,293.2625427246094,291.1801147460937,1.0,0.2944549322128296,0.9263849258422852,0.9263849258422852,1.0,1.0,-1.3223700523376465,0.5750941038131714,0.7472758889198303,0.2618412375450134,0.0,0.0,0.4245606660842895,63.71390151977539,76.0,9.620895385742188,-10142.5732421875,274.56610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06005859375,307.0211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.23046875,18000.0,0.0,0.0,0.2256364375352859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443597555160522,0.344364583492279,-4.83539906781516e-06,0.0,0.0002289922995259,0.0,0.0,16.576688766479492,0.0,0.0,0.0,0.3209345638751983,4.0,0.0,1.0
807900,293.288818359375,297.1499938964844,293.1499938964844,0.1074643805623054,-2423.90966796875,304.1654357910156,0.7151997089385986,0.168289378285408,0.1542932242155075,293.2810974121094,297.1499938964844,293.1499938964844,0.0927100405097007,-2266.506591796875,304.1650390625,0.686038613319397,0.1489844471216201,0.1442781090736389,293.1977233886719,297.1499938964844,293.1499938964844,0.2144082486629486,-3276.48974609375,304.1559753417969,0.8555822968482971,0.2962750792503357,0.2087161839008331,293.2378234863281,297.1499938964844,293.1499938964844,0.2849187552928924,-5557.55859375,304.152099609375,0.9256559014320374,0.3719106614589691,0.3541266620159149,293.217041015625,297.1499938964844,293.1499938964844,0.0113087845966219,-3290.479248046875,302.7588195800781,0.4571570754051208,0.050000000745058,0.2350454330444336,291.1822204589844,291.1499938964844,271.0340270996094,269.94146728515625,283.5988464355469,293.2645874023437,291.1825256347656,1.0,0.296421080827713,0.9260138273239136,0.9260138273239136,1.0,1.0,-1.3159160614013672,0.5721360445022583,0.7437799572944641,0.2601184546947479,0.0,0.0,0.4221476316452026,66.01828002929688,76.0,8.042153358459473,-10068.509765625,277.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0362854003906,306.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.84375,18000.0,0.0,0.0,0.2240785658359527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414199352264404,0.3414247334003448,-4.824526058655465e-06,0.0,0.0002274112630402,0.0,0.0,16.37651824951172,0.0,0.0,0.0,0.3201202750205993,4.0,0.0,1.0
807960,293.2909240722656,297.1499938964844,293.1499938964844,0.1058500185608863,-2394.524658203125,304.1655578613281,0.7072789072990417,0.1661199331283569,0.1524351686239242,293.2842102050781,297.1499938964844,293.1499938964844,0.0910624340176582,-2234.169921875,304.1653137207031,0.6775422096252441,0.1467087566852569,0.1422297805547714,293.1989440917969,297.1499938964844,293.1499938964844,0.2137205749750137,-3268.090087890625,304.1561279296875,0.8491668701171875,0.2954291403293609,0.2081975191831588,293.2394714355469,297.1499938964844,293.1499938964844,0.2836474180221557,-5537.24951171875,304.1540222167969,0.9169273972511292,0.3704763948917389,0.3528131544589996,293.2210388183594,297.1499938964844,293.1499938964844,0.0112957842648029,-3289.7412109375,302.7366638183594,0.4522398710250854,0.050000000745058,0.2354727685451507,291.1835327148437,291.1499938964844,271.0670166015625,269.96759033203125,283.6165466308594,293.26629638671875,291.1836242675781,1.0,0.2982381880283355,0.9258062839508056,0.9258062839508056,1.0,1.0,-1.3095403909683228,0.5692220330238342,0.7403184175491333,0.2584242522716522,0.0,0.0,0.4197734892368316,68.19696044921875,64.0,5.511421203613281,-9994.18359375,279.3820495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01385498046875,306.9561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.53515625,18000.0,0.0,0.0,0.2225532084703445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384002149105072,0.3384050130844116,-4.813255600311095e-06,0.0,0.0002258632157463,0.0,0.0,16.17186737060547,0.0,0.0,0.0,0.3192913830280304,4.0,0.0,1.0
808020,293.2945861816406,297.1499938964844,293.1499938964844,0.102502703666687,-2333.27197265625,304.1659545898437,0.7006632685661316,0.161807045340538,0.1485578417778015,293.29010009765625,297.1499938964844,293.1499938964844,0.087586298584938,-2165.940185546875,304.1659851074219,0.6699931025505066,0.1421161293983459,0.1379033178091049,293.201171875,297.1499938964844,293.1499938964844,0.2121795862913131,-3249.213134765625,304.1566772460937,0.8473888039588928,0.2937410771846771,0.207023486495018,293.24139404296875,297.1499938964844,293.1499938964844,0.281128466129303,-5497.30419921875,304.1568298339844,0.9140816926956176,0.3678184449672699,0.3502547442913055,293.2289123535156,297.1499938964844,293.1499938964844,0.0112055065110325,-3276.183349609375,302.69073486328125,0.4520353674888611,0.050000000745058,0.2354917079210281,291.1858215332031,291.1499938964844,271.1333923339844,270.0200500488281,283.65234375,293.2691345214844,291.1861267089844,1.0,0.2960647642612457,0.9253913164138794,0.9253913164138794,1.0,1.0,-1.2952359914779663,0.5626897811889648,0.7325462102890015,0.2546468377113342,0.0,0.0,0.4148773550987243,68.07086944580078,52.0,4.724043846130371,-9843.4033203125,273.3125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9742736816406,306.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.58984375,18000.0,0.0,0.0,0.2195754051208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324270248413086,0.332431823015213,-4.791012543137185e-06,0.0,0.0002228411176474,0.0,0.0,15.771003723144531,0.0,0.0,0.0,0.3176562488079071,4.0,0.0,1.0
808080,293.2945861816406,297.1499938964844,293.1499938964844,0.102502703666687,-2333.27197265625,304.1659545898437,0.7006632685661316,0.161807045340538,0.1485578417778015,293.29010009765625,297.1499938964844,293.1499938964844,0.087586298584938,-2165.940185546875,304.1659851074219,0.6699931025505066,0.1421161293983459,0.1379033178091049,293.201171875,297.1499938964844,293.1499938964844,0.2121795862913131,-3249.213134765625,304.1566772460937,0.8473888039588928,0.2937410771846771,0.207023486495018,293.24139404296875,297.1499938964844,293.1499938964844,0.281128466129303,-5497.30419921875,304.1568298339844,0.9140816926956176,0.3678184449672699,0.3502547442913055,293.2289123535156,297.1499938964844,293.1499938964844,0.0112055065110325,-3276.183349609375,302.69073486328125,0.4520353674888611,0.050000000745058,0.2354917079210281,291.1858215332031,291.1499938964844,271.1333923339844,270.0200500488281,283.65234375,293.2691345214844,291.1861267089844,1.0,0.2960647642612457,0.9253913164138794,0.9253913164138794,1.0,1.0,-1.2952359914779663,0.5626897811889648,0.7325462102890015,0.2546468377113342,0.0,0.0,0.4148773550987243,68.07086944580078,52.0,4.724043846130371,-9843.4033203125,273.3125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9742736816406,306.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.58984375,18000.0,0.0,0.0,0.2195754051208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324270248413086,0.332431823015213,-4.791012543137185e-06,0.0,0.0002228411176474,0.0,0.0,15.771003723144531,0.0,0.0,0.0,0.3176562488079071,4.0,0.0,1.0
808140,293.2973937988281,297.1499938964844,293.1499938964844,0.099108912050724,-2270.72900390625,304.1662902832031,0.7017690539360046,0.1575731933116912,0.1446116864681244,293.2953186035156,297.1499938964844,293.1499938964844,0.0839637070894241,-2094.995849609375,304.16668701171875,0.6695927977561951,0.1375094950199127,0.1334156692028045,293.2030029296875,297.1499938964844,293.1499938964844,0.2105054706335067,-3228.66357421875,304.1572265625,0.8543264269828796,0.2920737266540527,0.2057615369558334,293.24224853515625,297.1499938964844,293.1499938964844,0.278583824634552,-5457.1982421875,304.1587829589844,0.9226201176643372,0.3653256297111511,0.3477430939674377,293.2363586425781,297.1499938964844,293.1499938964844,0.0110647436231374,-3252.767578125,302.6434326171875,0.4595169126987457,0.050000000745058,0.234851986169815,291.189453125,291.1499938964844,271.20001220703125,270.0726318359375,283.68798828125,293.2710266113281,291.1897277832031,1.0,0.2899069786071777,0.9249762892723083,0.9249762892723083,1.0,1.0,-1.2798151969909668,0.5556622743606567,0.7241529226303101,0.2505816221237182,0.0,0.0,0.4093646109104156,64.41415405273438,40.0,4.793328762054443,-9684.48046875,259.21026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94482421875,306.8430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.64453125,18000.0,0.0,0.0,0.2166354358196258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258590400218963,0.3258638083934784,-4.767759492096957e-06,0.0,0.0002198574220528,0.0,0.0,15.3395414352417,0.0,0.0,0.0,0.3158970773220062,4.0,0.0,1.0
808200,293.2973937988281,297.1499938964844,293.1499938964844,0.099108912050724,-2270.72900390625,304.1662902832031,0.7017690539360046,0.1575731933116912,0.1446116864681244,293.2953186035156,297.1499938964844,293.1499938964844,0.0839637070894241,-2094.995849609375,304.16668701171875,0.6695927977561951,0.1375094950199127,0.1334156692028045,293.2030029296875,297.1499938964844,293.1499938964844,0.2105054706335067,-3228.66357421875,304.1572265625,0.8543264269828796,0.2920737266540527,0.2057615369558334,293.24224853515625,297.1499938964844,293.1499938964844,0.278583824634552,-5457.1982421875,304.1587829589844,0.9226201176643372,0.3653256297111511,0.3477430939674377,293.2363586425781,297.1499938964844,293.1499938964844,0.0110647436231374,-3252.767578125,302.6434326171875,0.4595169126987457,0.050000000745058,0.234851986169815,291.189453125,291.1499938964844,271.20001220703125,270.0726318359375,283.68798828125,293.2710266113281,291.1897277832031,1.0,0.2899069786071777,0.9249762892723083,0.9249762892723083,1.0,1.0,-1.2798151969909668,0.5556622743606567,0.7241529226303101,0.2505816221237182,0.0,0.0,0.4093646109104156,64.41415405273438,40.0,4.793328762054443,-9684.48046875,259.21026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94482421875,306.8430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.64453125,18000.0,0.0,0.0,0.2166354358196258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258590400218963,0.3258638083934784,-4.767759492096957e-06,0.0,0.0002198574220528,0.0,0.0,15.3395414352417,0.0,0.0,0.0,0.3158970773220062,4.0,0.0,1.0
808260,293.2994384765625,297.1499938964844,293.1499938964844,0.0957280024886131,-2208.054931640625,304.16650390625,0.7090783715248108,0.1534228473901748,0.1406541764736175,293.29986572265625,297.1499938964844,293.1499938964844,0.0802492499351501,-2022.6348876953125,304.1673278808594,0.6748570203781128,0.1329018771648407,0.1288343369960785,293.2045288085937,297.1499938964844,293.1499938964844,0.208761379122734,-3207.242919921875,304.15771484375,0.8687727451324463,0.2904182970523834,0.2044410407543182,293.2425842285156,297.1499938964844,293.1499938964844,0.2760288119316101,-5417.0830078125,304.1600952148437,0.9406666159629822,0.3629237115383148,0.3452405035495758,293.2433166503906,297.1499938964844,293.1499938964844,0.0108940824866294,-3223.24853515625,302.59490966796875,0.4725111424922943,0.050000000745058,0.2337840497493744,291.1928405761719,291.1499938964844,271.2666320800781,270.1250915527344,283.7236328125,293.27276611328125,291.193115234375,1.0,0.2808310687541961,0.9246009588241576,0.9246009588241576,1.0,1.0,-1.263694405555725,0.548331618309021,0.7153628468513489,0.246344581246376,0.0,0.0,0.4034268856048584,58.46403884887695,28.0,4.808461666107178,-9521.671875,240.20968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9281921386719,306.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.59375,18000.0,0.0,0.0,0.2136593461036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188751637935638,0.3188799023628235,-4.743339559354354e-06,0.0,0.0002168370847357,0.0,0.0,14.88804054260254,0.0,0.0,0.0,0.3140518963336944,4.0,0.0,1.0
808320,293.2994384765625,297.1499938964844,293.1499938964844,0.0957280024886131,-2208.054931640625,304.16650390625,0.7090783715248108,0.1534228473901748,0.1406541764736175,293.29986572265625,297.1499938964844,293.1499938964844,0.0802492499351501,-2022.6348876953125,304.1673278808594,0.6748570203781128,0.1329018771648407,0.1288343369960785,293.2045288085937,297.1499938964844,293.1499938964844,0.208761379122734,-3207.242919921875,304.15771484375,0.8687727451324463,0.2904182970523834,0.2044410407543182,293.2425842285156,297.1499938964844,293.1499938964844,0.2760288119316101,-5417.0830078125,304.1600952148437,0.9406666159629822,0.3629237115383148,0.3452405035495758,293.2433166503906,297.1499938964844,293.1499938964844,0.0108940824866294,-3223.24853515625,302.59490966796875,0.4725111424922943,0.050000000745058,0.2337840497493744,291.1928405761719,291.1499938964844,271.2666320800781,270.1250915527344,283.7236328125,293.27276611328125,291.193115234375,1.0,0.2808310687541961,0.9246009588241576,0.9246009588241576,1.0,1.0,-1.263694405555725,0.548331618309021,0.7153628468513489,0.246344581246376,0.0,0.0,0.4034268856048584,58.46403884887695,28.0,4.808461666107178,-9521.671875,240.20968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9281921386719,306.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.59375,18000.0,0.0,0.0,0.2136593461036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188751637935638,0.3188799023628235,-4.743339559354354e-06,0.0,0.0002168370847357,0.0,0.0,14.88804054260254,0.0,0.0,0.0,0.3140518963336944,4.0,0.0,1.0
808380,293.30084228515625,297.1499938964844,293.1499938964844,0.0923737958073616,-2145.66015625,304.1665954589844,0.7218167185783386,0.1493514329195022,0.1367128491401672,293.3038635253906,297.1499938964844,293.1499938964844,0.0764593556523323,-1949.379150390625,304.1678771972656,0.6860328912734985,0.128293976187706,0.1241940930485725,293.205810546875,297.1499938964844,293.1499938964844,0.2069768905639648,-3185.310791015625,304.1581115722656,0.8915933966636658,0.2887779474258423,0.203087568283081,293.2425842285156,297.1499938964844,293.1499938964844,0.2734610438346863,-5376.83984375,304.1610107421875,0.9666503071784972,0.360576868057251,0.34273761510849,293.249755859375,297.1499938964844,293.1499938964844,0.0107057644054293,-3189.765380859375,302.5453491210937,0.4872131645679474,0.050000000745058,0.2324371337890625,291.1961669921875,291.1499938964844,271.3329772949219,270.1771545410156,283.75927734375,293.27459716796875,291.1964111328125,1.0,0.2695614993572235,0.9242255687713624,0.9242255687713624,1.0,1.0,-1.2471479177474976,0.5408223867416382,0.7063255310058594,0.2420074343681335,0.0,0.0,0.3970438539981842,51.02180480957031,25.0,4.570960521697998,-9355.8505859375,218.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9246826171875,306.7484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.2578125,18000.0,0.0,0.0,0.2105916887521743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114954233169555,0.3115001618862152,-4.718109266832471e-06,0.0,0.0002137237897841,0.0,0.0,14.41960906982422,0.0,0.0,0.0,0.3121341168880462,4.0,0.0,1.0
808440,293.30084228515625,297.1499938964844,293.1499938964844,0.0923737958073616,-2145.66015625,304.1665954589844,0.7218167185783386,0.1493514329195022,0.1367128491401672,293.3038635253906,297.1499938964844,293.1499938964844,0.0764593556523323,-1949.379150390625,304.1678771972656,0.6860328912734985,0.128293976187706,0.1241940930485725,293.205810546875,297.1499938964844,293.1499938964844,0.2069768905639648,-3185.310791015625,304.1581115722656,0.8915933966636658,0.2887779474258423,0.203087568283081,293.2425842285156,297.1499938964844,293.1499938964844,0.2734610438346863,-5376.83984375,304.1610107421875,0.9666503071784972,0.360576868057251,0.34273761510849,293.249755859375,297.1499938964844,293.1499938964844,0.0107057644054293,-3189.765380859375,302.5453491210937,0.4872131645679474,0.050000000745058,0.2324371337890625,291.1961669921875,291.1499938964844,271.3329772949219,270.1771545410156,283.75927734375,293.27459716796875,291.1964111328125,1.0,0.2695614993572235,0.9242255687713624,0.9242255687713624,1.0,1.0,-1.2471479177474976,0.5408223867416382,0.7063255310058594,0.2420074343681335,0.0,0.0,0.3970438539981842,51.02180480957031,25.0,4.570960521697998,-9355.8505859375,218.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9246826171875,306.7484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.2578125,18000.0,0.0,0.0,0.2105916887521743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114954233169555,0.3115001618862152,-4.718109266832471e-06,0.0,0.0002137237897841,0.0,0.0,14.41960906982422,0.0,0.0,0.0,0.3121341168880462,4.0,0.0,1.0
808500,293.3013610839844,297.1499938964844,293.1499938964844,0.0907347425818443,-2115.14892578125,304.1665344238281,0.72783362865448,0.1473379731178283,0.134782925248146,293.3056945800781,297.1499938964844,293.1499938964844,0.0745652019977569,-1913.04443359375,304.1680603027344,0.6914929747581482,0.125984787940979,0.1218898296356201,293.2063903808594,297.1499938964844,293.1499938964844,0.2061085253953933,-3174.646240234375,304.1582336425781,0.9032219648361206,0.2879582941532135,0.2024267017841339,293.2425231933594,297.1499938964844,293.1499938964844,0.2722106277942657,-5357.2783203125,304.1612854003906,0.97823166847229,0.359414666891098,0.3415184617042541,293.2528381347656,297.1499938964844,293.1499938964844,0.0106184529140591,-3174.1982421875,302.5201110839844,0.4939445853233337,0.050000000745058,0.2318497449159622,291.19757080078125,291.1499938964844,271.365966796875,270.2029724121094,283.77691650390625,293.27557373046875,291.1977233886719,1.0,0.2646039426326751,0.9240379333496094,0.9240379333496094,1.0,1.0,-1.2391029596328735,0.5371779203414917,0.7019250392913818,0.2398987412452697,0.0,0.0,0.3937312960624695,47.764774322509766,25.0,3.921052217483521,-9273.3427734375,208.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92755126953125,306.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.69140625,18000.0,0.0,0.0,0.2090111374855041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076968491077423,0.3077015280723572,-4.70528902951628e-06,0.0,0.0002121197321685,0.0,0.0,14.181719779968262,0.0,0.0,0.0,0.3111592233181,4.0,0.0,1.0
808560,293.30181884765625,297.1499938964844,293.1499938964844,0.0891187340021133,-2085.079833984375,304.1664733886719,0.7334662675857544,0.1453300565481186,0.1328740268945694,293.3074645996094,297.1499938964844,293.1499938964844,0.0726704075932502,-1876.9112548828125,304.168212890625,0.696492612361908,0.1236650496721267,0.1195919215679168,293.2069396972656,297.1499938964844,293.1499938964844,0.2052616328001022,-3164.254150390625,304.15826416015625,0.9152063727378844,0.2871317565441131,0.2017731964588165,293.2424621582031,297.1499938964844,293.1499938964844,0.2709907591342926,-5338.21923828125,304.16143798828125,0.9883318543434144,0.3582523763179779,0.3403156697750091,293.255859375,297.1499938964844,293.1499938964844,0.0105365915223956,-3159.658203125,302.494384765625,0.5005087852478027,0.050000000745058,0.2313301563262939,291.19830322265625,291.1499938964844,271.3988037109375,270.2286071777344,283.7944641113281,293.27667236328125,291.19830322265625,1.0,0.2599317729473114,0.92388653755188,0.92388653755188,1.0,1.0,-1.2312012910842896,0.5336023569107056,0.697598934173584,0.2378336489200592,0.0,0.0,0.3904349207878113,44.87276458740234,25.0,2.6160547733306885,-9190.99609375,199.8957977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9330139160156,306.7073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.40625,18000.0,0.0,0.0,0.2073961943387985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039012551307678,0.3039059340953827,-4.692493348557036e-06,0.0,0.0002104807645082,0.0,0.0,13.945905685424805,0.0,0.0,0.0,0.3101922571659088,4.0,0.0,1.0
808620,293.3026123046875,297.1499938964844,293.1499938964844,0.0859361886978149,-2025.9122314453125,304.1662902832031,0.7408614754676819,0.1413258761167526,0.1291293650865554,293.31085205078125,297.1499938964844,293.1499938964844,0.0688632354140281,-1804.9725341796875,304.1684875488281,0.7019467949867249,0.1189887374639511,0.1150271296501159,293.2080993652344,297.1499938964844,293.1499938964844,0.2035876363515854,-3143.67822265625,304.1582946777344,0.9347718358039856,0.2854548096656799,0.2004978209733963,293.2416076660156,297.1499938964844,293.1499938964844,0.2663415372371673,-5263.4482421875,304.16583251953125,0.9990000128746032,0.3560788035392761,0.3354476988315582,293.26177978515625,297.1499938964844,293.1499938964844,0.0103932777419686,-3134.2939453125,302.4417419433594,0.5112637281417847,0.050000000745058,0.2306010127067566,291.2004699707031,291.1499938964844,271.4638366699219,270.2791442871094,283.8302307128906,293.2792663574219,291.201171875,1.0,0.2523618638515472,0.9235837459564208,0.9235837459564208,1.0,1.0,-1.2130696773529053,0.5253945589065552,0.6876751184463501,0.233159601688385,0.0,0.0,0.3836266100406647,40.71329498291016,25.0,5.932166576385498,-9030.60546875,185.30177307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94879150390625,306.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.62890625,18000.0,0.0,0.0,0.2040759325027465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964012324810028,0.2964058816432953,-4.667673692893004e-06,0.0,0.0002071111375698,0.0,0.0,13.486574172973633,0.0,0.0,0.0,0.3083012700080871,4.0,0.0,1.0
808680,293.3026123046875,297.1499938964844,293.1499938964844,0.0859361886978149,-2025.9122314453125,304.1662902832031,0.7408614754676819,0.1413258761167526,0.1291293650865554,293.31085205078125,297.1499938964844,293.1499938964844,0.0688632354140281,-1804.9725341796875,304.1684875488281,0.7019467949867249,0.1189887374639511,0.1150271296501159,293.2080993652344,297.1499938964844,293.1499938964844,0.2035876363515854,-3143.67822265625,304.1582946777344,0.9347718358039856,0.2854548096656799,0.2004978209733963,293.2416076660156,297.1499938964844,293.1499938964844,0.2663415372371673,-5263.4482421875,304.16583251953125,0.9990000128746032,0.3560788035392761,0.3354476988315582,293.26177978515625,297.1499938964844,293.1499938964844,0.0103932777419686,-3134.2939453125,302.4417419433594,0.5112637281417847,0.050000000745058,0.2306010127067566,291.2004699707031,291.1499938964844,271.4638366699219,270.2791442871094,283.8302307128906,293.2792663574219,291.201171875,1.0,0.2523618638515472,0.9235837459564208,0.9235837459564208,1.0,1.0,-1.2130696773529053,0.5253945589065552,0.6876751184463501,0.233159601688385,0.0,0.0,0.3836266100406647,40.71329498291016,25.0,5.932166576385498,-9030.60546875,185.30177307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94879150390625,306.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.62890625,18000.0,0.0,0.0,0.2040759325027465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964012324810028,0.2964058816432953,-4.667673692893004e-06,0.0,0.0002071111375698,0.0,0.0,13.486574172973633,0.0,0.0,0.0,0.3083012700080871,4.0,0.0,1.0
808740,293.30328369140625,297.1499938964844,293.1499938964844,0.0827015712857246,-1965.7381591796875,304.166259765625,0.7425896525382996,0.1373204439878463,0.1254599392414093,293.31414794921875,297.1499938964844,293.1499938964844,0.0649264603853225,-1731.4136962890625,304.1688842773437,0.7009413242340088,0.1142482385039329,0.1104817986488342,293.2092590332031,297.1499938964844,293.1499938964844,0.2017001509666443,-3120.181640625,304.15869140625,0.9455665946006776,0.2837507724761963,0.1992567032575607,293.2289123535156,297.1499938964844,293.1499938964844,0.2545762956142425,-5074.28076171875,304.1799011230469,0.9990000128746032,0.3563043475151062,0.3235110640525818,293.2675476074219,297.1499938964844,293.1499938964844,0.0102608017623424,-3109.57177734375,302.3894348144531,0.5180844664573669,0.050000000745058,0.2302078008651733,291.2171936035156,291.1499938964844,271.5277709960937,270.3285522460937,283.86895751953125,293.2837829589844,291.2188720703125,1.0,0.2459308356046676,0.9232810139656068,0.9232810139656068,1.0,1.0,-1.1868311166763306,0.5135753154754639,0.6732558608055115,0.2263680696487426,0.0,0.0,0.373661071062088,38.23317337036133,25.0,19.70116424560547,-8821.6865234375,172.05796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97705078125,306.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.2109375,18000.0,0.0,0.0,0.2005485296249389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866564095020294,0.2866610586643219,-4.639954113372369e-06,0.0,0.0002035312645602,0.0,0.0,12.911986351013184,0.0,0.0,0.0,0.3059466481208801,4.0,0.0,1.0
808800,293.30328369140625,297.1499938964844,293.1499938964844,0.0827015712857246,-1965.7381591796875,304.166259765625,0.7425896525382996,0.1373204439878463,0.1254599392414093,293.31414794921875,297.1499938964844,293.1499938964844,0.0649264603853225,-1731.4136962890625,304.1688842773437,0.7009413242340088,0.1142482385039329,0.1104817986488342,293.2092590332031,297.1499938964844,293.1499938964844,0.2017001509666443,-3120.181640625,304.15869140625,0.9455665946006776,0.2837507724761963,0.1992567032575607,293.2289123535156,297.1499938964844,293.1499938964844,0.2545762956142425,-5074.28076171875,304.1799011230469,0.9990000128746032,0.3563043475151062,0.3235110640525818,293.2675476074219,297.1499938964844,293.1499938964844,0.0102608017623424,-3109.57177734375,302.3894348144531,0.5180844664573669,0.050000000745058,0.2302078008651733,291.2171936035156,291.1499938964844,271.5277709960937,270.3285522460937,283.86895751953125,293.2837829589844,291.2188720703125,1.0,0.2459308356046676,0.9232810139656068,0.9232810139656068,1.0,1.0,-1.1868311166763306,0.5135753154754639,0.6732558608055115,0.2263680696487426,0.0,0.0,0.373661071062088,38.23317337036133,25.0,19.70116424560547,-8821.6865234375,172.05796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97705078125,306.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.2109375,18000.0,0.0,0.0,0.2005485296249389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866564095020294,0.2866610586643219,-4.639954113372369e-06,0.0,0.0002035312645602,0.0,0.0,12.911986351013184,0.0,0.0,0.0,0.3059466481208801,4.0,0.0,1.0
808860,293.3044128417969,297.1499938964844,293.1499938964844,0.079522006213665,-1907.095703125,304.1661376953125,0.7425874471664429,0.1332129687070846,0.1217445060610771,293.3178405761719,297.1499938964844,293.1499938964844,0.0609320886433124,-1658.15625,304.16925048828125,0.6977196335792542,0.1093408539891243,0.1058270037174224,293.2110900878906,297.1499938964844,293.1499938964844,0.1999920308589935,-3099.122314453125,304.1586303710937,0.9538004994392396,0.2818807363510132,0.1979555189609527,293.2084655761719,297.1499938964844,293.1499938964844,0.2452587485313415,-4924.96923828125,304.18524169921875,0.9990000128746032,0.3584460020065307,0.3139333724975586,293.273193359375,297.1499938964844,293.1499938964844,0.0101438639685511,-3089.020751953125,302.3338928222656,0.5239790678024292,0.050000000745058,0.2299029976129531,291.2213134765625,291.1499938964844,271.59039306640625,270.37652587890625,283.90380859375,293.284912109375,291.2202453613281,1.0,0.240452155470848,0.9230881929397584,0.9230881929397584,1.0,1.0,-1.1633594036102295,0.503038227558136,0.6603211164474487,0.2203230857849121,0.0,0.0,0.3635264337062835,36.272438049316406,28.0,1.8047674894332888,-8574.3955078125,161.13294982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0319519042969,306.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.390625,18000.0,0.0,0.0,0.196592092514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753504514694214,0.2753550410270691,-4.605623416864546e-06,0.0,0.0001995159836951,0.0,0.0,12.253487586975098,0.0,0.0,0.0,0.3032700419425964,4.0,0.0,1.0
808920,293.3044128417969,297.1499938964844,293.1499938964844,0.079522006213665,-1907.095703125,304.1661376953125,0.7425874471664429,0.1332129687070846,0.1217445060610771,293.3178405761719,297.1499938964844,293.1499938964844,0.0609320886433124,-1658.15625,304.16925048828125,0.6977196335792542,0.1093408539891243,0.1058270037174224,293.2110900878906,297.1499938964844,293.1499938964844,0.1999920308589935,-3099.122314453125,304.1586303710937,0.9538004994392396,0.2818807363510132,0.1979555189609527,293.2084655761719,297.1499938964844,293.1499938964844,0.2452587485313415,-4924.96923828125,304.18524169921875,0.9990000128746032,0.3584460020065307,0.3139333724975586,293.273193359375,297.1499938964844,293.1499938964844,0.0101438639685511,-3089.020751953125,302.3338928222656,0.5239790678024292,0.050000000745058,0.2299029976129531,291.2213134765625,291.1499938964844,271.59039306640625,270.37652587890625,283.90380859375,293.284912109375,291.2202453613281,1.0,0.240452155470848,0.9230881929397584,0.9230881929397584,1.0,1.0,-1.1633594036102295,0.503038227558136,0.6603211164474487,0.2203230857849121,0.0,0.0,0.3635264337062835,36.272438049316406,28.0,1.8047674894332888,-8574.3955078125,161.13294982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0319519042969,306.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.390625,18000.0,0.0,0.0,0.196592092514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753504514694214,0.2753550410270691,-4.605623416864546e-06,0.0,0.0001995159836951,0.0,0.0,12.253487586975098,0.0,0.0,0.0,0.3032700419425964,4.0,0.0,1.0
808980,293.3059387207031,297.1499938964844,293.1499938964844,0.0762997418642044,-1848.156494140625,304.1661376953125,0.7388284802436829,0.1289916783571243,0.1179405972361564,293.3220520019531,297.1499938964844,293.1499938964844,0.056771844625473,-1583.22265625,304.1697692871094,0.6900325417518616,0.104233518242836,0.1010050177574157,293.2132873535156,297.1499938964844,293.1499938964844,0.198280319571495,-3078.06005859375,304.1585998535156,0.9566590785980223,0.2798854410648346,0.1965415179729461,293.18994140625,297.1499938964844,293.1499938964844,0.2404285669326782,-4849.35009765625,304.1813659667969,0.9990000128746032,0.3607336580753326,0.3091034591197967,293.278564453125,297.1499938964844,293.1499938964844,0.0100425370037555,-3072.08203125,302.2758483886719,0.5271022915840149,0.050000000745058,0.2297529727220535,291.21649169921875,291.1499938964844,271.65142822265625,270.4228820800781,283.936279296875,293.286376953125,291.2162170410156,1.0,0.236968457698822,0.92289537191391,0.92289537191391,1.0,1.0,-1.145327925682068,0.4949707686901092,0.650357186794281,0.2156753540039062,0.0,0.0,0.3550896644592285,35.21937561035156,31.0,-2.5416836738586426,-8398.5009765625,153.87855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1026611328125,306.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.048828125,18000.0,0.0,0.0,0.1922142207622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665448188781738,0.2665493786334991,-4.577120762405684e-06,0.0,0.0001950730074895,0.0,0.0,11.746559143066406,0.0,0.0,0.0,0.3011637926101684,4.0,0.0,1.0
809040,293.3059387207031,297.1499938964844,293.1499938964844,0.0762997418642044,-1848.156494140625,304.1661376953125,0.7388284802436829,0.1289916783571243,0.1179405972361564,293.3220520019531,297.1499938964844,293.1499938964844,0.056771844625473,-1583.22265625,304.1697692871094,0.6900325417518616,0.104233518242836,0.1010050177574157,293.2132873535156,297.1499938964844,293.1499938964844,0.198280319571495,-3078.06005859375,304.1585998535156,0.9566590785980223,0.2798854410648346,0.1965415179729461,293.18994140625,297.1499938964844,293.1499938964844,0.2404285669326782,-4849.35009765625,304.1813659667969,0.9990000128746032,0.3607336580753326,0.3091034591197967,293.278564453125,297.1499938964844,293.1499938964844,0.0100425370037555,-3072.08203125,302.2758483886719,0.5271022915840149,0.050000000745058,0.2297529727220535,291.21649169921875,291.1499938964844,271.65142822265625,270.4228820800781,283.936279296875,293.286376953125,291.2162170410156,1.0,0.236968457698822,0.92289537191391,0.92289537191391,1.0,1.0,-1.145327925682068,0.4949707686901092,0.650357186794281,0.2156753540039062,0.0,0.0,0.3550896644592285,35.21937561035156,31.0,-2.5416836738586426,-8398.5009765625,153.87855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1026611328125,306.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.048828125,18000.0,0.0,0.0,0.1922142207622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665448188781738,0.2665493786334991,-4.577120762405684e-06,0.0,0.0001950730074895,0.0,0.0,11.746559143066406,0.0,0.0,0.0,0.3011637926101684,4.0,0.0,1.0
809100,293.306640625,297.1499938964844,293.1499938964844,0.0746785998344421,-1818.6925048828125,304.1661376953125,0.7357240915298462,0.12687848508358,0.1160368770360946,293.3241882324219,297.1499938964844,293.1499938964844,0.0546326376497745,-1545.19091796875,304.1700744628906,0.6846840381622314,0.1016393080353736,0.0985566303133964,293.2142028808594,297.1499938964844,293.1499938964844,0.1974550187587738,-3067.9091796875,304.1585388183594,0.9563873410224916,0.2789067924022674,0.1958549618721008,293.1839294433594,297.1499938964844,293.1499938964844,0.2394935637712478,-4835.71923828125,304.1773376464844,0.9990000128746032,0.3614080250263214,0.3082693219184875,293.2811889648437,297.1499938964844,293.1499938964844,0.0099947014823555,-3064.1767578125,302.2462463378906,0.5276522040367126,0.050000000745058,0.2297274321317672,291.2142028808594,291.1499938964844,271.6812438964844,270.4453430175781,283.9515991210937,293.2870788574219,291.2132873535156,1.0,0.2358461916446685,0.9227989315986632,0.9227989315986632,1.0,1.0,-1.13824725151062,0.4918067157268524,0.6464405059814453,0.2138552218675613,0.0,0.0,0.3510231077671051,34.98507308959961,31.0,-6.518184661865234,-8317.2236328125,151.4293670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1343994140625,306.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.53515625,18000.0,0.0,0.0,0.1899589747190475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622835338115692,0.2622880935668945,-4.5643105295312125e-06,0.0,0.0001927842240547,0.0,0.0,11.506840705871582,0.0,0.0,0.0,0.300179123878479,4.0,0.0,1.0
809160,293.3072509765625,297.1499938964844,293.1499938964844,0.073074847459793,-1789.718505859375,304.1661376953125,0.7319518327713013,0.1247725710272789,0.1141427010297775,293.32623291015625,297.1499938964844,293.1499938964844,0.0524775832891464,-1507.2325439453125,304.1703491210937,0.6785077452659607,0.099028468132019,0.0960950404405593,293.2150573730469,297.1499938964844,293.1499938964844,0.1966806352138519,-3058.426513671875,304.15838623046875,0.9551292657852172,0.2779260873794555,0.1951735019683838,293.1804504394531,297.1499938964844,293.1499938964844,0.2394553869962692,-4836.740234375,304.17242431640625,0.9990000128746032,0.3616633713245392,0.3083284199237823,293.2838439941406,297.1499938964844,293.1499938964844,0.009949835948646,-3057.09130859375,302.2157592773437,0.5276132822036743,0.050000000745058,0.2297294437885284,291.209228515625,291.1499938964844,271.7105712890625,270.4673156738281,283.966552734375,293.28814697265625,291.2079162597656,1.0,0.2350879460573196,0.922728419303894,0.922728419303894,1.0,1.0,-1.132273554801941,0.4891401529312134,0.6431334018707275,0.2123216241598129,0.0,0.0,0.3475657701492309,34.91366195678711,49.0,-11.01414394378662,-8245.234375,149.6258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1619873046875,306.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.41796875,18000.0,0.0,0.0,0.1876856535673141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585268020629883,0.2585313618183136,-4.552526661427692e-06,0.0,0.0001904770906548,0.0,0.0,11.296038627624512,0.0,0.0,0.0,0.2993105947971344,4.0,0.0,1.0
809220,293.3084716796875,297.1499938964844,293.1499938964844,0.0700263530015945,-1735.29248046875,304.16583251953125,0.712959885597229,0.1205434575676918,0.1104520335793495,293.3303527832031,297.1499938964844,293.1499938964844,0.0482345670461654,-1433.555419921875,304.1706237792969,0.6547130346298218,0.0937268733978271,0.0912123396992683,293.21685791015625,297.1499938964844,293.1499938964844,0.1954594105482101,-3043.794921875,304.1575927734375,0.934788703918457,0.2759083211421966,0.1938614398241043,293.1910400390625,297.1499938964844,293.1499938964844,0.2543443441390991,-5084.9423828125,304.1395263671875,0.9990000128746032,0.3588195145130157,0.3243401348590851,293.2896423339844,297.1499938964844,293.1499938964844,0.0098974285647273,-3052.272216796875,302.1496887207031,0.5175938010215759,0.050000000745058,0.2302363067865371,291.1847839355469,291.1499938964844,271.7676086425781,270.5096130371094,283.9916076660156,293.2930603027344,291.1800842285156,1.0,0.2407322376966476,0.922587275505066,0.922587275505066,1.0,1.0,-1.1402238607406616,0.4927276372909546,0.6474962830543518,0.214223176240921,0.0,0.0,0.3441528379917145,37.72479248046875,52.0,-39.17753219604492,-8188.00146484375,157.30038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.191162109375,306.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.85546875,18000.0,0.0,0.0,0.1832713186740875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535534799098968,0.2535580098628998,-4.534269010036951e-06,0.0,0.0001859970943769,0.0,0.0,11.013317108154297,0.0,0.0,0.0,0.2981361746788025,4.0,0.0,1.0
809280,293.3084716796875,297.1499938964844,293.1499938964844,0.0700263530015945,-1735.29248046875,304.16583251953125,0.712959885597229,0.1205434575676918,0.1104520335793495,293.3303527832031,297.1499938964844,293.1499938964844,0.0482345670461654,-1433.555419921875,304.1706237792969,0.6547130346298218,0.0937268733978271,0.0912123396992683,293.21685791015625,297.1499938964844,293.1499938964844,0.1954594105482101,-3043.794921875,304.1575927734375,0.934788703918457,0.2759083211421966,0.1938614398241043,293.1910400390625,297.1499938964844,293.1499938964844,0.2543443441390991,-5084.9423828125,304.1395263671875,0.9990000128746032,0.3588195145130157,0.3243401348590851,293.2896423339844,297.1499938964844,293.1499938964844,0.0098974285647273,-3052.272216796875,302.1496887207031,0.5175938010215759,0.050000000745058,0.2302363067865371,291.1847839355469,291.1499938964844,271.7676086425781,270.5096130371094,283.9916076660156,293.2930603027344,291.1800842285156,1.0,0.2407322376966476,0.922587275505066,0.922587275505066,1.0,1.0,-1.1402238607406616,0.4927276372909546,0.6474962830543518,0.214223176240921,0.0,0.0,0.3441528379917145,37.72479248046875,52.0,-39.17753219604492,-8188.00146484375,157.30038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.191162109375,306.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.85546875,18000.0,0.0,0.0,0.1832713186740875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535534799098968,0.2535580098628998,-4.534269010036951e-06,0.0,0.0001859970943769,0.0,0.0,11.013317108154297,0.0,0.0,0.0,0.2981361746788025,4.0,0.0,1.0
809340,293.30926513671875,297.1499938964844,293.1499938964844,0.0670271441340446,-1682.3829345703125,304.1655578613281,0.6890937685966492,0.1163641065359115,0.1068178936839103,293.3341369628906,297.1499938964844,293.1499938964844,0.0439390689134597,-1359.963623046875,304.1708984375,0.6301060914993286,0.0883920788764953,0.0863109976053237,293.2183837890625,297.1499938964844,293.1499938964844,0.1943681389093399,-3030.799072265625,304.15692138671875,0.9099076390266418,0.2739058434963226,0.1925594210624694,293.2265625,297.1499938964844,293.1499938964844,0.2640081346035003,-5246.9755859375,304.12896728515625,0.9920526146888732,0.3505896627902984,0.3345309793949127,293.2963562011719,297.1499938964844,293.1499938964844,0.0098568461835384,-3050.64794921875,302.0773620605469,0.5059289336204529,0.050000000745058,0.2309472113847732,291.1505126953125,291.1499938964844,271.8222351074219,270.54949951171875,284.0202941894531,293.30126953125,291.1498107910156,1.0,0.2459344416856765,0.9224461317062378,0.9224461317062378,1.0,1.0,-1.140506148338318,0.4928127527236938,0.6476933360099792,0.2143891900777816,0.0,0.0,0.3467850387096405,41.52658081054688,55.0,-28.98603248596192,-8194.884765625,164.9020538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15283203125,306.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.1795404702425003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551540732383728,0.2551586031913757,-4.531712875177618e-06,0.0,0.0001822107442421,0.0,0.0,11.084473609924316,0.0,0.0,0.0,0.2983578145503998,4.0,0.0,1.0
