time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809400,293.30926513671875,297.1499938964844,293.1499938964844,0.0670271441340446,-1682.3829345703125,304.1655578613281,0.6890937685966492,0.1163641065359115,0.1068178936839103,293.3341369628906,297.1499938964844,293.1499938964844,0.0439390689134597,-1359.963623046875,304.1708984375,0.6301060914993286,0.0883920788764953,0.0863109976053237,293.2183837890625,297.1499938964844,293.1499938964844,0.1943681389093399,-3030.799072265625,304.15692138671875,0.9099076390266418,0.2739058434963226,0.1925594210624694,293.2265625,297.1499938964844,293.1499938964844,0.2640081346035003,-5246.9755859375,304.12896728515625,0.9920526146888732,0.3505896627902984,0.3345309793949127,293.2963562011719,297.1499938964844,293.1499938964844,0.0098568461835384,-3050.64794921875,302.0773620605469,0.5059289336204529,0.050000000745058,0.2309472113847732,291.1505126953125,291.1499938964844,271.8222351074219,270.54949951171875,284.0202941894531,293.30126953125,291.1498107910156,1.0,0.2459344416856765,0.9224461317062378,0.9224461317062378,1.0,1.0,-1.140506148338318,0.4928127527236938,0.6476933360099792,0.2143891900777816,0.0,0.0,0.3467850387096405,41.52658081054688,55.0,-28.98603248596192,-8194.884765625,164.9020538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15283203125,306.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.1795404702425003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551540732383728,0.2551586031913757,-4.531712875177618e-06,0.0,0.0001822107442421,0.0,0.0,11.084473609924316,0.0,0.0,0.0,0.2983578145503998,4.0,0.0,1.0
809460,293.3097839355469,297.1499938964844,293.1499938964844,0.0637159571051597,-1623.8572998046875,304.1658935546875,0.6644743084907532,0.1122230738401413,0.1032770797610282,293.337646484375,297.1499938964844,293.1499938964844,0.0393427535891532,-1280.973388671875,304.1716003417969,0.6039451360702515,0.0830187946557998,0.0814337134361267,293.21954345703125,297.1499938964844,293.1499938964844,0.1924637705087661,-3006.6943359375,304.1578063964844,0.8863115310668945,0.2719387114048004,0.1913444846868515,293.2463073730469,297.1499938964844,293.1499938964844,0.2587616741657257,-5152.693359375,304.1446533203125,0.96632981300354,0.3446043133735657,0.3282409310340881,293.3036804199219,297.1499938964844,293.1499938964844,0.009782787412405,-3037.25830078125,302.00982666015625,0.4941534698009491,0.050000000745058,0.2318360656499862,291.1716003417969,291.1499938964844,271.8741760253906,270.58673095703125,284.05096435546875,293.3070983886719,291.17352294921875,1.0,0.2502938508987427,0.9220791459083556,0.9220791459083556,1.0,1.0,-1.123469352722168,0.4851868152618408,0.6382825374603271,0.2100645303726196,0.0,0.0,0.3427746295928955,46.03877639770508,58.0,14.37140941619873,-8088.19140625,168.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06494140625,306.4353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.31640625,18000.0,0.0,0.0,0.1765788197517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533663213253021,0.253370851278305,-4.532048933469923e-06,0.0,0.0001792050607036,0.0,0.0,10.999215126037598,0.0,0.0,0.0,0.2980177700519562,4.0,0.0,1.0
809520,293.3097839355469,297.1499938964844,293.1499938964844,0.0637159571051597,-1623.8572998046875,304.1658935546875,0.6644743084907532,0.1122230738401413,0.1032770797610282,293.337646484375,297.1499938964844,293.1499938964844,0.0393427535891532,-1280.973388671875,304.1716003417969,0.6039451360702515,0.0830187946557998,0.0814337134361267,293.21954345703125,297.1499938964844,293.1499938964844,0.1924637705087661,-3006.6943359375,304.1578063964844,0.8863115310668945,0.2719387114048004,0.1913444846868515,293.2463073730469,297.1499938964844,293.1499938964844,0.2587616741657257,-5152.693359375,304.1446533203125,0.96632981300354,0.3446043133735657,0.3282409310340881,293.3036804199219,297.1499938964844,293.1499938964844,0.009782787412405,-3037.25830078125,302.00982666015625,0.4941534698009491,0.050000000745058,0.2318360656499862,291.1716003417969,291.1499938964844,271.8741760253906,270.58673095703125,284.05096435546875,293.3070983886719,291.17352294921875,1.0,0.2502938508987427,0.9220791459083556,0.9220791459083556,1.0,1.0,-1.123469352722168,0.4851868152618408,0.6382825374603271,0.2100645303726196,0.0,0.0,0.3427746295928955,46.03877639770508,58.0,14.37140941619873,-8088.19140625,168.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06494140625,306.4353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.31640625,18000.0,0.0,0.0,0.1765788197517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533663213253021,0.253370851278305,-4.532048933469923e-06,0.0,0.0001792050607036,0.0,0.0,10.999215126037598,0.0,0.0,0.0,0.2980177700519562,4.0,0.0,1.0
809580,293.3100280761719,297.1499938964844,293.1499938964844,0.0604711100459098,-1567.4781494140625,304.1659851074219,0.6446921229362488,0.1081271022558212,0.0997439846396446,293.3409423828125,297.1499938964844,293.1499938964844,0.0347861722111702,-1202.419189453125,304.1719970703125,0.5772144794464111,0.0775944888591766,0.0764786303043365,293.2214660644531,297.1499938964844,293.1499938964844,0.1906612068414688,-2984.097412109375,304.158203125,0.8678661584854126,0.2697871029376983,0.1900023519992828,293.2535705566406,297.1499938964844,293.1499938964844,0.2550915479660034,-5092.134765625,304.1523742675781,0.9434454441070556,0.3406817615032196,0.3243670761585235,293.3111267089844,297.1499938964844,293.1499938964844,0.009708285331726,-3025.11962890625,301.93731689453125,0.4850931167602539,0.050000000745058,0.2326351106166839,291.1793518066406,291.1499938964844,271.9231872558594,270.6210632324219,284.07928466796875,293.3117370605469,291.17974853515625,1.0,0.2541325688362121,0.9217121601104736,0.9217121601104736,1.0,1.0,-1.1079788208007812,0.4782676100730896,0.6297112107276917,0.2061405479907989,0.0,0.0,0.3381862342357635,50.09562301635742,61.0,9.586772918701172,-7943.419921875,171.61293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9809265136719,306.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3359375,18000.0,0.0,0.0,0.1739327907562255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487460523843765,0.2487505674362182,-4.521031769399997e-06,0.0,0.0001765196793712,0.0,0.0,10.752836227416992,0.0,0.0,0.0,0.2970438003540039,4.0,0.0,1.0
809640,293.3100280761719,297.1499938964844,293.1499938964844,0.0604711100459098,-1567.4781494140625,304.1659851074219,0.6446921229362488,0.1081271022558212,0.0997439846396446,293.3409423828125,297.1499938964844,293.1499938964844,0.0347861722111702,-1202.419189453125,304.1719970703125,0.5772144794464111,0.0775944888591766,0.0764786303043365,293.2214660644531,297.1499938964844,293.1499938964844,0.1906612068414688,-2984.097412109375,304.158203125,0.8678661584854126,0.2697871029376983,0.1900023519992828,293.2535705566406,297.1499938964844,293.1499938964844,0.2550915479660034,-5092.134765625,304.1523742675781,0.9434454441070556,0.3406817615032196,0.3243670761585235,293.3111267089844,297.1499938964844,293.1499938964844,0.009708285331726,-3025.11962890625,301.93731689453125,0.4850931167602539,0.050000000745058,0.2326351106166839,291.1793518066406,291.1499938964844,271.9231872558594,270.6210632324219,284.07928466796875,293.3117370605469,291.17974853515625,1.0,0.2541325688362121,0.9217121601104736,0.9217121601104736,1.0,1.0,-1.1079788208007812,0.4782676100730896,0.6297112107276917,0.2061405479907989,0.0,0.0,0.3381862342357635,50.09562301635742,61.0,9.586772918701172,-7943.419921875,171.61293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9809265136719,306.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3359375,18000.0,0.0,0.0,0.1739327907562255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487460523843765,0.2487505674362182,-4.521031769399997e-06,0.0,0.0001765196793712,0.0,0.0,10.752836227416992,0.0,0.0,0.0,0.2970438003540039,4.0,0.0,1.0
809700,293.3099975585937,297.1499938964844,293.1499938964844,0.058856051415205,-1539.7158203125,304.166015625,0.636149525642395,0.1061026453971862,0.0979942232370376,293.34246826171875,297.1499938964844,293.1499938964844,0.032538067549467,-1163.0380859375,304.1720886230469,0.5639650821685791,0.0748752430081367,0.0739862918853759,293.2225952148437,297.1499938964844,293.1499938964844,0.1897284239530563,-2972.40185546875,304.1584167480469,0.8599225878715515,0.2686630189418793,0.1892876476049423,293.2552795410156,297.1499938964844,293.1499938964844,0.2536000907421112,-5067.7802734375,304.1546325683594,0.9330994486808776,0.3390308916568756,0.3228165507316589,293.3148193359375,297.1499938964844,293.1499938964844,0.0096694082021713,-3018.763916015625,301.89996337890625,0.4810355901718139,0.050000000745058,0.2330109030008316,291.1815795898437,291.1499938964844,271.946533203125,270.6370544433594,284.0929870605469,293.3143310546875,291.1820678710937,1.0,0.2559075653553009,0.9215286374092102,0.9215286374092102,1.0,1.0,-1.100619196891785,0.4749831557273865,0.6256360411643982,0.2042852044105529,0.0,0.0,0.3358535170555115,52.00378036499024,61.0,8.40561580657959,-7876.49365234375,173.03097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9429016113281,306.31011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.43359375,18000.0,0.0,0.0,0.1726914048194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466306984424591,0.2466352134943008,-4.515357886702986e-06,0.0,0.0001752598182065,0.0,0.0,10.639321327209473,0.0,0.0,0.0,0.296577900648117,4.0,0.0,1.0
809760,293.3099365234375,297.1499938964844,293.1499938964844,0.0572410523891449,-1512.14453125,304.1660461425781,0.62819504737854,0.1040906384587287,0.096254177391529,293.3439025878906,297.1499938964844,293.1499938964844,0.0303302630782127,-1123.614501953125,304.1720886230469,0.5509131550788879,0.0721552222967147,0.0714894980192184,293.2236633300781,297.1499938964844,293.1499938964844,0.1887842863798141,-2960.559814453125,304.1585998535156,0.8526380062103271,0.2675342261791229,0.1885599642992019,293.25640869140625,297.1499938964844,293.1499938964844,0.2522079944610595,-5045.16796875,304.15631103515625,0.9234758019447328,0.3374764025211334,0.321384847164154,293.3184509277344,297.1499938964844,293.1499938964844,0.0096295028924942,-3012.173583984375,301.862060546875,0.4770943224430084,0.050000000745058,0.2333757728338241,291.1836853027344,291.1499938964844,271.9690246582031,270.6522521972656,284.1067810058594,293.3179626464844,291.1839904785156,1.0,0.2576054036617279,0.92146098613739,0.92146098613739,1.0,1.0,-1.0933797359466553,0.4717583358287811,0.6216213703155518,0.2024697363376617,0.0,0.0,0.3333956897258758,53.85578918457031,64.0,6.861039638519287,-7808.755859375,174.35252380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075012207031,306.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.19140625,18000.0,0.0,0.0,0.1714959591627121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443926632404327,0.2443971782922744,-4.509553946263623e-06,0.0,0.0001740465959301,0.0,0.0,10.520163536071776,0.0,0.0,0.0,0.2960919141769409,4.0,0.0,1.0
809820,293.3096923828125,297.1499938964844,293.1499938964844,0.0540107935667037,-1457.5665283203125,304.16607666015625,0.6128204464912415,0.1000871136784553,0.0927929580211639,293.3464660644531,297.1499938964844,293.1499938964844,0.0258687175810337,-1041.941162109375,304.172119140625,0.5259939432144165,0.066720075905323,0.0664921849966049,293.2256164550781,297.1499938964844,293.1499938964844,0.1869210004806518,-2937.203125,304.1588134765625,0.8396686911582947,0.2652696371078491,0.187095507979393,293.2576599121094,297.1499938964844,293.1499938964844,0.249612346291542,-5003.28076171875,304.15850830078125,0.9066690802574158,0.3345220983028412,0.3187087774276733,293.3255920410156,297.1499938964844,293.1499938964844,0.0095477942377328,-2998.66455078125,301.7844543457031,0.4691712558269501,0.050000000745058,0.2340798377990722,291.1856689453125,291.1499938964844,272.0113830566406,270.6800231933594,284.1330261230469,293.3251037597656,291.18572998046875,1.0,0.2608043551445007,0.92132568359375,0.92132568359375,1.0,1.0,-1.0791023969650269,0.4654048979282379,0.6136974692344666,0.1989068537950515,0.0,0.0,0.3284783959388733,57.42755508422852,52.0,3.360603094100952,-7675.9140625,176.7339630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8462829589844,306.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3828125,18000.0,0.0,0.0,0.169205904006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239852488040924,0.2398569881916046,-4.497635018196888e-06,0.0,0.0001717224804451,0.0,0.0,10.279659271240234,0.0,0.0,0.0,0.2951119542121887,4.0,0.0,1.0
809880,293.3096923828125,297.1499938964844,293.1499938964844,0.0540107935667037,-1457.5665283203125,304.16607666015625,0.6128204464912415,0.1000871136784553,0.0927929580211639,293.3464660644531,297.1499938964844,293.1499938964844,0.0258687175810337,-1041.941162109375,304.172119140625,0.5259939432144165,0.066720075905323,0.0664921849966049,293.2256164550781,297.1499938964844,293.1499938964844,0.1869210004806518,-2937.203125,304.1588134765625,0.8396686911582947,0.2652696371078491,0.187095507979393,293.2576599121094,297.1499938964844,293.1499938964844,0.249612346291542,-5003.28076171875,304.15850830078125,0.9066690802574158,0.3345220983028412,0.3187087774276733,293.3255920410156,297.1499938964844,293.1499938964844,0.0095477942377328,-2998.66455078125,301.7844543457031,0.4691712558269501,0.050000000745058,0.2340798377990722,291.1856689453125,291.1499938964844,272.0113830566406,270.6800231933594,284.1330261230469,293.3251037597656,291.18572998046875,1.0,0.2608043551445007,0.92132568359375,0.92132568359375,1.0,1.0,-1.0791023969650269,0.4654048979282379,0.6136974692344666,0.1989068537950515,0.0,0.0,0.3284783959388733,57.42755508422852,52.0,3.360603094100952,-7675.9140625,176.7339630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8462829589844,306.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3828125,18000.0,0.0,0.0,0.169205904006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239852488040924,0.2398569881916046,-4.497635018196888e-06,0.0,0.0001717224804451,0.0,0.0,10.279659271240234,0.0,0.0,0.0,0.2951119542121887,4.0,0.0,1.0
809940,293.3091735839844,297.1499938964844,293.1499938964844,0.0506412461400032,-1401.324462890625,304.1663513183594,0.6047720313072205,0.0961465314030647,0.0892245322465896,293.3485107421875,297.1499938964844,293.1499938964844,0.0221261736005544,-964.1370849609376,304.1710510253906,0.5102496147155762,0.0613290779292583,0.0613665133714675,293.2273864746094,297.1499938964844,293.1499938964844,0.1849091202020645,-2911.894775390625,304.15924072265625,0.8379612565040588,0.2629970610141754,0.1855065524578094,293.2582092285156,297.1499938964844,293.1499938964844,0.2469636052846908,-4960.65185546875,304.1600646972656,0.9045865535736084,0.3316864967346191,0.3160049617290497,293.3323669433594,297.1499938964844,293.1499938964844,0.0094226626679301,-2975.188232421875,301.70538330078125,0.4696094095706939,0.050000000745058,0.2340429425239563,291.1876220703125,291.1499938964844,272.04998779296875,270.70416259765625,284.15777587890625,293.3319091796875,291.18798828125,1.0,0.2581847608089447,0.9211903214454652,0.9211903214454652,1.0,1.0,-1.0634710788726809,0.4584570229053497,0.6050140857696533,0.1950363367795944,0.0,0.0,0.3233590126037597,57.02972412109375,40.0,3.7806975841522217,-7543.59375,171.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7983093261719,306.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.501953125,18000.0,0.0,0.0,0.1670008301734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353132367134094,0.2353177219629287,-4.48591390522779e-06,0.0,0.0001694845996098,0.0,0.0,10.041678428649902,0.0,0.0,0.0,0.2941407561302185,4.0,0.0,1.0
810000,293.3091735839844,297.1499938964844,293.1499938964844,0.0506412461400032,-1401.324462890625,304.1663513183594,0.6047720313072205,0.0961465314030647,0.0892245322465896,293.3485107421875,297.1499938964844,293.1499938964844,0.0221261736005544,-964.1370849609376,304.1710510253906,0.5102496147155762,0.0613290779292583,0.0613665133714675,293.2273864746094,297.1499938964844,293.1499938964844,0.1849091202020645,-2911.894775390625,304.15924072265625,0.8379612565040588,0.2629970610141754,0.1855065524578094,293.2582092285156,297.1499938964844,293.1499938964844,0.2469636052846908,-4960.65185546875,304.1600646972656,0.9045865535736084,0.3316864967346191,0.3160049617290497,293.3323669433594,297.1499938964844,293.1499938964844,0.0094226626679301,-2975.188232421875,301.70538330078125,0.4696094095706939,0.050000000745058,0.2340429425239563,291.1876220703125,291.1499938964844,272.04998779296875,270.70416259765625,284.15777587890625,293.3319091796875,291.18798828125,1.0,0.2581847608089447,0.9211903214454652,0.9211903214454652,1.0,1.0,-1.0634710788726809,0.4584570229053497,0.6050140857696533,0.1950363367795944,0.0,0.0,0.3233590126037597,57.02972412109375,40.0,3.7806975841522217,-7543.59375,171.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7983093261719,306.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.501953125,18000.0,0.0,0.0,0.1670008301734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353132367134094,0.2353177219629287,-4.48591390522779e-06,0.0,0.0001694845996098,0.0,0.0,10.041678428649902,0.0,0.0,0.0,0.2941407561302185,4.0,0.0,1.0
810060,293.307373046875,297.1499938964844,293.1499938964844,0.0472837314009666,-1345.904541015625,304.1664733886719,0.6039313673973083,0.0924745425581932,0.085717961192131,293.3489990234375,297.1499938964844,293.1499938964844,0.0186048336327075,-884.0183715820312,304.1698913574219,0.5009356737136841,0.056195355951786,0.0562875047326087,293.2279357910156,297.1499938964844,293.1499938964844,0.1828631311655044,-2886.102294921875,304.1595458984375,0.8453091979026794,0.2609183192253113,0.1839080452919006,293.2574462890625,297.1499938964844,293.1499938964844,0.2443181723356247,-4918.1357421875,304.1611022949219,0.9138674736022948,0.3290925323963165,0.3133555352687835,293.3377685546875,297.1499938964844,293.1499938964844,0.0092690465971827,-2944.4873046875,301.62811279296875,0.4767494797706604,0.050000000745058,0.2334087491035461,291.1911315917969,291.1499938964844,272.086669921875,270.7260131835937,284.18084716796875,293.33746337890625,291.19140625,1.0,0.2515280544757843,0.9210816025733948,0.9210816025733948,1.0,1.0,-1.0473061800003052,0.4512866735458374,0.5960195064544678,0.1910537332296371,0.0,0.0,0.3176343739032745,53.43985366821289,28.0,4.255073070526123,-7407.57958984375,160.4029998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76544189453125,306.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.203125,18000.0,0.0,0.0,0.1648071408271789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303551584482193,0.2303596287965774,-4.473703484109137e-06,0.0,0.000167258302099,0.0,0.0,9.785284042358398,0.0,0.0,0.0,0.2931009829044342,4.0,0.0,1.0
810120,293.307373046875,297.1499938964844,293.1499938964844,0.0472837314009666,-1345.904541015625,304.1664733886719,0.6039313673973083,0.0924745425581932,0.085717961192131,293.3489990234375,297.1499938964844,293.1499938964844,0.0186048336327075,-884.0183715820312,304.1698913574219,0.5009356737136841,0.056195355951786,0.0562875047326087,293.2279357910156,297.1499938964844,293.1499938964844,0.1828631311655044,-2886.102294921875,304.1595458984375,0.8453091979026794,0.2609183192253113,0.1839080452919006,293.2574462890625,297.1499938964844,293.1499938964844,0.2443181723356247,-4918.1357421875,304.1611022949219,0.9138674736022948,0.3290925323963165,0.3133555352687835,293.3377685546875,297.1499938964844,293.1499938964844,0.0092690465971827,-2944.4873046875,301.62811279296875,0.4767494797706604,0.050000000745058,0.2334087491035461,291.1911315917969,291.1499938964844,272.086669921875,270.7260131835937,284.18084716796875,293.33746337890625,291.19140625,1.0,0.2515280544757843,0.9210816025733948,0.9210816025733948,1.0,1.0,-1.0473061800003052,0.4512866735458374,0.5960195064544678,0.1910537332296371,0.0,0.0,0.3176343739032745,53.43985366821289,28.0,4.255073070526123,-7407.57958984375,160.4029998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76544189453125,306.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.203125,18000.0,0.0,0.0,0.1648071408271789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303551584482193,0.2303596287965774,-4.473703484109137e-06,0.0,0.000167258302099,0.0,0.0,9.785284042358398,0.0,0.0,0.0,0.2931009829044342,4.0,0.0,1.0
810180,293.30438232421875,297.1499938964844,293.1499938964844,0.0441017225384712,-1293.8826904296875,304.1662902832031,0.6096634268760681,0.0890954732894897,0.082419142127037,293.3477478027344,297.1499938964844,293.1499938964844,0.015675975009799,-807.9776611328125,304.1681213378906,0.496626615524292,0.0514054223895072,0.0514612086117267,293.2271423339844,297.1499938964844,293.1499938964844,0.1810017377138137,-2862.66357421875,304.15948486328125,0.8612302541732788,0.2591027915477752,0.1824446618556976,293.2555847167969,297.1499938964844,293.1499938964844,0.2418556064367294,-4878.66796875,304.1614990234375,0.9344583749771118,0.3267485797405243,0.3108808100223541,293.3412170410156,297.1499938964844,293.1499938964844,0.0091030187904834,-2910.19482421875,301.55419921875,0.4879916310310364,0.050000000745058,0.2323736250400543,291.1932983398437,291.1499938964844,272.1233215332031,270.74713134765625,284.2025756835937,293.34100341796875,291.19342041015625,1.0,0.2418442815542221,0.9209728240966796,0.9209728240966796,1.0,1.0,-1.0315847396850586,0.4443221390247345,0.5872625708580017,0.1872099786996841,0.0,0.0,0.3117060363292694,47.71876525878906,25.0,2.957647562026977,-7274.02294921875,146.04151916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479858398437,306.0314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.54296875,18000.0,0.0,0.0,0.1625588089227676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225223571062088,0.2252280265092849,-4.461001026356826e-06,0.0,0.0001649765326874,0.0,0.0,9.522242546081545,0.0,0.0,0.0,0.2920348942279815,4.0,0.0,1.0
810240,293.30438232421875,297.1499938964844,293.1499938964844,0.0441017225384712,-1293.8826904296875,304.1662902832031,0.6096634268760681,0.0890954732894897,0.082419142127037,293.3477478027344,297.1499938964844,293.1499938964844,0.015675975009799,-807.9776611328125,304.1681213378906,0.496626615524292,0.0514054223895072,0.0514612086117267,293.2271423339844,297.1499938964844,293.1499938964844,0.1810017377138137,-2862.66357421875,304.15948486328125,0.8612302541732788,0.2591027915477752,0.1824446618556976,293.2555847167969,297.1499938964844,293.1499938964844,0.2418556064367294,-4878.66796875,304.1614990234375,0.9344583749771118,0.3267485797405243,0.3108808100223541,293.3412170410156,297.1499938964844,293.1499938964844,0.0091030187904834,-2910.19482421875,301.55419921875,0.4879916310310364,0.050000000745058,0.2323736250400543,291.1932983398437,291.1499938964844,272.1233215332031,270.74713134765625,284.2025756835937,293.34100341796875,291.19342041015625,1.0,0.2418442815542221,0.9209728240966796,0.9209728240966796,1.0,1.0,-1.0315847396850586,0.4443221390247345,0.5872625708580017,0.1872099786996841,0.0,0.0,0.3117060363292694,47.71876525878906,25.0,2.957647562026977,-7274.02294921875,146.04151916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479858398437,306.0314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.54296875,18000.0,0.0,0.0,0.1625588089227676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225223571062088,0.2252280265092849,-4.461001026356826e-06,0.0,0.0001649765326874,0.0,0.0,9.522242546081545,0.0,0.0,0.0,0.2920348942279815,4.0,0.0,1.0
810300,293.3026733398437,297.1499938964844,293.1499938964844,0.0425802133977413,-1269.1280517578125,304.16607666015625,0.6127113699913025,0.0874710828065872,0.0808473378419876,293.3467102050781,297.1499938964844,293.1499938964844,0.0144165307283401,-772.5079345703125,304.1548767089844,0.4950978457927704,0.050000000745058,0.0493373200297355,293.2265319824219,297.1499938964844,293.1499938964844,0.1801417469978332,-2851.842041015625,304.1593017578125,0.8698027729988098,0.2582497894763946,0.1817656755447387,293.25445556640625,297.1499938964844,293.1499938964844,0.2406985014677047,-4860.15283203125,304.1614990234375,0.9451370239257812,0.3256340324878692,0.3097151517868042,293.3423767089844,297.1499938964844,293.1499938964844,0.0090251294896006,-2893.964111328125,301.5182189941406,0.4934867918491363,0.050000000745058,0.2318947464227676,291.1939392089844,291.1499938964844,272.14166259765625,270.7574157714844,284.21295166015625,293.3422241210937,291.1939697265625,1.0,0.2374636530876159,0.9209184646606444,0.9209184646606444,1.0,1.0,-1.024359107017517,0.441125750541687,0.5832333564758301,0.1854488849639892,0.0,0.0,0.3087095320224762,45.07353973388672,25.0,2.0171713829040527,-7210.2314453125,139.5454864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442626953125,306.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.373046875,18000.0,0.0,0.0,0.1614043861627578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226632535457611,0.222667708992958,-4.45468322141096e-06,0.0,0.0001638049288885,0.0,0.0,9.391968727111816,0.0,0.0,0.0,0.291506677865982,4.0,0.0,1.0
810360,293.3009948730469,297.1499938964844,293.1499938964844,0.0410945862531662,-1245.00927734375,304.1658630371094,0.6158169507980347,0.0858716368675232,0.0793071836233139,293.3464050292969,297.1499938964844,293.1499938964844,0.0140716526657342,-762.6986083984375,304.11932373046875,0.4992318749427795,0.050000000745058,0.0488049425184726,293.225830078125,297.1499938964844,293.1499938964844,0.1793299466371536,-2841.645751953125,304.1590881347656,0.8788292407989502,0.2574164569377899,0.1811072081327438,293.2532653808594,297.1499938964844,293.1499938964844,0.23959980905056,-4842.611328125,304.1614074707031,0.9557957053184508,0.3245419263839721,0.3085798323154449,293.34326171875,297.1499938964844,293.1499938964844,0.0089506572112441,-2878.47705078125,301.48248291015625,0.4991762042045593,0.050000000745058,0.231437548995018,291.1933898925781,291.1499938964844,272.1600036621094,270.7675170898437,284.22271728515625,293.3431396484375,291.1928100585937,1.0,0.2333039343357086,0.9208970665931702,0.9208970665931702,1.0,1.0,-1.0191686153411863,0.4388283193111419,0.5803402662277222,0.1841961741447448,0.0,0.0,0.3058618903160095,42.56958770751953,25.0,-1.7808163166046145,-7153.20947265625,133.88369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7428283691406,305.9812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.669921875,18000.0,0.0,0.0,0.1602320224046707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201617062091827,0.2201661467552185,-4.448449089977657e-06,0.0,0.0001626151351956,0.0,0.0,9.265153884887695,0.0,0.0,0.0,0.2909933030605316,4.0,0.0,1.0
810420,293.2975769042969,297.1499938964844,293.1499938964844,0.0382547862827777,-1198.96435546875,304.1653137207031,0.6198627948760986,0.0827403292059898,0.0763312205672264,293.35064697265625,297.1499938964844,293.1499938964844,0.0137713113799691,-755.4924926757812,304.03546142578125,0.5093562006950378,0.050000000745058,0.0486397482454776,293.2243347167969,297.1499938964844,293.1499938964844,0.1778890490531921,-2823.64501953125,304.1584777832031,0.894419252872467,0.2558005750179291,0.1798597425222396,293.2508544921875,297.1499938964844,293.1499938964844,0.2376277595758438,-4811.291015625,304.160888671875,0.972544014453888,0.3224166631698608,0.3064107596874237,293.34442138671875,297.1499938964844,293.1499938964844,0.0088199665769934,-2851.859130859375,301.4108581542969,0.5093564391136169,0.050000000745058,0.230726271867752,291.185791015625,291.1499938964844,272.1966552734375,270.78729248046875,284.2416687011719,293.3443603515625,291.1847839355469,1.0,0.226687803864479,0.9208543300628662,0.9208543300628662,1.0,1.0,-1.0104436874389648,0.4349552392959595,0.5754884481430054,0.182133063673973,0.0,0.0,0.3015578091144562,38.66788864135742,25.0,-8.741339683532715,-7059.7158203125,125.0153350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7408752441406,305.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.73046875,18000.0,0.0,0.0,0.1578833609819412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161569744348526,0.2161614149808883,-4.437505594978575e-06,0.0,0.0001602315460331,0.0,0.0,9.061460494995115,0.0,0.0,0.0,0.2901598811149597,4.0,0.0,1.0
810480,293.2975769042969,297.1499938964844,293.1499938964844,0.0382547862827777,-1198.96435546875,304.1653137207031,0.6198627948760986,0.0827403292059898,0.0763312205672264,293.35064697265625,297.1499938964844,293.1499938964844,0.0137713113799691,-755.4924926757812,304.03546142578125,0.5093562006950378,0.050000000745058,0.0486397482454776,293.2243347167969,297.1499938964844,293.1499938964844,0.1778890490531921,-2823.64501953125,304.1584777832031,0.894419252872467,0.2558005750179291,0.1798597425222396,293.2508544921875,297.1499938964844,293.1499938964844,0.2376277595758438,-4811.291015625,304.160888671875,0.972544014453888,0.3224166631698608,0.3064107596874237,293.34442138671875,297.1499938964844,293.1499938964844,0.0088199665769934,-2851.859130859375,301.4108581542969,0.5093564391136169,0.050000000745058,0.230726271867752,291.185791015625,291.1499938964844,272.1966552734375,270.78729248046875,284.2416687011719,293.3443603515625,291.1847839355469,1.0,0.226687803864479,0.9208543300628662,0.9208543300628662,1.0,1.0,-1.0104436874389648,0.4349552392959595,0.5754884481430054,0.182133063673973,0.0,0.0,0.3015578091144562,38.66788864135742,25.0,-8.741339683532715,-7059.7158203125,125.0153350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7408752441406,305.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.73046875,18000.0,0.0,0.0,0.1578833609819412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161569744348526,0.2161614149808883,-4.437505594978575e-06,0.0,0.0001602315460331,0.0,0.0,9.061460494995115,0.0,0.0,0.0,0.2901598811149597,4.0,0.0,1.0
810540,293.2942199707031,297.1499938964844,293.1499938964844,0.0355222970247268,-1154.3739013671875,304.1647644042969,0.6216880083084106,0.0796821117401123,0.0734632536768913,293.3601379394531,297.1499938964844,293.1499938964844,0.0134682841598987,-748.1994018554688,303.9369506835937,0.5182333588600159,0.050000000745058,0.0485299676656723,293.2227783203125,297.1499938964844,293.1499938964844,0.1765004396438598,-2806.220458984375,304.157958984375,0.9071975946426392,0.2542300522327423,0.1786782592535019,293.2484436035156,297.1499938964844,293.1499938964844,0.2357120364904403,-4780.74853515625,304.16046142578125,0.9845513105392456,0.320349633693695,0.3043421804904938,293.34503173828125,297.1499938964844,293.1499938964844,0.0087014688178896,-2827.4599609375,301.3406677246094,0.5182333588600159,0.050000000745058,0.2302052676677703,291.179931640625,291.1499938964844,272.2333374023437,270.80645751953125,284.2602844238281,293.3450012207031,291.1793518066406,1.0,0.2214615046977996,0.9208115935325624,0.9208115935325624,1.0,1.0,-1.0023432970046997,0.4313516616821289,0.5709916353225708,0.1802520155906677,0.0,0.0,0.2979964911937713,35.79063415527344,25.0,-7.5164794921875,-6982.07421875,118.17961120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7323608398437,305.9039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7734375,18000.0,0.0,0.0,0.1556194275617599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131223380565643,0.2131267637014389,-4.429436557984445e-06,0.0,0.0001579339295858,0.0,0.0,8.908574104309082,0.0,0.0,0.0,0.2895304262638092,4.0,0.0,1.0
810600,293.2942199707031,297.1499938964844,293.1499938964844,0.0355222970247268,-1154.3739013671875,304.1647644042969,0.6216880083084106,0.0796821117401123,0.0734632536768913,293.3601379394531,297.1499938964844,293.1499938964844,0.0134682841598987,-748.1994018554688,303.9369506835937,0.5182333588600159,0.050000000745058,0.0485299676656723,293.2227783203125,297.1499938964844,293.1499938964844,0.1765004396438598,-2806.220458984375,304.157958984375,0.9071975946426392,0.2542300522327423,0.1786782592535019,293.2484436035156,297.1499938964844,293.1499938964844,0.2357120364904403,-4780.74853515625,304.16046142578125,0.9845513105392456,0.320349633693695,0.3043421804904938,293.34503173828125,297.1499938964844,293.1499938964844,0.0087014688178896,-2827.4599609375,301.3406677246094,0.5182333588600159,0.050000000745058,0.2302052676677703,291.179931640625,291.1499938964844,272.2333374023437,270.80645751953125,284.2602844238281,293.3450012207031,291.1793518066406,1.0,0.2214615046977996,0.9208115935325624,0.9208115935325624,1.0,1.0,-1.0023432970046997,0.4313516616821289,0.5709916353225708,0.1802520155906677,0.0,0.0,0.2979964911937713,35.79063415527344,25.0,-7.5164794921875,-6982.07421875,118.17961120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7323608398437,305.9039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7734375,18000.0,0.0,0.0,0.1556194275617599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131223380565643,0.2131267637014389,-4.429436557984445e-06,0.0,0.0001579339295858,0.0,0.0,8.908574104309082,0.0,0.0,0.0,0.2895304262638092,4.0,0.0,1.0
810660,293.291015625,297.1499938964844,293.1499938964844,0.0328909084200859,-1110.849609375,304.1642150878906,0.6216642260551453,0.0766792967915535,0.0706755369901657,293.3731384277344,297.1499938964844,293.1499938964844,0.0131580522283911,-740.57275390625,303.82635498046875,0.5258422493934631,0.050000000745058,0.0484481677412986,293.2213439941406,297.1499938964844,293.1499938964844,0.1751338243484497,-2788.99755859375,304.1575927734375,0.9181954264640808,0.2526772916316986,0.1775345057249069,293.2461242675781,297.1499938964844,293.1499938964844,0.2338301092386245,-4750.63525390625,304.1600952148437,0.9930925965309144,0.318324863910675,0.3023443818092346,293.3453369140625,297.1499938964844,293.1499938964844,0.0085916807875037,-2804.5654296875,301.2715148925781,0.5258422493934631,0.050000000745058,0.2298172563314438,291.17608642578125,291.1499938964844,272.2699890136719,270.8251037597656,284.27886962890625,293.3453063964844,291.1756591796875,1.0,0.2172742336988449,0.9207161664962769,0.9207161664962769,1.0,1.0,-0.9946627616882324,0.4279242753982544,0.566738486289978,0.1785024851560592,0.0,0.0,0.2947854101657867,33.629600524902344,25.0,-5.609461784362793,-6909.017578125,112.75176239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149658203125,305.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8203125,18000.0,0.0,0.0,0.1534968912601471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104274332523346,0.2104318439960479,-4.422695838002255e-06,0.0,0.0001557798241265,0.0,0.0,8.774344444274902,0.0,0.0,0.0,0.2889841794967651,4.0,0.0,1.0
810720,293.291015625,297.1499938964844,293.1499938964844,0.0328909084200859,-1110.849609375,304.1642150878906,0.6216642260551453,0.0766792967915535,0.0706755369901657,293.3731384277344,297.1499938964844,293.1499938964844,0.0131580522283911,-740.57275390625,303.82635498046875,0.5258422493934631,0.050000000745058,0.0484481677412986,293.2213439941406,297.1499938964844,293.1499938964844,0.1751338243484497,-2788.99755859375,304.1575927734375,0.9181954264640808,0.2526772916316986,0.1775345057249069,293.2461242675781,297.1499938964844,293.1499938964844,0.2338301092386245,-4750.63525390625,304.1600952148437,0.9930925965309144,0.318324863910675,0.3023443818092346,293.3453369140625,297.1499938964844,293.1499938964844,0.0085916807875037,-2804.5654296875,301.2715148925781,0.5258422493934631,0.050000000745058,0.2298172563314438,291.17608642578125,291.1499938964844,272.2699890136719,270.8251037597656,284.27886962890625,293.3453063964844,291.1756591796875,1.0,0.2172742336988449,0.9207161664962769,0.9207161664962769,1.0,1.0,-0.9946627616882324,0.4279242753982544,0.566738486289978,0.1785024851560592,0.0,0.0,0.2947854101657867,33.629600524902344,25.0,-5.609461784362793,-6909.017578125,112.75176239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149658203125,305.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8203125,18000.0,0.0,0.0,0.1534968912601471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104274332523346,0.2104318439960479,-4.422695838002255e-06,0.0,0.0001557798241265,0.0,0.0,8.774344444274902,0.0,0.0,0.0,0.2889841794967651,4.0,0.0,1.0
810780,293.2879943847656,297.1499938964844,293.1499938964844,0.0303635764867067,-1068.1361083984375,304.1636962890625,0.61994868516922,0.0737173929810524,0.0679476037621498,293.3883056640625,297.1499938964844,293.1499938964844,0.0128440810367465,-732.6478271484375,303.705810546875,0.5321394205093384,0.050000000745058,0.0483874082565307,293.2200927734375,297.1499938964844,293.1499938964844,0.1737726777791977,-2771.7763671875,304.1573181152344,0.9269103407859802,0.2511225044727325,0.1764080077409744,293.243896484375,297.1499938964844,293.1499938964844,0.2318593561649322,-4718.9609375,304.1600341796875,0.9989495873451232,0.3163432478904724,0.3002753853797912,293.345458984375,297.1499938964844,293.1499938964844,0.008488193154335,-2782.72314453125,301.20294189453125,0.5321394205093384,0.050000000745058,0.2295290231704712,291.1735534667969,291.1499938964844,272.3066711425781,270.84326171875,284.2975769042969,293.345458984375,291.1733093261719,1.0,0.2138746678829193,0.9206207990646362,0.9206207990646362,1.0,1.0,-0.9871261715888976,0.4245478510856628,0.5625783205032349,0.1768320947885513,0.0,0.0,0.291827380657196,32.00441360473633,25.0,-3.5118141174316406,-6839.072265625,108.3327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6895751953125,305.8319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4921875,18000.0,0.0,0.0,0.1515395939350128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080079019069671,0.2080123275518417,-4.416796400619205e-06,0.0,0.0001537934149382,0.0,0.0,8.654684066772461,0.0,0.0,0.0,0.2884984910488128,4.0,0.0,1.0
810840,293.2879943847656,297.1499938964844,293.1499938964844,0.0303635764867067,-1068.1361083984375,304.1636962890625,0.61994868516922,0.0737173929810524,0.0679476037621498,293.3883056640625,297.1499938964844,293.1499938964844,0.0128440810367465,-732.6478271484375,303.705810546875,0.5321394205093384,0.050000000745058,0.0483874082565307,293.2200927734375,297.1499938964844,293.1499938964844,0.1737726777791977,-2771.7763671875,304.1573181152344,0.9269103407859802,0.2511225044727325,0.1764080077409744,293.243896484375,297.1499938964844,293.1499938964844,0.2318593561649322,-4718.9609375,304.1600341796875,0.9989495873451232,0.3163432478904724,0.3002753853797912,293.345458984375,297.1499938964844,293.1499938964844,0.008488193154335,-2782.72314453125,301.20294189453125,0.5321394205093384,0.050000000745058,0.2295290231704712,291.1735534667969,291.1499938964844,272.3066711425781,270.84326171875,284.2975769042969,293.345458984375,291.1733093261719,1.0,0.2138746678829193,0.9206207990646362,0.9206207990646362,1.0,1.0,-0.9871261715888976,0.4245478510856628,0.5625783205032349,0.1768320947885513,0.0,0.0,0.291827380657196,32.00441360473633,25.0,-3.5118141174316406,-6839.072265625,108.3327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6895751953125,305.8319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4921875,18000.0,0.0,0.0,0.1515395939350128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080079019069671,0.2080123275518417,-4.416796400619205e-06,0.0,0.0001537934149382,0.0,0.0,8.654684066772461,0.0,0.0,0.0,0.2884984910488128,4.0,0.0,1.0
810900,293.2865600585937,297.1499938964844,293.1499938964844,0.0291230473667383,-1047.4259033203125,304.1634826660156,0.6181662082672119,0.0722497478127479,0.0666048899292945,293.3963623046875,297.1499938964844,293.1499938964844,0.0126874204725027,-728.5996704101562,303.6424560546875,0.5344508290290833,0.050000000745058,0.0483664646744728,293.21954345703125,297.1499938964844,293.1499938964844,0.17308409512043,-2763.0302734375,304.1572570800781,0.9297581911087036,0.2503416240215301,0.1758495271205902,293.24224853515625,297.1499938964844,293.1499938964844,0.2299179136753082,-4686.9296875,304.1617736816406,0.9990000128746032,0.3154778778553009,0.298180878162384,293.3454895019531,297.1499938964844,293.1499938964844,0.0084388293325901,-2772.171142578125,301.1689453125,0.5344508290290833,0.050000000745058,0.2294296771287918,291.1732177734375,291.1499938964844,272.32501220703125,270.8522033691406,284.307373046875,293.3454895019531,291.1733093261719,1.0,0.2123869061470031,0.9205730557441713,0.9205730557441713,1.0,1.0,-0.9822096824645996,0.4223428964614868,0.5598667860031128,0.1757565587759018,0.0,0.0,0.2903203964233398,31.418132781982425,25.0,-1.0787428617477417,-6801.26318359375,106.27144622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6746520996094,305.8155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.27734375,18000.0,0.0,0.0,0.1506253480911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068345993757248,0.2068390250205993,-4.414052455103956e-06,0.0,0.0001528655848233,0.0,0.0,8.597064971923828,0.0,0.0,0.0,0.2882652878761291,4.0,0.0,1.0
810960,293.28521728515625,297.1499938964844,293.1499938964844,0.027750814333558,-1025.9508056640625,304.1634521484375,0.6158903241157532,0.0707875937223434,0.0652722418308258,293.40460205078125,297.1499938964844,293.1499938964844,0.0125295361503958,-724.41552734375,303.5774230957031,0.5363470315933228,0.050000000745058,0.048349779099226,293.21905517578125,297.1499938964844,293.1499938964844,0.1723707616329193,-2753.927734375,304.1572265625,0.9318603873252868,0.2495565563440323,0.1752919703722,293.239501953125,297.1499938964844,293.1499938964844,0.2275101244449615,-4647.34228515625,304.1640014648437,0.9990000128746032,0.3148483335971832,0.2956534624099731,293.3454895019531,297.1499938964844,293.1499938964844,0.0083898892626166,-2761.492431640625,301.1354064941406,0.5363470315933228,0.050000000745058,0.2293505370616912,291.17462158203125,291.1499938964844,272.34332275390625,270.86102294921875,284.31744384765625,293.3454895019531,291.1751708984375,1.0,0.2110008746385574,0.9205349087715148,0.9205349087715148,1.0,1.0,-0.976780354976654,0.4199071824550628,0.5568732023239136,0.1745782345533371,0.0,0.0,0.2885484397411346,30.93429374694824,25.0,2.519188404083252,-6760.27734375,104.29196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65936279296875,305.7992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.015625,18000.0,0.0,0.0,0.1497446149587631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055527418851852,0.2055571526288986,-4.411288500705268e-06,0.0,0.0001519717479823,0.0,0.0,8.534688949584961,0.0,0.0,0.0,0.2880142629146576,4.0,0.0,1.0
811020,293.2826232910156,297.1499938964844,293.1499938964844,0.0255878120660781,-983.4791259765624,304.1626281738281,0.6104813814163208,0.0678862854838371,0.0626311600208282,293.4212951660156,297.1499938964844,293.1499938964844,0.0122140208259224,-715.8233642578125,303.4427490234375,0.5396664142608643,0.050000000745058,0.0483215749263763,293.2182312011719,297.1499938964844,293.1499938964844,0.1709276586771011,-2735.47314453125,304.1572265625,0.9351738095283508,0.2479747533798217,0.174171894788742,293.2318725585937,297.1499938964844,293.1499938964844,0.2231061607599258,-4575.0361328125,304.1665954589844,0.9990000128746032,0.314121663570404,0.2910885810852051,293.345458984375,297.1499938964844,293.1499938964844,0.0082938261330127,-2740.281982421875,301.06884765625,0.5396664142608643,0.050000000745058,0.2292167544364929,291.1788024902344,291.1499938964844,272.3800048828125,270.8783874511719,284.3379211425781,293.345458984375,291.1790771484375,1.0,0.2085168212652206,0.9204585552215576,0.9204585552215576,1.0,1.0,-0.966590404510498,0.4153088927268982,0.5512815713882446,0.1724520176649093,0.0,0.0,0.284401923418045,30.107223510742188,25.0,4.038920879364014,-6671.35400390625,100.7583465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312255859375,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.650390625,18000.0,0.0,0.0,0.1480468064546585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024393230676651,0.2024437338113784,-4.404827450343873e-06,0.0,0.0001502486848039,0.0,0.0,8.384222030639648,0.0,0.0,0.0,0.2874165773391723,4.0,0.0,1.0
811080,293.2826232910156,297.1499938964844,293.1499938964844,0.0255878120660781,-983.4791259765624,304.1626281738281,0.6104813814163208,0.0678862854838371,0.0626311600208282,293.4212951660156,297.1499938964844,293.1499938964844,0.0122140208259224,-715.8233642578125,303.4427490234375,0.5396664142608643,0.050000000745058,0.0483215749263763,293.2182312011719,297.1499938964844,293.1499938964844,0.1709276586771011,-2735.47314453125,304.1572265625,0.9351738095283508,0.2479747533798217,0.174171894788742,293.2318725585937,297.1499938964844,293.1499938964844,0.2231061607599258,-4575.0361328125,304.1665954589844,0.9990000128746032,0.314121663570404,0.2910885810852051,293.345458984375,297.1499938964844,293.1499938964844,0.0082938261330127,-2740.281982421875,301.06884765625,0.5396664142608643,0.050000000745058,0.2292167544364929,291.1788024902344,291.1499938964844,272.3800048828125,270.8783874511719,284.3379211425781,293.345458984375,291.1790771484375,1.0,0.2085168212652206,0.9204585552215576,0.9204585552215576,1.0,1.0,-0.966590404510498,0.4153088927268982,0.5512815713882446,0.1724520176649093,0.0,0.0,0.284401923418045,30.107223510742188,25.0,4.038920879364014,-6671.35400390625,100.7583465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312255859375,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.650390625,18000.0,0.0,0.0,0.1480468064546585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024393230676651,0.2024437338113784,-4.404827450343873e-06,0.0,0.0001502486848039,0.0,0.0,8.384222030639648,0.0,0.0,0.0,0.2874165773391723,4.0,0.0,1.0
