time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811140,293.2801818847656,297.1499938964844,293.1499938964844,0.0234796367585659,-943.0033569335938,304.1619567871094,0.6040730476379395,0.0650209635496139,0.060025118291378,293.4378967285156,297.1499938964844,293.1499938964844,0.0119047304615378,-707.1905517578125,303.3025817871094,0.5424928069114685,0.050000000745058,0.048298493027687,293.2175598144531,297.1499938964844,293.1499938964844,0.1695319414138794,-2717.642822265625,304.1571350097656,0.93757426738739,0.2463871985673904,0.1730495244264602,293.22369384765625,297.1499938964844,293.1499938964844,0.2194519191980362,-4515.31982421875,304.1671142578125,0.9990000128746032,0.3137060701847076,0.287298172712326,293.3453369140625,297.1499938964844,293.1499938964844,0.0082021672278642,-2720.13525390625,301.0018310546875,0.5424928069114685,0.050000000745058,0.2291072607040405,291.17987060546875,291.1499938964844,272.4166564941406,270.8954772949219,284.35888671875,293.3453369140625,291.1798400878906,1.0,0.2063653469085693,0.9203822016716005,0.9203822016716005,1.0,1.0,-0.9574068784713744,0.4111213386058807,0.5462855100631714,0.170664444565773,0.0,0.0,0.2803248465061188,29.424331665039062,25.0,1.608859300613403,-6584.9873046875,97.7291488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60888671875,305.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.634765625,18000.0,0.0,0.0,0.1463919728994369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992561072111129,0.1992605179548263,-4.397698376124026e-06,0.0,0.0001485692337155,0.0,0.0,8.230256080627441,0.0,0.0,0.0,0.286800742149353,4.0,0.0,1.0
811200,293.2801818847656,297.1499938964844,293.1499938964844,0.0234796367585659,-943.0033569335938,304.1619567871094,0.6040730476379395,0.0650209635496139,0.060025118291378,293.4378967285156,297.1499938964844,293.1499938964844,0.0119047304615378,-707.1905517578125,303.3025817871094,0.5424928069114685,0.050000000745058,0.048298493027687,293.2175598144531,297.1499938964844,293.1499938964844,0.1695319414138794,-2717.642822265625,304.1571350097656,0.93757426738739,0.2463871985673904,0.1730495244264602,293.22369384765625,297.1499938964844,293.1499938964844,0.2194519191980362,-4515.31982421875,304.1671142578125,0.9990000128746032,0.3137060701847076,0.287298172712326,293.3453369140625,297.1499938964844,293.1499938964844,0.0082021672278642,-2720.13525390625,301.0018310546875,0.5424928069114685,0.050000000745058,0.2291072607040405,291.17987060546875,291.1499938964844,272.4166564941406,270.8954772949219,284.35888671875,293.3453369140625,291.1798400878906,1.0,0.2063653469085693,0.9203822016716005,0.9203822016716005,1.0,1.0,-0.9574068784713744,0.4111213386058807,0.5462855100631714,0.170664444565773,0.0,0.0,0.2803248465061188,29.424331665039062,25.0,1.608859300613403,-6584.9873046875,97.7291488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60888671875,305.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.634765625,18000.0,0.0,0.0,0.1463919728994369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992561072111129,0.1992605179548263,-4.397698376124026e-06,0.0,0.0001485692337155,0.0,0.0,8.230256080627441,0.0,0.0,0.0,0.286800742149353,4.0,0.0,1.0
811260,293.27783203125,297.1499938964844,293.1499938964844,0.0214767139405012,-902.6963500976562,304.16131591796875,0.5968173742294312,0.0621991716325283,0.0574605949223041,293.4541015625,297.1499938964844,293.1499938964844,0.011600712314248,-698.4337768554688,303.15777587890625,0.544892430305481,0.050000000745058,0.048279520124197,293.2169189453125,297.1499938964844,293.1499938964844,0.168161541223526,-2700.12255859375,304.15704345703125,0.9392135143280028,0.244800716638565,0.1719299703836441,293.2163391113281,297.1499938964844,293.1499938964844,0.2164036035537719,-4465.66064453125,304.1664733886719,0.9990000128746032,0.3133342862129211,0.2841444909572601,293.3451538085937,297.1499938964844,293.1499938964844,0.0081134121865034,-2700.54541015625,300.93463134765625,0.544892430305481,0.050000000745058,0.2290172576904297,291.1795654296875,291.1499938964844,272.4533386230469,270.91229248046875,284.38037109375,293.3451843261719,291.179443359375,1.0,0.2044895887374878,0.9203587174415588,0.9203587174415588,1.0,1.0,-0.949069082736969,0.4072753190994262,0.5417937636375427,0.1691740900278091,0.0,0.0,0.2763969004154205,28.8577938079834,25.0,-0.1802144199609756,-6504.39794921875,95.10753631591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5913391113281,305.6713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87890625,18000.0,0.0,0.0,0.1447689831256866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962385326623916,0.1962429136037826,-4.390854428493185e-06,0.0,0.0001469221169827,0.0,0.0,8.084935188293457,0.0,0.0,0.0,0.28621706366539,4.0,0.0,1.0
811320,293.27783203125,297.1499938964844,293.1499938964844,0.0214767139405012,-902.6963500976562,304.16131591796875,0.5968173742294312,0.0621991716325283,0.0574605949223041,293.4541015625,297.1499938964844,293.1499938964844,0.011600712314248,-698.4337768554688,303.15777587890625,0.544892430305481,0.050000000745058,0.048279520124197,293.2169189453125,297.1499938964844,293.1499938964844,0.168161541223526,-2700.12255859375,304.15704345703125,0.9392135143280028,0.244800716638565,0.1719299703836441,293.2163391113281,297.1499938964844,293.1499938964844,0.2164036035537719,-4465.66064453125,304.1664733886719,0.9990000128746032,0.3133342862129211,0.2841444909572601,293.3451538085937,297.1499938964844,293.1499938964844,0.0081134121865034,-2700.54541015625,300.93463134765625,0.544892430305481,0.050000000745058,0.2290172576904297,291.1795654296875,291.1499938964844,272.4533386230469,270.91229248046875,284.38037109375,293.3451843261719,291.179443359375,1.0,0.2044895887374878,0.9203587174415588,0.9203587174415588,1.0,1.0,-0.949069082736969,0.4072753190994262,0.5417937636375427,0.1691740900278091,0.0,0.0,0.2763969004154205,28.8577938079834,25.0,-0.1802144199609756,-6504.39794921875,95.10753631591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5913391113281,305.6713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87890625,18000.0,0.0,0.0,0.1447689831256866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962385326623916,0.1962429136037826,-4.390854428493185e-06,0.0,0.0001469221169827,0.0,0.0,8.084935188293457,0.0,0.0,0.0,0.28621706366539,4.0,0.0,1.0
811380,293.2755432128906,297.1499938964844,293.1499938964844,0.019629843533039,-863.14013671875,304.1606140136719,0.5887721180915833,0.0594250448048114,0.0549411363899707,293.46978759765625,297.1499938964844,293.1499938964844,0.0113020054996013,-689.5328369140625,303.00885009765625,0.5469279885292053,0.050000000745058,0.0482638515532016,293.21636962890625,297.1499938964844,293.1499938964844,0.1668097078800201,-2682.817138671875,304.1569519042969,0.940220832824707,0.2432183474302292,0.1708152443170547,293.21026611328125,297.1499938964844,293.1499938964844,0.21385358273983,-4424.2041015625,304.16522216796875,0.9990000128746032,0.312887966632843,0.2815108597278595,293.3450012207031,297.1499938964844,293.1499938964844,0.0080268085002899,-2681.292724609375,300.8672790527344,0.5469279885292053,0.050000000745058,0.2289429306983947,291.1785583496094,291.1499938964844,272.489990234375,270.9289245605469,284.4024963378906,293.34503173828125,291.1783752441406,1.0,0.2028416991233825,0.9203352332115172,0.9203352332115172,1.0,1.0,-0.9414381980895996,0.4037089049816131,0.5377292633056641,0.1679397523403167,0.0,0.0,0.2726538777351379,28.385242462158203,25.0,-1.2731431722640991,-6428.91455078125,92.8155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,305.6334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.98046875,18000.0,0.0,0.0,0.1431787759065628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933914273977279,0.1933958083391189,-4.3844279389304575e-06,0.0,0.0001453082513762,0.0,0.0,7.948578834533691,0.0,0.0,0.0,0.28566974401474,4.0,0.0,1.0
811440,293.2755432128906,297.1499938964844,293.1499938964844,0.019629843533039,-863.14013671875,304.1606140136719,0.5887721180915833,0.0594250448048114,0.0549411363899707,293.46978759765625,297.1499938964844,293.1499938964844,0.0113020054996013,-689.5328369140625,303.00885009765625,0.5469279885292053,0.050000000745058,0.0482638515532016,293.21636962890625,297.1499938964844,293.1499938964844,0.1668097078800201,-2682.817138671875,304.1569519042969,0.940220832824707,0.2432183474302292,0.1708152443170547,293.21026611328125,297.1499938964844,293.1499938964844,0.21385358273983,-4424.2041015625,304.16522216796875,0.9990000128746032,0.312887966632843,0.2815108597278595,293.3450012207031,297.1499938964844,293.1499938964844,0.0080268085002899,-2681.292724609375,300.8672790527344,0.5469279885292053,0.050000000745058,0.2289429306983947,291.1785583496094,291.1499938964844,272.489990234375,270.9289245605469,284.4024963378906,293.34503173828125,291.1783752441406,1.0,0.2028416991233825,0.9203352332115172,0.9203352332115172,1.0,1.0,-0.9414381980895996,0.4037089049816131,0.5377292633056641,0.1679397523403167,0.0,0.0,0.2726538777351379,28.385242462158203,25.0,-1.2731431722640991,-6428.91455078125,92.8155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,305.6334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.98046875,18000.0,0.0,0.0,0.1431787759065628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933914273977279,0.1933958083391189,-4.3844279389304575e-06,0.0,0.0001453082513762,0.0,0.0,7.948578834533691,0.0,0.0,0.0,0.28566974401474,4.0,0.0,1.0
811500,293.2744140625,297.1499938964844,293.1499938964844,0.018764330074191,-843.6469116210938,304.1602478027344,0.5844694972038269,0.0580568723380565,0.053699180483818,293.4774169921875,297.1499938964844,293.1499938964844,0.0111545538529753,-685.0205078125,302.9329528808594,0.5478231310844421,0.050000000745058,0.048257078975439,293.21612548828125,297.1499938964844,293.1499938964844,0.1661388128995895,-2674.2177734375,304.15692138671875,0.9405155181884766,0.2424291968345642,0.1702599823474884,293.2077331542969,297.1499938964844,293.1499938964844,0.2127396315336227,-4406.11376953125,304.1644897460937,0.9990000128746032,0.3126205801963806,0.2803621590137481,293.3449401855469,297.1499938964844,293.1499938964844,0.0079841315746307,-2671.739013671875,300.83355712890625,0.5478231310844421,0.050000000745058,0.228910818696022,291.1779479980469,291.1499938964844,272.5083312988281,270.9371643066406,284.4137878417969,293.344970703125,291.177734375,1.0,0.2020924985408783,0.9203234910964966,0.9203234910964966,1.0,1.0,-0.9378557801246644,0.4020170271396637,0.535838782787323,0.1674085110425949,0.0,0.0,0.2708536088466644,28.17928123474121,25.0,-1.5236576795578003,-6393.00341796875,91.77556610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702514648437,305.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.525390625,18000.0,0.0,0.0,0.1423974931240081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920370757579803,0.1920414566993713,-4.381388407637132e-06,0.0,0.0001445153611712,0.0,0.0,7.883982181549072,0.0,0.0,0.0,0.2854105830192566,4.0,0.0,1.0
811560,293.2732849121094,297.1499938964844,293.1499938964844,0.0179364494979381,-824.3428344726562,304.159912109375,0.5799914002418518,0.0567017719149589,0.0524693801999092,293.48492431640625,297.1499938964844,293.1499938964844,0.0110083324834704,-680.4633178710938,302.8560791015625,0.5486444234848022,0.050000000745058,0.0482509285211563,293.2158508300781,297.1499938964844,293.1499938964844,0.1654702425003051,-2665.6396484375,304.1568603515625,0.9406858682632446,0.2416415959596634,0.1697061955928802,293.20556640625,297.1499938964844,293.1499938964844,0.2117199599742889,-4389.5615234375,304.1636962890625,0.9990000128746032,0.3123195469379425,0.2793121635913849,293.34490966796875,297.1499938964844,293.1499938964844,0.0079417983070015,-2662.210693359375,300.7997741699219,0.5486444234848022,0.050000000745058,0.2288816273212433,291.1773376464844,291.1499938964844,272.52667236328125,270.9454040527344,284.4252319335937,293.34490966796875,291.1771545410156,1.0,0.2013876289129257,0.9203141331672668,0.9203141331672668,1.0,1.0,-0.9344124794006348,0.4003793597221374,0.5340331196784973,0.1669293045997619,0.0,0.0,0.2690944075584411,27.991065979003903,25.0,-1.625444412231445,-6358.1494140625,90.79768371582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56396484375,305.5981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1015625,18000.0,0.0,0.0,0.1416266560554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907241642475128,0.1907285451889038,-4.378461653686827e-06,0.0,0.0001437330647604,0.0,0.0,7.821540832519531,0.0,0.0,0.0,0.2851602137088775,4.0,0.0,1.0
811620,293.27105712890625,297.1499938964844,293.1499938964844,0.0163896270096302,-786.3049926757812,304.1591796875,0.5705521702766418,0.054031066596508,0.0500466004014015,293.4994812011719,297.1499938964844,293.1499938964844,0.0107195917516946,-671.2120361328125,302.6996154785156,0.5500915050506592,0.050000000745058,0.0482402294874191,293.2153625488281,297.1499938964844,293.1499938964844,0.1641390472650528,-2648.5341796875,304.15679931640625,0.94069904088974,0.2400710731744766,0.1686030030250549,293.2021179199219,297.1499938964844,293.1499938964844,0.2099271416664123,-4360.46728515625,304.1621398925781,0.9990000128746032,0.3116143941879272,0.2774696946144104,293.34490966796875,297.1499938964844,293.1499938964844,0.0078579960390925,-2643.18701171875,300.7320861816406,0.5500915050506592,0.050000000745058,0.228830873966217,291.1761779785156,291.1499938964844,272.5633239746094,270.9618225097656,284.44854736328125,293.3448791503906,291.176025390625,1.0,0.2000945657491684,0.920295476913452,0.920295476913452,1.0,1.0,-0.9278954267501832,0.3972466588020324,0.5306487679481506,0.1661112904548645,0.0,0.0,0.2656822204589844,27.660720825195312,25.0,-1.572026014328003,-6291.1337890625,89.00407409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516662597656,305.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.357421875,18000.0,0.0,0.0,0.1401190906763076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882059425115585,0.1882103234529495,-4.372903731564293e-06,0.0,0.0001422030618414,0.0,0.0,7.702267169952393,0.0,0.0,0.0,0.2846826612949371,4.0,0.0,1.0
811680,293.27105712890625,297.1499938964844,293.1499938964844,0.0163896270096302,-786.3049926757812,304.1591796875,0.5705521702766418,0.054031066596508,0.0500466004014015,293.4994812011719,297.1499938964844,293.1499938964844,0.0107195917516946,-671.2120361328125,302.6996154785156,0.5500915050506592,0.050000000745058,0.0482402294874191,293.2153625488281,297.1499938964844,293.1499938964844,0.1641390472650528,-2648.5341796875,304.15679931640625,0.94069904088974,0.2400710731744766,0.1686030030250549,293.2021179199219,297.1499938964844,293.1499938964844,0.2099271416664123,-4360.46728515625,304.1621398925781,0.9990000128746032,0.3116143941879272,0.2774696946144104,293.34490966796875,297.1499938964844,293.1499938964844,0.0078579960390925,-2643.18701171875,300.7320861816406,0.5500915050506592,0.050000000745058,0.228830873966217,291.1761779785156,291.1499938964844,272.5633239746094,270.9618225097656,284.44854736328125,293.3448791503906,291.176025390625,1.0,0.2000945657491684,0.920295476913452,0.920295476913452,1.0,1.0,-0.9278954267501832,0.3972466588020324,0.5306487679481506,0.1661112904548645,0.0,0.0,0.2656822204589844,27.660720825195312,25.0,-1.572026014328003,-6291.1337890625,89.00407409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516662597656,305.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.357421875,18000.0,0.0,0.0,0.1401190906763076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882059425115585,0.1882103234529495,-4.372903731564293e-06,0.0,0.0001422030618414,0.0,0.0,7.702267169952393,0.0,0.0,0.0,0.2846826612949371,4.0,0.0,1.0
811740,293.26885986328125,297.1499938964844,293.1499938964844,0.0149863753467798,-749.1538696289062,304.158447265625,0.5605502128601074,0.0514131970703601,0.0476732812821865,293.5134582519531,297.1499938964844,293.1499938964844,0.0104358904063701,-661.7791137695312,302.5397033691406,0.5513126254081726,0.050000000745058,0.0482313372194767,293.2149353027344,297.1499938964844,293.1499938964844,0.1628146320581436,-2631.4814453125,304.15673828125,0.9403350353240968,0.2385066598653793,0.1675053834915161,293.19976806640625,297.1499938964844,293.1499938964844,0.2084159851074218,-4335.94775390625,304.1606140136719,0.9990000128746032,0.3107735216617584,0.275920569896698,293.344970703125,297.1499938964844,293.1499938964844,0.0077751791104674,-2624.16650390625,300.6642150878906,0.5513126254081726,0.050000000745058,0.2287887036800384,291.1752319335937,291.1499938964844,272.6000061035156,270.9782409667969,284.472412109375,293.3449401855469,291.1750793457031,1.0,0.1989356279373169,0.9202767610549928,0.9202767610549928,1.0,1.0,-0.9218090176582336,0.3942793309688568,0.5275297164916992,0.165458083152771,0.0,0.0,0.2623872458934784,27.382463455200195,25.0,-1.358495831489563,-6227.123046875,87.39514923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53936767578125,305.5312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7421875,18000.0,0.0,0.0,0.1386604905128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858095377683639,0.1858139038085937,-4.367684141470818e-06,0.0,0.0001407227682648,0.0,0.0,7.589359283447266,0.0,0.0,0.0,0.284231424331665,4.0,0.0,1.0
811800,293.26885986328125,297.1499938964844,293.1499938964844,0.0149863753467798,-749.1538696289062,304.158447265625,0.5605502128601074,0.0514131970703601,0.0476732812821865,293.5134582519531,297.1499938964844,293.1499938964844,0.0104358904063701,-661.7791137695312,302.5397033691406,0.5513126254081726,0.050000000745058,0.0482313372194767,293.2149353027344,297.1499938964844,293.1499938964844,0.1628146320581436,-2631.4814453125,304.15673828125,0.9403350353240968,0.2385066598653793,0.1675053834915161,293.19976806640625,297.1499938964844,293.1499938964844,0.2084159851074218,-4335.94775390625,304.1606140136719,0.9990000128746032,0.3107735216617584,0.275920569896698,293.344970703125,297.1499938964844,293.1499938964844,0.0077751791104674,-2624.16650390625,300.6642150878906,0.5513126254081726,0.050000000745058,0.2287887036800384,291.1752319335937,291.1499938964844,272.6000061035156,270.9782409667969,284.472412109375,293.3449401855469,291.1750793457031,1.0,0.1989356279373169,0.9202767610549928,0.9202767610549928,1.0,1.0,-0.9218090176582336,0.3942793309688568,0.5275297164916992,0.165458083152771,0.0,0.0,0.2623872458934784,27.382463455200195,25.0,-1.358495831489563,-6227.123046875,87.39514923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53936767578125,305.5312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7421875,18000.0,0.0,0.0,0.1386604905128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858095377683639,0.1858139038085937,-4.367684141470818e-06,0.0,0.0001407227682648,0.0,0.0,7.589359283447266,0.0,0.0,0.0,0.284231424331665,4.0,0.0,1.0
811860,293.266845703125,297.1499938964844,293.1499938964844,0.0138969058170914,-718.916015625,304.14117431640625,0.5527207255363464,0.050000000745058,0.0458422861993312,293.5268859863281,297.1499938964844,293.1499938964844,0.0101572517305612,-652.1649169921875,302.37652587890625,0.5524771213531494,0.050000000745058,0.048222966492176,293.2145080566406,297.1499938964844,293.1499938964844,0.1614968478679657,-2614.48095703125,304.1566772460937,0.9398685097694396,0.2369477301836013,0.1664122343063354,293.19830322265625,297.1499938964844,293.1499938964844,0.2069928646087646,-4312.720703125,304.15948486328125,0.9990000128746032,0.3098105490207672,0.274446427822113,293.3451232910156,297.1499938964844,293.1499938964844,0.0076930471695959,-2605.0830078125,300.5960998535156,0.5524771213531494,0.050000000745058,0.2287489920854568,291.17437744140625,291.1499938964844,272.6366577148437,270.99468994140625,284.49658203125,293.3450927734375,291.1741943359375,1.0,0.1978982090950012,0.9202661514282228,0.9202661514282228,1.0,1.0,-0.9164720177650452,0.3916281759738922,0.5248438119888306,0.1650142669677734,0.0,0.0,0.2591966092586517,27.126609802246094,25.0,-1.4826078414916992,-6166.57470703125,85.98018646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267944335937,305.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.21484375,18000.0,0.0,0.0,0.1372547298669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18351611495018,0.1835204660892486,-4.362747858976945e-06,0.0,0.0001392960984958,0.0,0.0,7.48183536529541,0.0,0.0,0.0,0.2838024795055389,4.0,0.0,1.0
811920,293.266845703125,297.1499938964844,293.1499938964844,0.0138969058170914,-718.916015625,304.14117431640625,0.5527207255363464,0.050000000745058,0.0458422861993312,293.5268859863281,297.1499938964844,293.1499938964844,0.0101572517305612,-652.1649169921875,302.37652587890625,0.5524771213531494,0.050000000745058,0.048222966492176,293.2145080566406,297.1499938964844,293.1499938964844,0.1614968478679657,-2614.48095703125,304.1566772460937,0.9398685097694396,0.2369477301836013,0.1664122343063354,293.19830322265625,297.1499938964844,293.1499938964844,0.2069928646087646,-4312.720703125,304.15948486328125,0.9990000128746032,0.3098105490207672,0.274446427822113,293.3451232910156,297.1499938964844,293.1499938964844,0.0076930471695959,-2605.0830078125,300.5960998535156,0.5524771213531494,0.050000000745058,0.2287489920854568,291.17437744140625,291.1499938964844,272.6366577148437,270.99468994140625,284.49658203125,293.3450927734375,291.1741943359375,1.0,0.1978982090950012,0.9202661514282228,0.9202661514282228,1.0,1.0,-0.9164720177650452,0.3916281759738922,0.5248438119888306,0.1650142669677734,0.0,0.0,0.2591966092586517,27.126609802246094,25.0,-1.4826078414916992,-6166.57470703125,85.98018646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267944335937,305.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.21484375,18000.0,0.0,0.0,0.1372547298669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18351611495018,0.1835204660892486,-4.362747858976945e-06,0.0,0.0001392960984958,0.0,0.0,7.48183536529541,0.0,0.0,0.0,0.2838024795055389,4.0,0.0,1.0
811980,293.2684631347656,297.1499938964844,293.1499938964844,0.0137461917474865,-715.5322875976562,304.0941772460937,0.5539137721061707,0.050000000745058,0.0457839258015155,293.5397033691406,297.1499938964844,293.1499938964844,0.0098850717768073,-642.4671630859375,302.21014404296875,0.5539141893386841,0.050000000745058,0.0482127666473388,293.2141418457031,297.1499938964844,293.1499938964844,0.1602073460817337,-2597.847412109375,304.1566162109375,0.9398182034492492,0.2353844940662384,0.1653170436620712,293.1968688964844,297.1499938964844,293.1499938964844,0.2053121030330658,-4285.021484375,304.1591186523437,0.9990000128746032,0.3088751435279846,0.2726298570632934,293.3453674316406,297.1499938964844,293.1499938964844,0.0076120072044432,-2586.22412109375,300.527099609375,0.5539141893386841,0.050000000745058,0.2287006080150604,291.171630859375,291.1499938964844,272.67333984375,271.0112609863281,284.5202331542969,293.3453369140625,291.17108154296875,1.0,0.1970014721155166,0.9202556014060974,0.9202556014060974,1.0,1.0,-0.9128369092941284,0.3897309899330139,0.5231059193611145,0.1649452298879623,0.0,0.0,0.2564667463302612,26.8431396484375,25.0,-4.008602142333984,-6114.17333984375,84.85456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5128479003906,305.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.826171875,18000.0,0.0,0.0,0.135914459824562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814715266227722,0.1814758777618408,-4.358175829111133e-06,0.0,0.0001379359018756,0.0,0.0,7.386049270629883,0.0,0.0,0.0,0.2834195792675018,4.0,0.0,1.0
812040,293.2684631347656,297.1499938964844,293.1499938964844,0.0137461917474865,-715.5322875976562,304.0941772460937,0.5539137721061707,0.050000000745058,0.0457839258015155,293.5397033691406,297.1499938964844,293.1499938964844,0.0098850717768073,-642.4671630859375,302.21014404296875,0.5539141893386841,0.050000000745058,0.0482127666473388,293.2141418457031,297.1499938964844,293.1499938964844,0.1602073460817337,-2597.847412109375,304.1566162109375,0.9398182034492492,0.2353844940662384,0.1653170436620712,293.1968688964844,297.1499938964844,293.1499938964844,0.2053121030330658,-4285.021484375,304.1591186523437,0.9990000128746032,0.3088751435279846,0.2726298570632934,293.3453674316406,297.1499938964844,293.1499938964844,0.0076120072044432,-2586.22412109375,300.527099609375,0.5539141893386841,0.050000000745058,0.2287006080150604,291.171630859375,291.1499938964844,272.67333984375,271.0112609863281,284.5202331542969,293.3453369140625,291.17108154296875,1.0,0.1970014721155166,0.9202556014060974,0.9202556014060974,1.0,1.0,-0.9128369092941284,0.3897309899330139,0.5231059193611145,0.1649452298879623,0.0,0.0,0.2564667463302612,26.8431396484375,25.0,-4.008602142333984,-6114.17333984375,84.85456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5128479003906,305.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.826171875,18000.0,0.0,0.0,0.135914459824562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814715266227722,0.1814758777618408,-4.358175829111133e-06,0.0,0.0001379359018756,0.0,0.0,7.386049270629883,0.0,0.0,0.0,0.2834195792675018,4.0,0.0,1.0
812100,293.2706604003906,297.1499938964844,293.1499938964844,0.0136745702475309,-714.0175170898438,304.0669250488281,0.5545535087585449,0.050000000745058,0.045779749751091,293.5459289550781,297.1499938964844,293.1499938964844,0.0097507238388061,-637.5557250976562,302.1256408691406,0.5545535087585449,0.050000000745058,0.0482082813978195,293.2140197753906,297.1499938964844,293.1499938964844,0.1595638394355774,-2589.537109375,304.1565856933594,0.9396502375602722,0.2345963716506958,0.164766326546669,293.1961975097656,297.1499938964844,293.1499938964844,0.2045688778162002,-4272.8017578125,304.1588134765625,0.9990000128746032,0.3084139823913574,0.2718221545219421,293.3455505371094,297.1499938964844,293.1499938964844,0.0075717559084296,-2576.80859375,300.4922790527344,0.5545535087585449,0.050000000745058,0.2286793291568756,291.1698608398437,291.1499938964844,272.6916809082031,271.01959228515625,284.5321044921875,293.34552001953125,291.1694030761719,1.0,0.196599006652832,0.9202502965927124,0.9202502965927124,1.0,1.0,-0.9111706018447876,0.3888459205627441,0.5223246812820435,0.1649527251720428,0.0,0.0,0.255327433347702,26.71874237060547,25.0,-4.189000606536865,-6091.2353515625,84.34970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,305.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.861328125,18000.0,0.0,0.0,0.135279506444931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806309968233108,0.1806353628635406,-4.356216777523514e-06,0.0,0.0001372914994135,0.0,0.0,7.346640110015869,0.0,0.0,0.0,0.2832604348659515,4.0,0.0,1.0
812160,293.2734680175781,297.1499938964844,293.1499938964844,0.013598752208054,-712.3895263671875,304.0378723144531,0.5551422238349915,0.050000000745058,0.0457758530974388,293.5521240234375,297.1499938964844,293.1499938964844,0.0096172019839286,-632.5762939453125,302.04022216796875,0.5551422238349915,0.050000000745058,0.0482041761279106,293.2139587402344,297.1499938964844,293.1499938964844,0.1589111387729644,-2581.09130859375,304.15655517578125,0.9393872618675232,0.2338013052940368,0.1642118692398071,293.1956481933594,297.1499938964844,293.1499938964844,0.2038778960704803,-4261.44287109375,304.1584777832031,0.9990000128746032,0.3079392611980438,0.2710784077644348,293.34576416015625,297.1499938964844,293.1499938964844,0.0075315725989639,-2567.3203125,300.4574584960937,0.5551422238349915,0.050000000745058,0.2286598533391952,291.16845703125,291.1499938964844,272.7099914550781,271.0279846191406,284.5440368652344,293.3457336425781,291.1681213378906,1.0,0.1962228715419769,0.9202409982681274,0.9202409982681274,1.0,1.0,-0.9095795154571532,0.387992262840271,0.5215873122215271,0.1649811565876007,0.0,0.0,0.2542412877082824,26.60493469238281,25.0,-3.801861047744751,-6069.3720703125,83.87680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49542236328125,305.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.181640625,18000.0,0.0,0.0,0.1346724927425384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798541992902755,0.1798585504293441,-4.354459633759689e-06,0.0,0.0001366754586342,0.0,0.0,7.310357570648193,0.0,0.0,0.0,0.2831142246723175,4.0,0.0,1.0
812220,293.28057861328125,297.1499938964844,293.1499938964844,0.0134354792535305,-708.8170776367188,303.9744873046875,0.556183934211731,0.050000000745058,0.0457690134644508,293.5648803710937,297.1499938964844,293.1499938964844,0.0093503650277853,-622.333251953125,301.8653259277344,0.556183934211731,0.050000000745058,0.0481969751417636,293.2139892578125,297.1499938964844,293.1499938964844,0.1575735062360763,-2563.739013671875,304.1566162109375,0.938582479953766,0.232175275683403,0.1630827188491821,293.19500732421875,297.1499938964844,293.1499938964844,0.2026422917842865,-4241.1396484375,304.15771484375,0.9990000128746032,0.3069106936454773,0.2697621285915375,293.3463134765625,297.1499938964844,293.1499938964844,0.0074512143619358,-2548.119384765625,300.3876037597656,0.556183934211731,0.050000000745058,0.2286256998777389,291.16650390625,291.1499938964844,272.7466735839844,271.044921875,284.5679931640625,293.3462829589844,291.166259765625,1.0,0.1955390125513076,0.9202224016189576,0.9202224016189576,1.0,1.0,-0.906586766242981,0.3863649368286133,0.5202218294143677,0.1650888919830322,0.0,0.0,0.2521824240684509,26.40511703491211,25.0,-2.777850151062012,-6027.29150390625,83.01304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1335450112819671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784004867076873,0.1784048378467559,-4.351293227955466e-06,0.0,0.000135531212436,0.0,0.0,7.242786407470703,0.0,0.0,0.0,0.2828438878059387,4.0,0.0,1.0
812280,293.28057861328125,297.1499938964844,293.1499938964844,0.0134354792535305,-708.8170776367188,303.9744873046875,0.556183934211731,0.050000000745058,0.0457690134644508,293.5648803710937,297.1499938964844,293.1499938964844,0.0093503650277853,-622.333251953125,301.8653259277344,0.556183934211731,0.050000000745058,0.0481969751417636,293.2139892578125,297.1499938964844,293.1499938964844,0.1575735062360763,-2563.739013671875,304.1566162109375,0.938582479953766,0.232175275683403,0.1630827188491821,293.19500732421875,297.1499938964844,293.1499938964844,0.2026422917842865,-4241.1396484375,304.15771484375,0.9990000128746032,0.3069106936454773,0.2697621285915375,293.3463134765625,297.1499938964844,293.1499938964844,0.0074512143619358,-2548.119384765625,300.3876037597656,0.556183934211731,0.050000000745058,0.2286256998777389,291.16650390625,291.1499938964844,272.7466735839844,271.044921875,284.5679931640625,293.3462829589844,291.166259765625,1.0,0.1955390125513076,0.9202224016189576,0.9202224016189576,1.0,1.0,-0.906586766242981,0.3863649368286133,0.5202218294143677,0.1650888919830322,0.0,0.0,0.2521824240684509,26.40511703491211,25.0,-2.777850151062012,-6027.29150390625,83.01304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1335450112819671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784004867076873,0.1784048378467559,-4.351293227955466e-06,0.0,0.000135531212436,0.0,0.0,7.242786407470703,0.0,0.0,0.0,0.2828438878059387,4.0,0.0,1.0
812340,293.2890319824219,297.1499938964844,293.1499938964844,0.0132614029571414,-704.9207153320312,303.9051818847656,0.5570564270019531,0.050000000745058,0.0457633398473262,293.5780944824219,297.1499938964844,293.1499938964844,0.0090848859399557,-611.7508544921875,301.6846923828125,0.5570564270019531,0.050000000745058,0.0481910035014152,293.2142944335937,297.1499938964844,293.1499938964844,0.1561847180128097,-2545.669189453125,304.1567077636719,0.9373992085456848,0.2304928600788116,0.1619155555963516,293.1951904296875,297.1499938964844,293.1499938964844,0.201595664024353,-4223.95654296875,304.1568908691406,0.9990000128746032,0.3057386875152588,0.2686590552330017,293.3470458984375,297.1499938964844,293.1499938964844,0.0073709595017135,-2528.674072265625,300.3172302246094,0.5570564270019531,0.050000000745058,0.2285973727703094,291.1651916503906,291.1499938964844,272.7833251953125,271.06219482421875,284.592041015625,293.34698486328125,291.1650390625,1.0,0.1949373185634613,0.9202038049697876,0.9202038049697876,1.0,1.0,-0.903814136981964,0.38483327627182,0.518980860710144,0.165249228477478,0.0,0.0,0.2502537667751312,26.23893547058105,25.0,-1.8447941541671755,-5987.1357421875,82.24622344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501037597656,305.3687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.890625,18000.0,0.0,0.0,0.1325383335351944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770565956830978,0.1770609468221664,-4.348432412371039e-06,0.0,0.0001345095515716,0.0,0.0,7.180575847625732,0.0,0.0,0.0,0.2825959920883178,4.0,0.0,1.0
812400,293.2890319824219,297.1499938964844,293.1499938964844,0.0132614029571414,-704.9207153320312,303.9051818847656,0.5570564270019531,0.050000000745058,0.0457633398473262,293.5780944824219,297.1499938964844,293.1499938964844,0.0090848859399557,-611.7508544921875,301.6846923828125,0.5570564270019531,0.050000000745058,0.0481910035014152,293.2142944335937,297.1499938964844,293.1499938964844,0.1561847180128097,-2545.669189453125,304.1567077636719,0.9373992085456848,0.2304928600788116,0.1619155555963516,293.1951904296875,297.1499938964844,293.1499938964844,0.201595664024353,-4223.95654296875,304.1568908691406,0.9990000128746032,0.3057386875152588,0.2686590552330017,293.3470458984375,297.1499938964844,293.1499938964844,0.0073709595017135,-2528.674072265625,300.3172302246094,0.5570564270019531,0.050000000745058,0.2285973727703094,291.1651916503906,291.1499938964844,272.7833251953125,271.06219482421875,284.592041015625,293.34698486328125,291.1650390625,1.0,0.1949373185634613,0.9202038049697876,0.9202038049697876,1.0,1.0,-0.903814136981964,0.38483327627182,0.518980860710144,0.165249228477478,0.0,0.0,0.2502537667751312,26.23893547058105,25.0,-1.8447941541671755,-5987.1357421875,82.24622344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501037597656,305.3687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.890625,18000.0,0.0,0.0,0.1325383335351944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770565956830978,0.1770609468221664,-4.348432412371039e-06,0.0,0.0001345095515716,0.0,0.0,7.180575847625732,0.0,0.0,0.0,0.2825959920883178,4.0,0.0,1.0
812460,293.2978820800781,297.1499938964844,293.1499938964844,0.0130821457132697,-700.8170776367188,303.83209228515625,0.5577898025512695,0.050000000745058,0.0457586161792278,293.5912780761719,297.1499938964844,293.1499938964844,0.0088229347020387,-600.9132690429688,301.4997863769531,0.5577898025512695,0.050000000745058,0.0481860227882862,293.2147827148437,297.1499938964844,293.1499938964844,0.1547507792711258,-2526.963134765625,304.1568603515625,0.9358915090560912,0.2287613153457641,0.1607138365507125,293.1960754394531,297.1499938964844,293.1499938964844,0.2007066309452057,-4209.36767578125,304.15606689453125,0.9990000128746032,0.3044156730175018,0.2677311599254608,293.3479309082031,297.1499938964844,293.1499938964844,0.0072908280417323,-2509.001708984375,300.2463684082031,0.5577898025512695,0.050000000745058,0.2285737544298172,291.1643981933594,291.1499938964844,272.82000732421875,271.0798034667969,284.6160583496094,293.34783935546875,291.164306640625,1.0,0.194401815533638,0.9201831221580504,0.9201831221580504,1.0,1.0,-0.9012182354927064,0.3833816349506378,0.5178366303443909,0.165443018078804,0.0,0.0,0.2483922243118286,26.099742889404297,25.0,-1.1136465072631836,-5948.36376953125,81.55697631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,305.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58203125,18000.0,0.0,0.0,0.131642609834671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757783889770507,0.1757827252149582,-4.345762590673985e-06,0.0,0.0001336005079792,0.0,0.0,7.121618747711182,0.0,0.0,0.0,0.2823617160320282,4.0,0.0,1.0
812520,293.2978820800781,297.1499938964844,293.1499938964844,0.0130821457132697,-700.8170776367188,303.83209228515625,0.5577898025512695,0.050000000745058,0.0457586161792278,293.5912780761719,297.1499938964844,293.1499938964844,0.0088229347020387,-600.9132690429688,301.4997863769531,0.5577898025512695,0.050000000745058,0.0481860227882862,293.2147827148437,297.1499938964844,293.1499938964844,0.1547507792711258,-2526.963134765625,304.1568603515625,0.9358915090560912,0.2287613153457641,0.1607138365507125,293.1960754394531,297.1499938964844,293.1499938964844,0.2007066309452057,-4209.36767578125,304.15606689453125,0.9990000128746032,0.3044156730175018,0.2677311599254608,293.3479309082031,297.1499938964844,293.1499938964844,0.0072908280417323,-2509.001708984375,300.2463684082031,0.5577898025512695,0.050000000745058,0.2285737544298172,291.1643981933594,291.1499938964844,272.82000732421875,271.0798034667969,284.6160583496094,293.34783935546875,291.164306640625,1.0,0.194401815533638,0.9201831221580504,0.9201831221580504,1.0,1.0,-0.9012182354927064,0.3833816349506378,0.5178366303443909,0.165443018078804,0.0,0.0,0.2483922243118286,26.099742889404297,25.0,-1.1136465072631836,-5948.36376953125,81.55697631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,305.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58203125,18000.0,0.0,0.0,0.131642609834671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757783889770507,0.1757827252149582,-4.345762590673985e-06,0.0,0.0001336005079792,0.0,0.0,7.121618747711182,0.0,0.0,0.0,0.2823617160320282,4.0,0.0,1.0
812580,293.306640625,297.1499938964844,293.1499938964844,0.0129005080088973,-696.5662841796875,303.7562866210937,0.5584009289741516,0.050000000745058,0.0457547008991241,293.6040344238281,297.1499938964844,293.1499938964844,0.0085658375173807,-589.8817138671875,301.3114624023437,0.5584009289741516,0.050000000745058,0.0481819063425064,293.2154541015625,297.1499938964844,293.1499938964844,0.1532765924930572,-2507.686279296875,304.15704345703125,0.9340894818305968,0.2269836664199829,0.1594798266887664,293.1976013183594,297.1499938964844,293.1499938964844,0.1999591737985611,-4197.10986328125,304.1553039550781,0.9990000128746032,0.3029355406761169,0.2669573426246643,293.348876953125,297.1499938964844,293.1499938964844,0.0072110081091523,-2489.16455078125,300.17498779296875,0.5584009289741516,0.050000000745058,0.228554219007492,291.1639404296875,291.1499938964844,272.8566589355469,271.0978088378906,284.6399841308594,293.34881591796875,291.16387939453125,1.0,0.1939234733581543,0.9201624989509584,0.9201624989509584,1.0,1.0,-0.8987755179405212,0.3820035457611084,0.5167719125747681,0.1656553000211715,0.0,0.0,0.2465693354606628,25.98367500305176,25.0,-0.6384388208389282,-5910.7685546875,80.93419647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994140625,305.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.39453125,18000.0,0.0,0.0,0.130849078297615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745399385690689,0.1745442748069763,-4.343213731772266e-06,0.0,0.0001327951904386,0.0,0.0,7.064675807952881,0.0,0.0,0.0,0.2821359932422638,4.0,0.0,1.0
812640,293.306640625,297.1499938964844,293.1499938964844,0.0129005080088973,-696.5662841796875,303.7562866210937,0.5584009289741516,0.050000000745058,0.0457547008991241,293.6040344238281,297.1499938964844,293.1499938964844,0.0085658375173807,-589.8817138671875,301.3114624023437,0.5584009289741516,0.050000000745058,0.0481819063425064,293.2154541015625,297.1499938964844,293.1499938964844,0.1532765924930572,-2507.686279296875,304.15704345703125,0.9340894818305968,0.2269836664199829,0.1594798266887664,293.1976013183594,297.1499938964844,293.1499938964844,0.1999591737985611,-4197.10986328125,304.1553039550781,0.9990000128746032,0.3029355406761169,0.2669573426246643,293.348876953125,297.1499938964844,293.1499938964844,0.0072110081091523,-2489.16455078125,300.17498779296875,0.5584009289741516,0.050000000745058,0.228554219007492,291.1639404296875,291.1499938964844,272.8566589355469,271.0978088378906,284.6399841308594,293.34881591796875,291.16387939453125,1.0,0.1939234733581543,0.9201624989509584,0.9201624989509584,1.0,1.0,-0.8987755179405212,0.3820035457611084,0.5167719125747681,0.1656553000211715,0.0,0.0,0.2465693354606628,25.98367500305176,25.0,-0.6384388208389282,-5910.7685546875,80.93419647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994140625,305.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.39453125,18000.0,0.0,0.0,0.130849078297615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745399385690689,0.1745442748069763,-4.343213731772266e-06,0.0,0.0001327951904386,0.0,0.0,7.064675807952881,0.0,0.0,0.0,0.2821359932422638,4.0,0.0,1.0
812700,293.3108825683594,297.1499938964844,293.1499938964844,0.0128094339743256,-694.3998413085938,303.7176208496094,0.5586669445037842,0.050000000745058,0.0457530096173286,293.61016845703125,297.1499938964844,293.1499938964844,0.0084394766017794,-584.3125,301.21630859375,0.5586669445037842,0.050000000745058,0.0481801219284534,293.2158508300781,297.1499938964844,293.1499938964844,0.152526170015335,-2497.857177734375,304.1571350097656,0.933090090751648,0.2260789275169372,0.158851683139801,293.1986083984375,297.1499938964844,293.1499938964844,0.1996319442987442,-4191.74560546875,304.1549377441406,0.9990000128746032,0.3021379113197326,0.2666203379631042,293.3493957519531,297.1499938964844,293.1499938964844,0.0071712364442646,-2479.193603515625,300.13916015625,0.5586669445037842,0.050000000745058,0.2285457402467727,291.1637878417969,291.1499938964844,272.875,271.10699462890625,284.6518859863281,293.34930419921875,291.1637268066406,1.0,0.1937024593353271,0.920152187347412,0.920152187347412,1.0,1.0,-0.8976027965545654,0.381339430809021,0.5162633657455444,0.1657633781433105,0.0,0.0,0.2456661760807037,25.932954788208008,25.0,-0.4701524972915649,-5892.39453125,80.64384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871765136719,305.290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.326171875,18000.0,0.0,0.0,0.130485326051712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739307343959808,0.1739350706338882,-4.341969543020241e-06,0.0,0.0001324260229011,0.0,0.0,7.036723613739014,0.0,0.0,0.0,0.2820253074169159,4.0,0.0,1.0
812760,293.3150329589844,297.1499938964844,293.1499938964844,0.0127184055745601,-692.2108154296875,303.67852783203125,0.5589087605476379,0.050000000745058,0.0457514710724353,293.6160583496094,297.1499938964844,293.1499938964844,0.0083147315308451,-578.717041015625,301.1207275390625,0.5589087605476379,0.050000000745058,0.0481785014271736,293.2162475585937,297.1499938964844,293.1499938964844,0.1517674326896667,-2487.907958984375,304.1571960449219,0.9320291876792908,0.2251643389463424,0.1582164615392685,293.1997375488281,297.1499938964844,293.1499938964844,0.1993334591388702,-4186.8544921875,304.1545715332031,0.9990000128746032,0.3013017773628235,0.2663138806819916,293.34991455078125,297.1499938964844,293.1499938964844,0.0071315695531666,-2469.19189453125,300.10321044921875,0.5589087605476379,0.050000000745058,0.2285380661487579,291.1636657714844,291.1499938964844,272.8933410644531,271.1163330078125,284.6636962890625,293.3498229980469,291.16363525390625,1.0,0.1934924274682998,0.920143723487854,0.920143723487854,1.0,1.0,-0.8964596390724182,0.3806913793087005,0.5157682299613953,0.1658704876899719,0.0,0.0,0.244765818119049,25.88663673400879,25.0,-0.3350034654140472,-5874.3046875,80.36616516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754577636719,305.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.271484375,18000.0,0.0,0.0,0.1301411688327789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733262240886688,0.1733305603265762,-4.340740815678146e-06,0.0,0.0001320767478318,0.0,0.0,7.009024143218994,0.0,0.0,0.0,0.2819157242774963,4.0,0.0,1.0
812820,293.3227844238281,297.1499938964844,293.1499938964844,0.0125376814976334,-687.7738037109375,303.5997619628906,0.55933678150177,0.050000000745058,0.0457487590610981,293.6275329589844,297.1499938964844,293.1499938964844,0.0080684097483754,-567.3612060546875,300.92755126953125,0.55933678150177,0.050000000745058,0.0481756478548049,293.2167663574219,297.1499938964844,293.1499938964844,0.1502507179975509,-2467.984130859375,304.1573181152344,0.9298218488693236,0.2233791500329971,0.1569555103778839,293.2021179199219,297.1499938964844,293.1499938964844,0.1987902522087097,-4177.9248046875,304.1539611816406,0.9990000128746032,0.2995539307594299,0.2657711207866668,293.3509521484375,297.1499938964844,293.1499938964844,0.0070524383336305,-2449.00048828125,300.0312805175781,0.55933678150177,0.050000000745058,0.2285245358943939,291.1642150878906,291.1499938964844,272.92999267578125,271.1353759765625,284.6937866210937,293.3622131347656,291.1644592285156,1.0,0.1931012421846389,0.9201268553733826,0.9201268553733826,1.0,1.0,-0.894271969795227,0.3794500231742859,0.5148220062255859,0.166078120470047,0.0,0.0,0.2428517937660217,25.80418968200684,25.0,1.3898282051086426,-5836.89453125,79.84581756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,305.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.1294987946748733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720885634422302,0.1720928996801376,-4.338297458161833e-06,0.0,0.0001314248220296,0.0,0.0,6.952509880065918,0.0,0.0,0.0,0.2816925346851349,4.0,0.0,1.0
