time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812880,293.3227844238281,297.1499938964844,293.1499938964844,0.0125376814976334,-687.7738037109375,303.5997619628906,0.55933678150177,0.050000000745058,0.0457487590610981,293.6275329589844,297.1499938964844,293.1499938964844,0.0080684097483754,-567.3612060546875,300.92755126953125,0.55933678150177,0.050000000745058,0.0481756478548049,293.2167663574219,297.1499938964844,293.1499938964844,0.1502507179975509,-2467.984130859375,304.1573181152344,0.9298218488693236,0.2233791500329971,0.1569555103778839,293.2021179199219,297.1499938964844,293.1499938964844,0.1987902522087097,-4177.9248046875,304.1539611816406,0.9990000128746032,0.2995539307594299,0.2657711207866668,293.3509521484375,297.1499938964844,293.1499938964844,0.0070524383336305,-2449.00048828125,300.0312805175781,0.55933678150177,0.050000000745058,0.2285245358943939,291.1642150878906,291.1499938964844,272.92999267578125,271.1353759765625,284.6937866210937,293.3622131347656,291.1644592285156,1.0,0.1931012421846389,0.9201268553733826,0.9201268553733826,1.0,1.0,-0.894271969795227,0.3794500231742859,0.5148220062255859,0.166078120470047,0.0,0.0,0.2428517937660217,25.80418968200684,25.0,1.3898282051086426,-5836.89453125,79.84581756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,305.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.1294987946748733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720885634422302,0.1720928996801376,-4.338297458161833e-06,0.0,0.0001314248220296,0.0,0.0,6.952509880065918,0.0,0.0,0.0,0.2816925346851349,4.0,0.0,1.0
812940,293.3297119140625,297.1499938964844,293.1499938964844,0.0123584866523742,-683.2470703125,303.5207214355469,0.559712290763855,0.050000000745058,0.0457463935017585,293.638916015625,297.1499938964844,293.1499938964844,0.0078249769285321,-555.7235107421875,300.73114013671875,0.559712290763855,0.050000000745058,0.0481731556355953,293.2168273925781,297.1499938964844,293.1499938964844,0.1487908661365509,-2448.767578125,304.1573181152344,0.927653670310974,0.2216774970293045,0.1557570993900299,293.2045593261719,297.1499938964844,293.1499938964844,0.1982899308204651,-4169.64990234375,304.1534729003906,0.9990000128746032,0.2977384328842163,0.2652946412563324,293.3519287109375,297.1499938964844,293.1499938964844,0.0069732991978526,-2428.472900390625,299.9595642089844,0.559712290763855,0.050000000745058,0.228512704372406,291.1662292480469,291.1499938964844,272.9666748046875,271.1550598144531,284.725341796875,293.3783264160156,291.1664428710937,1.0,0.1927450746297836,0.9201099872589112,0.9201099872589112,1.0,1.0,-0.8922418355941772,0.3782969415187835,0.5139448642730713,0.1662729680538177,0.0,0.0,0.2405479550361633,25.73165512084961,25.0,2.228961944580078,-5796.6572265625,79.37081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368530273437,305.21875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.35546875,18000.0,0.0,0.0,0.1288912296295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706284284591674,0.1706327646970749,-4.33559262091876e-06,0.0,0.0001308082137256,0.0,0.0,6.886260032653809,0.0,0.0,0.0,0.2814335525035858,4.0,0.0,1.0
813000,293.3297119140625,297.1499938964844,293.1499938964844,0.0123584866523742,-683.2470703125,303.5207214355469,0.559712290763855,0.050000000745058,0.0457463935017585,293.638916015625,297.1499938964844,293.1499938964844,0.0078249769285321,-555.7235107421875,300.73114013671875,0.559712290763855,0.050000000745058,0.0481731556355953,293.2168273925781,297.1499938964844,293.1499938964844,0.1487908661365509,-2448.767578125,304.1573181152344,0.927653670310974,0.2216774970293045,0.1557570993900299,293.2045593261719,297.1499938964844,293.1499938964844,0.1982899308204651,-4169.64990234375,304.1534729003906,0.9990000128746032,0.2977384328842163,0.2652946412563324,293.3519287109375,297.1499938964844,293.1499938964844,0.0069732991978526,-2428.472900390625,299.9595642089844,0.559712290763855,0.050000000745058,0.228512704372406,291.1662292480469,291.1499938964844,272.9666748046875,271.1550598144531,284.725341796875,293.3783264160156,291.1664428710937,1.0,0.1927450746297836,0.9201099872589112,0.9201099872589112,1.0,1.0,-0.8922418355941772,0.3782969415187835,0.5139448642730713,0.1662729680538177,0.0,0.0,0.2405479550361633,25.73165512084961,25.0,2.228961944580078,-5796.6572265625,79.37081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368530273437,305.21875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.35546875,18000.0,0.0,0.0,0.1288912296295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706284284591674,0.1706327646970749,-4.33559262091876e-06,0.0,0.0001308082137256,0.0,0.0,6.886260032653809,0.0,0.0,0.0,0.2814335525035858,4.0,0.0,1.0
813060,293.3360290527344,297.1499938964844,293.1499938964844,0.0121827535331249,-678.7382202148438,303.44091796875,0.560030996799469,0.050000000745058,0.045744389295578,293.6503295898437,297.1499938964844,293.1499938964844,0.0075855990871787,-543.9118041992188,300.53045654296875,0.560030996799469,0.050000000745058,0.0481710471212863,293.2167663574219,297.1499938964844,293.1499938964844,0.1473723649978637,-2430.075927734375,304.1572265625,0.9254294633865356,0.2199952155351638,0.1545809954404831,293.2071228027344,297.1499938964844,293.1499938964844,0.1978755593299865,-4162.81982421875,304.15301513671875,0.9990000128746032,0.295836865901947,0.2648900151252746,293.3529052734375,297.1499938964844,293.1499938964844,0.0068953377194702,-2408.12451171875,299.8873596191406,0.560030996799469,0.050000000745058,0.2285027056932449,291.1673278808594,291.1499938964844,273.0033264160156,271.1754150390625,284.7565002441406,293.3946533203125,291.1674499511719,1.0,0.1924193501472473,0.9200980067253112,0.9200980067253112,1.0,1.0,-0.8903277516365051,0.3772171437740326,0.5131106376647949,0.1664384305477142,0.0,0.0,0.2381527721881866,25.669063568115234,25.0,1.5204317569732666,-5756.07763671875,78.93336486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,305.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6875,18000.0,0.0,0.0,0.1282854676246643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690643578767776,0.169068694114685,-4.332566277298611e-06,0.0,0.000130193438963,0.0,0.0,6.815266609191895,0.0,0.0,0.0,0.2811552882194519,4.0,0.0,1.0
813120,293.3360290527344,297.1499938964844,293.1499938964844,0.0121827535331249,-678.7382202148438,303.44091796875,0.560030996799469,0.050000000745058,0.045744389295578,293.6503295898437,297.1499938964844,293.1499938964844,0.0075855990871787,-543.9118041992188,300.53045654296875,0.560030996799469,0.050000000745058,0.0481710471212863,293.2167663574219,297.1499938964844,293.1499938964844,0.1473723649978637,-2430.075927734375,304.1572265625,0.9254294633865356,0.2199952155351638,0.1545809954404831,293.2071228027344,297.1499938964844,293.1499938964844,0.1978755593299865,-4162.81982421875,304.15301513671875,0.9990000128746032,0.295836865901947,0.2648900151252746,293.3529052734375,297.1499938964844,293.1499938964844,0.0068953377194702,-2408.12451171875,299.8873596191406,0.560030996799469,0.050000000745058,0.2285027056932449,291.1673278808594,291.1499938964844,273.0033264160156,271.1754150390625,284.7565002441406,293.3946533203125,291.1674499511719,1.0,0.1924193501472473,0.9200980067253112,0.9200980067253112,1.0,1.0,-0.8903277516365051,0.3772171437740326,0.5131106376647949,0.1664384305477142,0.0,0.0,0.2381527721881866,25.669063568115234,25.0,1.5204317569732666,-5756.07763671875,78.93336486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,305.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6875,18000.0,0.0,0.0,0.1282854676246643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690643578767776,0.169068694114685,-4.332566277298611e-06,0.0,0.000130193438963,0.0,0.0,6.815266609191895,0.0,0.0,0.0,0.2811552882194519,4.0,0.0,1.0
813180,293.3418884277344,297.1499938964844,293.1499938964844,0.0120092760771512,-674.2041015625,303.3602294921875,0.5602954626083374,0.050000000745058,0.0457427352666854,293.661865234375,297.1499938964844,293.1499938964844,0.0073489868082106,-531.8558349609375,300.3254699707031,0.5602954626083374,0.050000000745058,0.0481693036854267,293.2167053222656,297.1499938964844,293.1499938964844,0.1459677368402481,-2411.53271484375,304.1571655273437,0.9231157302856444,0.2183164656162262,0.1534091830253601,293.2098388671875,297.1499938964844,293.1499938964844,0.197534754872322,-4157.21435546875,304.152587890625,0.9990000128746032,0.2938372492790222,0.2645540833473205,293.3537902832031,297.1499938964844,293.1499938964844,0.0068180477246642,-2387.77978515625,299.8148193359375,0.5602954626083374,0.050000000745058,0.2284944355487823,291.1679992675781,291.1499938964844,273.0400085449219,271.1965026855469,284.7873840332031,293.4114990234375,291.1680603027344,1.0,0.1921196430921554,0.9200860261917114,0.9200860261917114,1.0,1.0,-0.8885042667388916,0.3762023150920868,0.5123019218444824,0.166560873389244,0.0,0.0,0.235708549618721,25.615467071533203,25.0,0.9940796494483948,-5716.56787109375,78.52714538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.763671875,18000.0,0.0,0.0,0.1276615113019943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674854159355163,0.1674897521734237,-4.329471266828477e-06,0.0,0.0001295601978199,0.0,0.0,6.743719577789307,0.0,0.0,0.0,0.2808738946914673,4.0,0.0,1.0
813240,293.3418884277344,297.1499938964844,293.1499938964844,0.0120092760771512,-674.2041015625,303.3602294921875,0.5602954626083374,0.050000000745058,0.0457427352666854,293.661865234375,297.1499938964844,293.1499938964844,0.0073489868082106,-531.8558349609375,300.3254699707031,0.5602954626083374,0.050000000745058,0.0481693036854267,293.2167053222656,297.1499938964844,293.1499938964844,0.1459677368402481,-2411.53271484375,304.1571655273437,0.9231157302856444,0.2183164656162262,0.1534091830253601,293.2098388671875,297.1499938964844,293.1499938964844,0.197534754872322,-4157.21435546875,304.152587890625,0.9990000128746032,0.2938372492790222,0.2645540833473205,293.3537902832031,297.1499938964844,293.1499938964844,0.0068180477246642,-2387.77978515625,299.8148193359375,0.5602954626083374,0.050000000745058,0.2284944355487823,291.1679992675781,291.1499938964844,273.0400085449219,271.1965026855469,284.7873840332031,293.4114990234375,291.1680603027344,1.0,0.1921196430921554,0.9200860261917114,0.9200860261917114,1.0,1.0,-0.8885042667388916,0.3762023150920868,0.5123019218444824,0.166560873389244,0.0,0.0,0.235708549618721,25.615467071533203,25.0,0.9940796494483948,-5716.56787109375,78.52714538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.763671875,18000.0,0.0,0.0,0.1276615113019943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674854159355163,0.1674897521734237,-4.329471266828477e-06,0.0,0.0001295601978199,0.0,0.0,6.743719577789307,0.0,0.0,0.0,0.2808738946914673,4.0,0.0,1.0
813300,293.3446655273437,297.1499938964844,293.1499938964844,0.0119233578443527,-671.9254150390625,303.31951904296875,0.5604080557823181,0.050000000745058,0.045742031186819,293.6676330566406,297.1499938964844,293.1499938964844,0.007231805473566,-525.7403564453125,300.2212829589844,0.5604080557823181,0.050000000745058,0.0481685623526573,293.2166748046875,297.1499938964844,293.1499938964844,0.1452682167291641,-2402.283203125,304.1571350097656,0.921924650669098,0.2174770087003708,0.1528235375881195,293.2112731933594,297.1499938964844,293.1499938964844,0.1973899751901626,-4154.83740234375,304.1523742675781,0.9990000128746032,0.2927957475185394,0.2644110321998596,293.3542175292969,297.1499938964844,293.1499938964844,0.0067796884104609,-2377.613037109375,299.7784423828125,0.5604080557823181,0.050000000745058,0.2284909188747406,291.168212890625,291.1499938964844,273.0583190917969,271.20733642578125,284.8027038574219,293.4201354980469,291.16827392578125,1.0,0.1919788718223571,0.920080065727234,0.920080065727234,1.0,1.0,-0.8876237869262695,0.3757192194461822,0.5119045376777649,0.1666025817394256,0.0,0.0,0.2344679087400436,25.591821670532227,25.0,0.7857605814933777,-5697.13232421875,78.33485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3176574707031,305.1509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.794921875,18000.0,0.0,0.0,0.1273380666971206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166687861084938,0.1666921973228454,-4.327913757151691e-06,0.0,0.0001292319502681,0.0,0.0,6.707657814025879,0.0,0.0,0.0,0.2807321548461914,4.0,0.0,1.0
813360,293.3473205566406,297.1499938964844,293.1499938964844,0.0118379909545183,-669.6390380859375,303.2785949707031,0.560509443283081,0.050000000745058,0.0457413978874683,293.6734619140625,297.1499938964844,293.1499938964844,0.0071153934113681,-519.568359375,300.11602783203125,0.560509443283081,0.050000000745058,0.0481678955256938,293.2166442871094,297.1499938964844,293.1499938964844,0.1445700377225875,-2393.04248046875,304.1571044921875,0.9207141399383544,0.2166371941566467,0.1522377133369445,293.2127685546875,297.1499938964844,293.1499938964844,0.1972598582506179,-4152.7041015625,304.1521911621094,0.9990000128746032,0.2917278409004211,0.2642821371555328,293.35467529296875,297.1499938964844,293.1499938964844,0.0067415121011435,-2367.447998046875,299.7419738769531,0.560509443283081,0.050000000745058,0.2284877598285675,291.1683959960937,291.1499938964844,273.07666015625,271.2184143066406,284.8179016113281,293.42889404296875,291.1684265136719,1.0,0.1918430924415588,0.9200750589370728,0.9200750589370728,1.0,1.0,-0.8867606520652771,0.3752509951591491,0.5115096569061279,0.1666301637887954,0.0,0.0,0.2332216203212738,25.569896697998047,25.0,0.6042188405990601,-5677.9208984375,78.14854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173828125,305.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.1270060092210769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658889800310135,0.1658933013677597,-4.326352609496098e-06,0.0,0.0001288949570152,0.0,0.0,6.671580791473389,0.0,0.0,0.0,0.2805903851985931,4.0,0.0,1.0
813420,293.3524169921875,297.1499938964844,293.1499938964844,0.0116689419373869,-665.0431518554688,303.1961669921875,0.5606817007064819,0.050000000745058,0.0457403250038623,293.6851501464844,297.1499938964844,293.1499938964844,0.0068848421797156,-507.0551452636719,299.9024658203125,0.5606817007064819,0.050000000745058,0.0481667667627334,293.21661376953125,297.1499938964844,293.1499938964844,0.1431766301393509,-2374.570556640625,304.1570739746094,0.9182412624359132,0.2149557322263717,0.1510651558637619,293.2158508300781,297.1499938964844,293.1499938964844,0.1970392018556594,-4149.09326171875,304.1518249511719,0.9990000128746032,0.2895127236843109,0.264063149690628,293.35552978515625,297.1499938964844,293.1499938964844,0.0066656162962317,-2347.097412109375,299.6688232421875,0.5606817007064819,0.050000000745058,0.2284824103116989,291.16864013671875,291.1499938964844,273.11334228515625,271.2411804199219,284.8480529785156,293.4468688964844,291.1686706542969,1.0,0.191584825515747,0.92006516456604,0.92006516456604,1.0,1.0,-0.8850814700126648,0.3743590414524078,0.5107223987579346,0.1666363626718521,0.0,0.0,0.2307188063859939,25.53055763244629,25.0,0.3307982683181762,-5640.17578125,77.79191589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.1263146102428436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642940789461136,0.1642984002828598,-4.32323986387928e-06,0.0,0.0001281932782148,0.0,0.0,6.599701404571533,0.0,0.0,0.0,0.2803080379962921,4.0,0.0,1.0
813480,293.3524169921875,297.1499938964844,293.1499938964844,0.0116689419373869,-665.0431518554688,303.1961669921875,0.5606817007064819,0.050000000745058,0.0457403250038623,293.6851501464844,297.1499938964844,293.1499938964844,0.0068848421797156,-507.0551452636719,299.9024658203125,0.5606817007064819,0.050000000745058,0.0481667667627334,293.21661376953125,297.1499938964844,293.1499938964844,0.1431766301393509,-2374.570556640625,304.1570739746094,0.9182412624359132,0.2149557322263717,0.1510651558637619,293.2158508300781,297.1499938964844,293.1499938964844,0.1970392018556594,-4149.09326171875,304.1518249511719,0.9990000128746032,0.2895127236843109,0.264063149690628,293.35552978515625,297.1499938964844,293.1499938964844,0.0066656162962317,-2347.097412109375,299.6688232421875,0.5606817007064819,0.050000000745058,0.2284824103116989,291.16864013671875,291.1499938964844,273.11334228515625,271.2411804199219,284.8480529785156,293.4468688964844,291.1686706542969,1.0,0.191584825515747,0.92006516456604,0.92006516456604,1.0,1.0,-0.8850814700126648,0.3743590414524078,0.5107223987579346,0.1666363626718521,0.0,0.0,0.2307188063859939,25.53055763244629,25.0,0.3307982683181762,-5640.17578125,77.79191589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.1263146102428436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642940789461136,0.1642984002828598,-4.32323986387928e-06,0.0,0.0001281932782148,0.0,0.0,6.599701404571533,0.0,0.0,0.0,0.2803080379962921,4.0,0.0,1.0
813540,293.3571472167969,297.1499938964844,293.1499938964844,0.0115020582452416,-660.4141235351562,303.1129455566406,0.5608148574829102,0.050000000745058,0.0457395017147064,293.6968994140625,297.1499938964844,293.1499938964844,0.0066569121554493,-494.2989807128906,299.6845703125,0.5608148574829102,0.050000000745058,0.0481658987700939,293.21661376953125,297.1499938964844,293.1499938964844,0.1417857855558395,-2356.09326171875,304.1570129394531,0.9157062768936156,0.2132708877325058,0.1498905271291732,293.2190856933594,297.1499938964844,293.1499938964844,0.1968689262866974,-4146.318359375,304.1515197753906,0.9990000128746032,0.2871841192245483,0.2638938426971435,293.3563842773437,297.1499938964844,293.1499938964844,0.0065902611240744,-2326.700439453125,299.5953369140625,0.5608148574829102,0.050000000745058,0.2284782826900482,291.1687316894531,291.1499938964844,273.1499938964844,271.2649230957031,284.877685546875,293.46533203125,291.1687316894531,1.0,0.1913431286811828,0.9200552105903624,0.9200552105903624,1.0,1.0,-0.8834615349769592,0.3735268712043762,0.509934663772583,0.1665715724229812,0.0,0.0,0.2282112538814544,25.496797561645508,25.0,0.12931989133358,-5603.3037109375,77.4552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236999511719,305.0954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69921875,18000.0,0.0,0.0,0.1255842298269271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627088487148285,0.1627131551504135,-4.320156222092919e-06,0.0,0.0001274520327569,0.0,0.0,6.528455257415772,0.0,0.0,0.0,0.2800283133983612,4.0,0.0,1.0
813600,293.3571472167969,297.1499938964844,293.1499938964844,0.0115020582452416,-660.4141235351562,303.1129455566406,0.5608148574829102,0.050000000745058,0.0457395017147064,293.6968994140625,297.1499938964844,293.1499938964844,0.0066569121554493,-494.2989807128906,299.6845703125,0.5608148574829102,0.050000000745058,0.0481658987700939,293.21661376953125,297.1499938964844,293.1499938964844,0.1417857855558395,-2356.09326171875,304.1570129394531,0.9157062768936156,0.2132708877325058,0.1498905271291732,293.2190856933594,297.1499938964844,293.1499938964844,0.1968689262866974,-4146.318359375,304.1515197753906,0.9990000128746032,0.2871841192245483,0.2638938426971435,293.3563842773437,297.1499938964844,293.1499938964844,0.0065902611240744,-2326.700439453125,299.5953369140625,0.5608148574829102,0.050000000745058,0.2284782826900482,291.1687316894531,291.1499938964844,273.1499938964844,271.2649230957031,284.877685546875,293.46533203125,291.1687316894531,1.0,0.1913431286811828,0.9200552105903624,0.9200552105903624,1.0,1.0,-0.8834615349769592,0.3735268712043762,0.509934663772583,0.1665715724229812,0.0,0.0,0.2282112538814544,25.496797561645508,25.0,0.12931989133358,-5603.3037109375,77.4552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236999511719,305.0954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69921875,18000.0,0.0,0.0,0.1255842298269271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627088487148285,0.1627131551504135,-4.320156222092919e-06,0.0,0.0001274520327569,0.0,0.0,6.528455257415772,0.0,0.0,0.0,0.2800283133983612,4.0,0.0,1.0
813660,293.3616943359375,297.1499938964844,293.1499938964844,0.0113361990079283,-655.7200927734375,303.028564453125,0.5609151721000671,0.050000000745058,0.0457388795912265,293.7087097167969,297.1499938964844,293.1499938964844,0.00643159635365,-481.3064575195313,299.46240234375,0.5609151721000671,0.050000000745058,0.0481652431190013,293.2165222167969,297.1499938964844,293.1499938964844,0.1404045671224594,-2337.70654296875,304.156982421875,0.9131425023078918,0.211602970957756,0.148720234632492,293.22247314453125,297.1499938964844,293.1499938964844,0.1967414766550064,-4144.25244140625,304.1512145996094,0.9990000128746032,0.2847480773925781,0.2637662291526794,293.35723876953125,297.1499938964844,293.1499938964844,0.0065154372714459,-2306.258056640625,299.5215148925781,0.5609151721000671,0.050000000745058,0.2284751832485199,291.168701171875,291.1499938964844,273.1866760253906,271.2892761230469,284.90679931640625,293.4843444824219,291.168701171875,1.0,0.1911156922578811,0.9200475215911864,0.9200475215911864,1.0,1.0,-0.8818985819816589,0.3727554380893707,0.5091431736946106,0.1664307862520218,0.0,0.0,0.2257166653871536,25.46742820739746,25.0,-0.0529619269073009,-5567.265625,77.13606262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32965087890625,305.07501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.587890625,18000.0,0.0,0.0,0.1248175948858261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611434668302536,0.1611477881669998,-4.317119419283699e-06,0.0,0.0001266739855054,0.0,0.0,6.458291053771973,0.0,0.0,0.0,0.279753029346466,4.0,0.0,1.0
813720,293.3616943359375,297.1499938964844,293.1499938964844,0.0113361990079283,-655.7200927734375,303.028564453125,0.5609151721000671,0.050000000745058,0.0457388795912265,293.7087097167969,297.1499938964844,293.1499938964844,0.00643159635365,-481.3064575195313,299.46240234375,0.5609151721000671,0.050000000745058,0.0481652431190013,293.2165222167969,297.1499938964844,293.1499938964844,0.1404045671224594,-2337.70654296875,304.156982421875,0.9131425023078918,0.211602970957756,0.148720234632492,293.22247314453125,297.1499938964844,293.1499938964844,0.1967414766550064,-4144.25244140625,304.1512145996094,0.9990000128746032,0.2847480773925781,0.2637662291526794,293.35723876953125,297.1499938964844,293.1499938964844,0.0065154372714459,-2306.258056640625,299.5215148925781,0.5609151721000671,0.050000000745058,0.2284751832485199,291.168701171875,291.1499938964844,273.1866760253906,271.2892761230469,284.90679931640625,293.4843444824219,291.168701171875,1.0,0.1911156922578811,0.9200475215911864,0.9200475215911864,1.0,1.0,-0.8818985819816589,0.3727554380893707,0.5091431736946106,0.1664307862520218,0.0,0.0,0.2257166653871536,25.46742820739746,25.0,-0.0529619269073009,-5567.265625,77.13606262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32965087890625,305.07501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.587890625,18000.0,0.0,0.0,0.1248175948858261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611434668302536,0.1611477881669998,-4.317119419283699e-06,0.0,0.0001266739855054,0.0,0.0,6.458291053771973,0.0,0.0,0.0,0.279753029346466,4.0,0.0,1.0
813780,293.3667297363281,297.1499938964844,293.1499938964844,0.0111680710688233,-650.862060546875,302.9412536621094,0.5609999299049377,0.050000000745058,0.0457383580505847,293.7205505371094,297.1499938964844,293.1499938964844,0.0062087136320769,-468.074462890625,299.2360534667969,0.5609999299049377,0.050000000745058,0.0481646955013275,293.2159729003906,297.1499938964844,293.1499938964844,0.1390874236822128,-2320.151123046875,304.1568603515625,0.9106974601745604,0.2100235372781753,0.1476030051708221,293.2257995605469,297.1499938964844,293.1499938964844,0.1966360658407211,-4142.541015625,304.1510009765625,0.9990000128746032,0.2822352647781372,0.2636584639549255,293.35809326171875,297.1499938964844,293.1499938964844,0.0064411121420562,-2285.7587890625,299.4473571777344,0.5609999299049377,0.050000000745058,0.2284725755453109,291.1686096191406,291.1499938964844,273.22332763671875,271.3139343261719,284.9358215332031,293.50469970703125,291.1685791015625,1.0,0.1909015327692031,0.9200398325920104,0.9200398325920104,1.0,1.0,-0.880423903465271,0.3720582723617553,0.5083656311035156,0.1662214696407318,0.0,0.0,0.2232437580823898,25.439926147460938,25.0,-0.1539167910814285,-5531.9814453125,76.8360824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,305.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44921875,18000.0,0.0,0.0,0.1240205764770507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596055179834365,0.1596098244190216,-4.314147190598305e-06,0.0,0.0001258651172975,0.0,0.0,6.389542579650879,0.0,0.0,0.0,0.2794834673404693,4.0,0.0,1.0
813840,293.3667297363281,297.1499938964844,293.1499938964844,0.0111680710688233,-650.862060546875,302.9412536621094,0.5609999299049377,0.050000000745058,0.0457383580505847,293.7205505371094,297.1499938964844,293.1499938964844,0.0062087136320769,-468.074462890625,299.2360534667969,0.5609999299049377,0.050000000745058,0.0481646955013275,293.2159729003906,297.1499938964844,293.1499938964844,0.1390874236822128,-2320.151123046875,304.1568603515625,0.9106974601745604,0.2100235372781753,0.1476030051708221,293.2257995605469,297.1499938964844,293.1499938964844,0.1966360658407211,-4142.541015625,304.1510009765625,0.9990000128746032,0.2822352647781372,0.2636584639549255,293.35809326171875,297.1499938964844,293.1499938964844,0.0064411121420562,-2285.7587890625,299.4473571777344,0.5609999299049377,0.050000000745058,0.2284725755453109,291.1686096191406,291.1499938964844,273.22332763671875,271.3139343261719,284.9358215332031,293.50469970703125,291.1685791015625,1.0,0.1909015327692031,0.9200398325920104,0.9200398325920104,1.0,1.0,-0.880423903465271,0.3720582723617553,0.5083656311035156,0.1662214696407318,0.0,0.0,0.2232437580823898,25.439926147460938,25.0,-0.1539167910814285,-5531.9814453125,76.8360824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,305.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44921875,18000.0,0.0,0.0,0.1240205764770507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596055179834365,0.1596098244190216,-4.314147190598305e-06,0.0,0.0001258651172975,0.0,0.0,6.389542579650879,0.0,0.0,0.0,0.2794834673404693,4.0,0.0,1.0
813900,293.369384765625,297.1499938964844,293.1499938964844,0.0110836457461118,-648.3833618164062,302.8966064453125,0.5610364079475403,0.050000000745058,0.0457381345331668,293.7264709472656,297.1499938964844,293.1499938964844,0.0060981204733252,-461.367431640625,299.12127685546875,0.5610364079475403,0.050000000745058,0.0481644608080387,293.21563720703125,297.1499938964844,293.1499938964844,0.1384510695934295,-2311.6591796875,304.1567687988281,0.909517228603363,0.2092545330524444,0.1470626294612884,293.2274475097656,297.1499938964844,293.1499938964844,0.19659124314785,-4141.81396484375,304.1509094238281,0.9990000128746032,0.2809479832649231,0.2636120915412903,293.3585205078125,297.1499938964844,293.1499938964844,0.0064041316509246,-2275.486083984375,299.4101867675781,0.5610364079475403,0.050000000745058,0.2284714579582214,291.16851806640625,291.1499938964844,273.2416687011719,271.32635498046875,284.9503479003906,293.515380859375,291.16851806640625,1.0,0.1907992511987686,0.9200359582901,0.9200359582901,1.0,1.0,-0.8797178268432617,0.371736079454422,0.5079817175865173,0.1660923510789871,0.0,0.0,0.2220155894756317,25.426898956298828,25.0,-0.1900659352540969,-5514.57177734375,76.69294738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.380859375,18000.0,0.0,0.0,0.1236128285527229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588468849658966,0.1588511914014816,-4.312686996854609e-06,0.0,0.0001254513044841,0.0,0.0,6.355701923370361,0.0,0.0,0.0,0.2793508768081665,4.0,0.0,1.0
813960,293.3720397949219,297.1499938964844,293.1499938964844,0.0109992958605289,-645.8802490234375,302.8514709472656,0.561063826084137,0.050000000745058,0.0457379668951034,293.7323913574219,297.1499938964844,293.1499938964844,0.0059881331399083,-454.60400390625,299.0055236816406,0.561063826084137,0.050000000745058,0.0481642819941043,293.2153015136719,297.1499938964844,293.1499938964844,0.1378234326839447,-2303.27587890625,304.1566772460937,0.9083464741706848,0.2084938138723373,0.1465290188789367,293.2290954589844,297.1499938964844,293.1499938964844,0.1965446323156356,-4141.05419921875,304.1508178710937,0.9990000128746032,0.2796398401260376,0.2635632455348968,293.3589172363281,297.1499938964844,293.1499938964844,0.006367280613631,-2265.201416015625,299.3729248046875,0.561063826084137,0.050000000745058,0.2284706234931945,291.16845703125,291.1499938964844,273.260009765625,271.3388671875,284.9648132324219,293.5263366699219,291.1684265136719,1.0,0.1906996071338653,0.920033037662506,0.920033037662506,1.0,1.0,-0.8790167570114136,0.3714238107204437,0.5075929164886475,0.1659452021121978,0.0,0.0,0.2207938134670257,25.415058135986328,25.0,-0.2199665457010269,-5497.2734375,76.55269622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,305.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.30859375,18000.0,0.0,0.0,0.1232005283236503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580953747034073,0.1580996811389923,-4.311243628762895e-06,0.0,0.0001250328787136,0.0,0.0,6.32222318649292,0.0,0.0,0.0,0.2792197465896606,4.0,0.0,1.0
814020,293.3772888183594,297.1499938964844,293.1499938964844,0.0108315534889698,-640.81884765625,302.760009765625,0.5609159469604492,0.050000000745058,0.045738898217678,293.7442626953125,297.1499938964844,293.1499938964844,0.0057700891047716,-440.9175415039063,298.7709655761719,0.5609159469604492,0.050000000745058,0.0481652617454528,293.21453857421875,297.1499938964844,293.1499938964844,0.1365863978862762,-2286.722900390625,304.1565246582031,0.9057756066322328,0.2069914937019348,0.1454778760671615,293.2322082519531,297.1499938964844,293.1499938964844,0.1960838735103607,-4133.13330078125,304.1513671875,0.9988341331481934,0.2770043015480041,0.2630445957183838,293.3597412109375,297.1499938964844,293.1499938964844,0.006294151302427,-2244.63134765625,299.29833984375,0.5609159469604492,0.050000000745058,0.2284752577543258,291.1684875488281,291.1499938964844,273.2966613769531,271.3640441894531,284.9937438964844,293.5484924316406,291.1685485839844,1.0,0.1904974430799484,0.9200270771980286,0.9200270771980286,1.0,1.0,-0.8771470785140991,0.370605319738388,0.5065417885780334,0.1655181050300598,0.0,0.0,0.2183347791433334,25.41951942443848,25.0,0.3202590048313141,-5461.81201171875,76.23258972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3478088378906,305.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.224609375,18000.0,0.0,0.0,0.1223648786544799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566047370433807,0.1566090434789657,-4.308406460040715e-06,0.0,0.0001241847930941,0.0,0.0,6.255971908569336,0.0,0.0,0.0,0.2789604961872101,4.0,0.0,1.0
814080,293.3772888183594,297.1499938964844,293.1499938964844,0.0108315534889698,-640.81884765625,302.760009765625,0.5609159469604492,0.050000000745058,0.045738898217678,293.7442626953125,297.1499938964844,293.1499938964844,0.0057700891047716,-440.9175415039063,298.7709655761719,0.5609159469604492,0.050000000745058,0.0481652617454528,293.21453857421875,297.1499938964844,293.1499938964844,0.1365863978862762,-2286.722900390625,304.1565246582031,0.9057756066322328,0.2069914937019348,0.1454778760671615,293.2322082519531,297.1499938964844,293.1499938964844,0.1960838735103607,-4133.13330078125,304.1513671875,0.9988341331481934,0.2770043015480041,0.2630445957183838,293.3597412109375,297.1499938964844,293.1499938964844,0.006294151302427,-2244.63134765625,299.29833984375,0.5609159469604492,0.050000000745058,0.2284752577543258,291.1684875488281,291.1499938964844,273.2966613769531,271.3640441894531,284.9937438964844,293.5484924316406,291.1685485839844,1.0,0.1904974430799484,0.9200270771980286,0.9200270771980286,1.0,1.0,-0.8771470785140991,0.370605319738388,0.5065417885780334,0.1655181050300598,0.0,0.0,0.2183347791433334,25.41951942443848,25.0,0.3202590048313141,-5461.81201171875,76.23258972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3478088378906,305.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.224609375,18000.0,0.0,0.0,0.1223648786544799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566047370433807,0.1566090434789657,-4.308406460040715e-06,0.0,0.0001241847930941,0.0,0.0,6.255971908569336,0.0,0.0,0.0,0.2789604961872101,4.0,0.0,1.0
814140,293.3823547363281,297.1499938964844,293.1499938964844,0.0106647564098238,-635.6359252929688,302.6675109863281,0.5601323843002319,0.050000000745058,0.045743815600872,293.756103515625,297.1499938964844,293.1499938964844,0.0055534825660288,-426.9286804199219,298.5332946777344,0.5601323843002319,0.050000000745058,0.0481704398989677,293.2138061523437,297.1499938964844,293.1499938964844,0.1353466361761093,-2270.06494140625,304.1564025878906,0.9024193286895752,0.205505222082138,0.1444432586431503,293.2335205078125,297.1499938964844,293.1499938964844,0.1941953152418136,-4100.7021484375,304.154052734375,0.9960868954658508,0.274651288986206,0.2609706223011017,293.36053466796875,297.1499938964844,293.1499938964844,0.0062214019708335,-2223.811767578125,299.22430419921875,0.5601323843002319,0.050000000745058,0.2284998297691345,291.1705017089844,291.1499938964844,273.3333435058594,271.38946533203125,285.02252197265625,293.5687866210937,291.1709899902344,1.0,0.1902481913566589,0.9200211763381958,0.9200211763381958,1.0,1.0,-0.8734557032585144,0.3689782321453094,0.5044774413108826,0.1647051274776458,0.0,0.0,0.2154999375343322,25.511199951171875,25.0,3.3079943656921387,-5420.3974609375,75.7280044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531799316406,304.99713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.884765625,18000.0,0.0,0.0,0.1215092912316322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549861878156662,0.1549904942512512,-4.305513357394375e-06,0.0,0.0001233164803124,0.0,0.0,6.184473991394043,0.0,0.0,0.0,0.2786823809146881,4.0,0.0,1.0
814200,293.3823547363281,297.1499938964844,293.1499938964844,0.0106647564098238,-635.6359252929688,302.6675109863281,0.5601323843002319,0.050000000745058,0.045743815600872,293.756103515625,297.1499938964844,293.1499938964844,0.0055534825660288,-426.9286804199219,298.5332946777344,0.5601323843002319,0.050000000745058,0.0481704398989677,293.2138061523437,297.1499938964844,293.1499938964844,0.1353466361761093,-2270.06494140625,304.1564025878906,0.9024193286895752,0.205505222082138,0.1444432586431503,293.2335205078125,297.1499938964844,293.1499938964844,0.1941953152418136,-4100.7021484375,304.154052734375,0.9960868954658508,0.274651288986206,0.2609706223011017,293.36053466796875,297.1499938964844,293.1499938964844,0.0062214019708335,-2223.811767578125,299.22430419921875,0.5601323843002319,0.050000000745058,0.2284998297691345,291.1705017089844,291.1499938964844,273.3333435058594,271.38946533203125,285.02252197265625,293.5687866210937,291.1709899902344,1.0,0.1902481913566589,0.9200211763381958,0.9200211763381958,1.0,1.0,-0.8734557032585144,0.3689782321453094,0.5044774413108826,0.1647051274776458,0.0,0.0,0.2154999375343322,25.511199951171875,25.0,3.3079943656921387,-5420.3974609375,75.7280044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531799316406,304.99713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.884765625,18000.0,0.0,0.0,0.1215092912316322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549861878156662,0.1549904942512512,-4.305513357394375e-06,0.0,0.0001233164803124,0.0,0.0,6.184473991394043,0.0,0.0,0.0,0.2786823809146881,4.0,0.0,1.0
814260,293.3871154785156,297.1499938964844,293.1499938964844,0.010499301366508,-630.3657836914062,302.5742492675781,0.5595141053199768,0.050000000745058,0.0457477271556854,293.7679138183594,297.1499938964844,293.1499938964844,0.0053387032821774,-412.69915771484375,298.2920837402344,0.5595141053199768,0.050000000745058,0.0481745600700378,293.213134765625,297.1499938964844,293.1499938964844,0.1341078728437423,-2253.376708984375,304.1563415527344,0.8993495106697083,0.2040235698223114,0.1434124559164047,293.2331237792969,297.1499938964844,293.1499938964844,0.1923578828573227,-4069.341552734375,304.1557312011719,0.9935080409049988,0.2726134657859802,0.2589978873729706,293.3612365722656,297.1499938964844,293.1499938964844,0.0061489013023674,-2202.822509765625,299.1506042480469,0.5595141053199768,0.050000000745058,0.2285193651914596,291.17340087890625,291.1499938964844,273.3699951171875,271.4151306152344,285.04949951171875,293.5872497558594,291.1736145019531,1.0,0.1899660378694534,0.9200306534767152,0.9200306534767152,1.0,1.0,-0.869880735874176,0.367434024810791,0.502446711063385,0.1638436764478683,0.0,0.0,0.2121641188859939,25.57594490051269,25.0,3.035693645477295,-5374.20068359375,75.20663452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,304.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.990234375,18000.0,0.0,0.0,0.1206110715866088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530497968196869,0.1530541032552719,-4.302147772250464e-06,0.0,0.0001224049046868,0.0,0.0,6.099300384521484,0.0,0.0,0.0,0.2783541083335876,4.0,0.0,1.0
814320,293.3871154785156,297.1499938964844,293.1499938964844,0.010499301366508,-630.3657836914062,302.5742492675781,0.5595141053199768,0.050000000745058,0.0457477271556854,293.7679138183594,297.1499938964844,293.1499938964844,0.0053387032821774,-412.69915771484375,298.2920837402344,0.5595141053199768,0.050000000745058,0.0481745600700378,293.213134765625,297.1499938964844,293.1499938964844,0.1341078728437423,-2253.376708984375,304.1563415527344,0.8993495106697083,0.2040235698223114,0.1434124559164047,293.2331237792969,297.1499938964844,293.1499938964844,0.1923578828573227,-4069.341552734375,304.1557312011719,0.9935080409049988,0.2726134657859802,0.2589978873729706,293.3612365722656,297.1499938964844,293.1499938964844,0.0061489013023674,-2202.822509765625,299.1506042480469,0.5595141053199768,0.050000000745058,0.2285193651914596,291.17340087890625,291.1499938964844,273.3699951171875,271.4151306152344,285.04949951171875,293.5872497558594,291.1736145019531,1.0,0.1899660378694534,0.9200306534767152,0.9200306534767152,1.0,1.0,-0.869880735874176,0.367434024810791,0.502446711063385,0.1638436764478683,0.0,0.0,0.2121641188859939,25.57594490051269,25.0,3.035693645477295,-5374.20068359375,75.20663452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,304.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.990234375,18000.0,0.0,0.0,0.1206110715866088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530497968196869,0.1530541032552719,-4.302147772250464e-06,0.0,0.0001224049046868,0.0,0.0,6.099300384521484,0.0,0.0,0.0,0.2783541083335876,4.0,0.0,1.0
814380,293.3915100097656,297.1499938964844,293.1499938964844,0.0103379040956497,-625.1597900390625,302.4801025390625,0.5590351819992065,0.050000000745058,0.0457507781684398,293.7796630859375,297.1499938964844,293.1499938964844,0.0051264157518744,-398.3308715820313,298.0460205078125,0.5590351819992065,0.050000000745058,0.0481777712702751,293.2125549316406,297.1499938964844,293.1499938964844,0.1328992247581482,-2237.090576171875,304.15625,0.8964694738388062,0.2025462239980697,0.1423838883638382,293.23223876953125,297.1499938964844,293.1499938964844,0.1906702369451522,-4040.666015625,304.1566162109375,0.9911372065544128,0.2706890106201172,0.2571679055690765,293.36187744140625,297.1499938964844,293.1499938964844,0.0060777012258768,-2182.190185546875,299.0760498046875,0.5590351819992065,0.050000000745058,0.2285346090793609,291.1741943359375,291.1499938964844,273.4066772460937,271.4410400390625,285.0754699707031,293.60516357421875,291.1741943359375,1.0,0.1896636635065078,0.9200401902198792,0.9200401902198792,1.0,1.0,-0.8664757013320923,0.3659932613372803,0.500482439994812,0.1629512459039688,0.0,0.0,0.2088736742734909,25.61834144592285,25.0,1.1783769130706787,-5328.65673828125,74.68417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,304.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96875,18000.0,0.0,0.0,0.1196566596627235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510958075523376,0.1511001139879226,-4.298521162127145e-06,0.0,0.0001214362928294,0.0,0.0,6.013287544250488,0.0,0.0,0.0,0.2780198454856872,4.0,0.0,1.0
814440,293.3915100097656,297.1499938964844,293.1499938964844,0.0103379040956497,-625.1597900390625,302.4801025390625,0.5590351819992065,0.050000000745058,0.0457507781684398,293.7796630859375,297.1499938964844,293.1499938964844,0.0051264157518744,-398.3308715820313,298.0460205078125,0.5590351819992065,0.050000000745058,0.0481777712702751,293.2125549316406,297.1499938964844,293.1499938964844,0.1328992247581482,-2237.090576171875,304.15625,0.8964694738388062,0.2025462239980697,0.1423838883638382,293.23223876953125,297.1499938964844,293.1499938964844,0.1906702369451522,-4040.666015625,304.1566162109375,0.9911372065544128,0.2706890106201172,0.2571679055690765,293.36187744140625,297.1499938964844,293.1499938964844,0.0060777012258768,-2182.190185546875,299.0760498046875,0.5590351819992065,0.050000000745058,0.2285346090793609,291.1741943359375,291.1499938964844,273.4066772460937,271.4410400390625,285.0754699707031,293.60516357421875,291.1741943359375,1.0,0.1896636635065078,0.9200401902198792,0.9200401902198792,1.0,1.0,-0.8664757013320923,0.3659932613372803,0.500482439994812,0.1629512459039688,0.0,0.0,0.2088736742734909,25.61834144592285,25.0,1.1783769130706787,-5328.65673828125,74.68417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,304.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96875,18000.0,0.0,0.0,0.1196566596627235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510958075523376,0.1511001139879226,-4.298521162127145e-06,0.0,0.0001214362928294,0.0,0.0,6.013287544250488,0.0,0.0,0.0,0.2780198454856872,4.0,0.0,1.0
814500,293.3935546875,297.1499938964844,293.1499938964844,0.0102582098916172,-622.5548706054688,302.43280029296875,0.5588260293006897,0.050000000745058,0.045752115547657,293.7855224609375,297.1499938964844,293.1499938964844,0.0050202873535454,-391.0299072265625,297.9213256835937,0.5588260293006897,0.050000000745058,0.0481791794300079,293.2122802734375,297.1499938964844,293.1499938964844,0.1323008686304092,-2229.019287109375,304.1561889648437,0.8950706720352173,0.201808825135231,0.1418704688549041,293.2317199707031,297.1499938964844,293.1499938964844,0.1898493468761444,-4026.740966796875,304.1568908691406,0.989981174468994,0.2697464227676391,0.2562757730484009,293.3621520996094,297.1499938964844,293.1499938964844,0.0060422350652515,-2171.869873046875,299.03863525390625,0.5588260293006897,0.050000000745058,0.2285412847995758,291.1741943359375,291.1499938964844,273.42498779296875,271.4540710449219,285.088134765625,293.614013671875,291.1741943359375,1.0,0.1895066052675247,0.9200448989868164,0.9200448989868164,1.0,1.0,-0.8648000955581665,0.3652940690517425,0.4995059967041015,0.1624887287616729,0.0,0.0,0.2072569578886032,25.63443374633789,25.0,0.5496227741241455,-5306.58935546875,74.42112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748779296875,304.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.833984375,18000.0,0.0,0.0,0.1191600114107132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501475125551223,0.1501518040895462,-4.296741735743126e-06,0.0,0.0001209322581416,0.0,0.0,5.971611499786377,0.0,0.0,0.0,0.2778573334217071,4.0,0.0,1.0
814560,293.3954772949219,297.1499938964844,293.1499938964844,0.0101794209331274,-619.9542846679688,302.38543701171875,0.5586307048797607,0.050000000745058,0.0457533672451972,293.7913513183594,297.1499938964844,293.1499938964844,0.0049148583784699,-383.6993103027344,297.7956237792969,0.5586307048797607,0.050000000745058,0.0481804981827735,293.2120056152344,297.1499938964844,293.1499938964844,0.1317047923803329,-2220.971923828125,304.1561584472656,0.8936899304389954,0.2010718584060669,0.1413573622703552,293.2312316894531,297.1499938964844,293.1499938964844,0.1890368312597274,-4012.962890625,304.1571350097656,0.9888320565223694,0.2688118517398834,0.2553921937942505,293.3624267578125,297.1499938964844,293.1499938964844,0.0060070296749472,-2161.588134765625,299.00115966796875,0.5586307048797607,0.050000000745058,0.2285475432872772,291.17413330078125,291.1499938964844,273.4433288574219,271.4671630859375,285.10064697265625,293.6228332519531,291.174072265625,1.0,0.1893465667963028,0.9200592637062072,0.9200592637062072,1.0,1.0,-0.8631343841552734,0.3646052777767181,0.4985291063785553,0.1620151549577713,0.0,0.0,0.2056573182344436,25.648136138916016,25.0,0.0676731467247009,-5284.84521484375,74.15699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800048828125,304.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.693359375,18000.0,0.0,0.0,0.1186533123254776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492141187191009,0.1492184251546859,-4.294995505915722e-06,0.0,0.0001204180225613,0.0,0.0,5.930656909942627,0.0,0.0,0.0,0.277697741985321,4.0,0.0,1.0
