time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814620,293.3990478515625,297.1499938964844,293.1499938964844,0.0100242290645837,-614.7556762695312,302.29052734375,0.5582715272903442,0.050000000745058,0.0457556806504726,293.80291748046875,297.1499938964844,293.1499938964844,0.0047050677239894,-368.8868408203125,297.5413818359375,0.5582715272903442,0.050000000745058,0.0481829345226287,293.2115173339844,297.1499938964844,293.1499938964844,0.1305175721645355,-2204.9208984375,304.15606689453125,0.8909673094749451,0.1995977759361267,0.1403312683105468,293.2301940917969,297.1499938964844,293.1499938964844,0.187430739402771,-3985.72802734375,304.15740966796875,0.986538827419281,0.2669605910778045,0.253643661737442,293.3629455566406,297.1499938964844,293.1499938964844,0.0059370817616581,-2141.04296875,298.926025390625,0.5582715272903442,0.050000000745058,0.2285590916872024,291.1737060546875,291.1499938964844,273.4800109863281,271.4934997558594,285.1251525878906,293.64019775390625,291.1736145019531,1.0,0.1890193670988083,0.920087993144989,0.920087993144989,1.0,1.0,-0.8598237633705139,0.3632527887821197,0.4965710043907165,0.1610352396965026,0.0,0.0,0.2025230079889297,25.66996955871582,25.0,-0.5605483651161194,-5242.31591796875,73.62633514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895874023437,304.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.380859375,18000.0,0.0,0.0,0.1176174953579902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473983973264694,0.1474026888608932,-4.291605364414863e-06,0.0,0.0001193667994812,0.0,0.0,5.851164817810059,0.0,0.0,0.0,0.2773880958557129,4.0,0.0,1.0
814680,293.3990478515625,297.1499938964844,293.1499938964844,0.0100242290645837,-614.7556762695312,302.29052734375,0.5582715272903442,0.050000000745058,0.0457556806504726,293.80291748046875,297.1499938964844,293.1499938964844,0.0047050677239894,-368.8868408203125,297.5413818359375,0.5582715272903442,0.050000000745058,0.0481829345226287,293.2115173339844,297.1499938964844,293.1499938964844,0.1305175721645355,-2204.9208984375,304.15606689453125,0.8909673094749451,0.1995977759361267,0.1403312683105468,293.2301940917969,297.1499938964844,293.1499938964844,0.187430739402771,-3985.72802734375,304.15740966796875,0.986538827419281,0.2669605910778045,0.253643661737442,293.3629455566406,297.1499938964844,293.1499938964844,0.0059370817616581,-2141.04296875,298.926025390625,0.5582715272903442,0.050000000745058,0.2285590916872024,291.1737060546875,291.1499938964844,273.4800109863281,271.4934997558594,285.1251525878906,293.64019775390625,291.1736145019531,1.0,0.1890193670988083,0.920087993144989,0.920087993144989,1.0,1.0,-0.8598237633705139,0.3632527887821197,0.4965710043907165,0.1610352396965026,0.0,0.0,0.2025230079889297,25.66996955871582,25.0,-0.5605483651161194,-5242.31591796875,73.62633514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895874023437,304.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.380859375,18000.0,0.0,0.0,0.1176174953579902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473983973264694,0.1474026888608932,-4.291605364414863e-06,0.0,0.0001193667994812,0.0,0.0,5.851164817810059,0.0,0.0,0.0,0.2773880958557129,4.0,0.0,1.0
814740,293.4021911621094,297.1499938964844,293.1499938964844,0.0098721012473106,-609.5558471679688,302.1955261230469,0.5579449534416199,0.050000000745058,0.0457577891647815,293.8143920898437,297.1499938964844,293.1499938964844,0.004496194422245,-353.8508605957031,297.2833251953125,0.5579449534416199,0.050000000745058,0.0481851585209369,293.21112060546875,297.1499938964844,293.1499938964844,0.1293333768844604,-2188.878662109375,304.1560363769531,0.8882814645767212,0.1981216073036193,0.1393039226531982,293.2292175292969,297.1499938964844,293.1499938964844,0.1858439743518829,-3958.80419921875,304.1575927734375,0.9842390418052672,0.2651288211345672,0.2519145905971527,293.3634338378906,297.1499938964844,293.1499938964844,0.0058676181361079,-2120.47412109375,298.8507385253906,0.5579449534416199,0.050000000745058,0.2285696417093277,291.1731262207031,291.1499938964844,273.51666259765625,271.5200500488281,285.1489562988281,293.6572265625,291.17303466796875,1.0,0.1886845380067825,0.9201167225837708,0.9201167225837708,1.0,1.0,-0.856533408164978,0.3619285225868225,0.4946048855781555,0.1600147783756256,0.0,0.0,0.199479192495346,25.6859188079834,25.0,-0.8204632997512817,-5200.99853515625,73.09346771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974914550781,304.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0546875,18000.0,0.0,0.0,0.1165632605552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145655408501625,0.1456597000360489,-4.28836665378185e-06,0.0,0.0001182968917419,0.0,0.0,5.775084972381592,0.0,0.0,0.0,0.2770919799804687,4.0,0.0,1.0
814800,293.4021911621094,297.1499938964844,293.1499938964844,0.0098721012473106,-609.5558471679688,302.1955261230469,0.5579449534416199,0.050000000745058,0.0457577891647815,293.8143920898437,297.1499938964844,293.1499938964844,0.004496194422245,-353.8508605957031,297.2833251953125,0.5579449534416199,0.050000000745058,0.0481851585209369,293.21112060546875,297.1499938964844,293.1499938964844,0.1293333768844604,-2188.878662109375,304.1560363769531,0.8882814645767212,0.1981216073036193,0.1393039226531982,293.2292175292969,297.1499938964844,293.1499938964844,0.1858439743518829,-3958.80419921875,304.1575927734375,0.9842390418052672,0.2651288211345672,0.2519145905971527,293.3634338378906,297.1499938964844,293.1499938964844,0.0058676181361079,-2120.47412109375,298.8507385253906,0.5579449534416199,0.050000000745058,0.2285696417093277,291.1731262207031,291.1499938964844,273.51666259765625,271.5200500488281,285.1489562988281,293.6572265625,291.17303466796875,1.0,0.1886845380067825,0.9201167225837708,0.9201167225837708,1.0,1.0,-0.856533408164978,0.3619285225868225,0.4946048855781555,0.1600147783756256,0.0,0.0,0.199479192495346,25.6859188079834,25.0,-0.8204632997512817,-5200.99853515625,73.09346771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974914550781,304.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0546875,18000.0,0.0,0.0,0.1165632605552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145655408501625,0.1456597000360489,-4.28836665378185e-06,0.0,0.0001182968917419,0.0,0.0,5.775084972381592,0.0,0.0,0.0,0.2770919799804687,4.0,0.0,1.0
814860,293.4049377441406,297.1499938964844,293.1499938964844,0.0097230812534689,-604.3573608398438,302.1004943847656,0.55764240026474,0.050000000745058,0.0457597523927688,293.8257751464844,297.1499938964844,293.1499938964844,0.0042880247347056,-338.5948486328125,297.0214538574219,0.55764240026474,0.050000000745058,0.0481872260570526,293.2107849121094,297.1499938964844,293.1499938964844,0.1281490623950958,-2172.80078125,304.156005859375,0.8856179118156433,0.1966413706541061,0.1382739096879959,293.228271484375,297.1499938964844,293.1499938964844,0.1842723935842514,-3932.1083984375,304.1576843261719,0.9819216132164,0.2633131444454193,0.2502012550830841,293.3639221191406,297.1499938964844,293.1499938964844,0.005798612255603,-2099.867431640625,298.7752990722656,0.55764240026474,0.050000000745058,0.2285794466733932,291.1725158691406,291.1499938964844,273.5533447265625,271.5467834472656,285.1720886230469,293.673828125,291.1723937988281,1.0,0.1883440613746643,0.9201511144638062,0.9201511144638062,1.0,1.0,-0.853257417678833,0.3606278896331787,0.4926295578479767,0.1589582860469818,0.0,0.0,0.1965218335390091,25.697452545166016,25.0,-0.8831924200057983,-5160.69677734375,72.5595932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029846191406,304.83990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.75390625,18000.0,0.0,0.0,0.1155060604214668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439818292856216,0.1439861208200454,-4.285278009774629e-06,0.0,0.0001172239644802,0.0,0.0,5.702252388000488,0.0,0.0,0.0,0.2768087983131408,4.0,0.0,1.0
814920,293.4049377441406,297.1499938964844,293.1499938964844,0.0097230812534689,-604.3573608398438,302.1004943847656,0.55764240026474,0.050000000745058,0.0457597523927688,293.8257751464844,297.1499938964844,293.1499938964844,0.0042880247347056,-338.5948486328125,297.0214538574219,0.55764240026474,0.050000000745058,0.0481872260570526,293.2107849121094,297.1499938964844,293.1499938964844,0.1281490623950958,-2172.80078125,304.156005859375,0.8856179118156433,0.1966413706541061,0.1382739096879959,293.228271484375,297.1499938964844,293.1499938964844,0.1842723935842514,-3932.1083984375,304.1576843261719,0.9819216132164,0.2633131444454193,0.2502012550830841,293.3639221191406,297.1499938964844,293.1499938964844,0.005798612255603,-2099.867431640625,298.7752990722656,0.55764240026474,0.050000000745058,0.2285794466733932,291.1725158691406,291.1499938964844,273.5533447265625,271.5467834472656,285.1720886230469,293.673828125,291.1723937988281,1.0,0.1883440613746643,0.9201511144638062,0.9201511144638062,1.0,1.0,-0.853257417678833,0.3606278896331787,0.4926295578479767,0.1589582860469818,0.0,0.0,0.1965218335390091,25.697452545166016,25.0,-0.8831924200057983,-5160.69677734375,72.5595932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029846191406,304.83990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.75390625,18000.0,0.0,0.0,0.1155060604214668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439818292856216,0.1439861208200454,-4.285278009774629e-06,0.0,0.0001172239644802,0.0,0.0,5.702252388000488,0.0,0.0,0.0,0.2768087983131408,4.0,0.0,1.0
814980,293.40728759765625,297.1499938964844,293.1499938964844,0.0095771988853812,-599.16455078125,302.005615234375,0.5573570132255554,0.050000000745058,0.0457616113126277,293.8370361328125,297.1499938964844,293.1499938964844,0.0040803686715662,-323.1268615722656,296.7559814453125,0.5573570132255554,0.050000000745058,0.0481891818344593,293.21051025390625,297.1499938964844,293.1499938964844,0.1269630640745163,-2156.665283203125,304.1559753417969,0.8829658627510071,0.1951558142900467,0.1372402906417846,293.2273864746094,297.1499938964844,293.1499938964844,0.1827137619256973,-3905.594482421875,304.15771484375,0.9795770645141602,0.2615107595920563,0.2485007792711258,293.3643798828125,297.1499938964844,293.1499938964844,0.0057300403714179,-2079.216796875,298.6997375488281,0.5573570132255554,0.050000000745058,0.228588730096817,291.1719055175781,291.1499938964844,273.5899963378906,271.5736999511719,285.1945495605469,293.6898803710937,291.1717834472656,1.0,0.1879996061325073,0.9201854467391968,0.9201854467391968,1.0,1.0,-0.8499916791915894,0.3593467175960541,0.4906449913978576,0.1578701138496399,0.0,0.0,0.1936449706554412,25.705791473388672,25.0,-0.871614933013916,-5121.2578125,72.02579498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057312011719,304.8118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46875,18000.0,0.0,0.0,0.1144602671265602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423721462488174,0.14237642288208,-4.282325789972674e-06,0.0,0.000116162620543,0.0,0.0,5.632397174835205,0.0,0.0,0.0,0.2765375077724457,4.0,0.0,1.0
815040,293.40728759765625,297.1499938964844,293.1499938964844,0.0095771988853812,-599.16455078125,302.005615234375,0.5573570132255554,0.050000000745058,0.0457616113126277,293.8370361328125,297.1499938964844,293.1499938964844,0.0040803686715662,-323.1268615722656,296.7559814453125,0.5573570132255554,0.050000000745058,0.0481891818344593,293.21051025390625,297.1499938964844,293.1499938964844,0.1269630640745163,-2156.665283203125,304.1559753417969,0.8829658627510071,0.1951558142900467,0.1372402906417846,293.2273864746094,297.1499938964844,293.1499938964844,0.1827137619256973,-3905.594482421875,304.15771484375,0.9795770645141602,0.2615107595920563,0.2485007792711258,293.3643798828125,297.1499938964844,293.1499938964844,0.0057300403714179,-2079.216796875,298.6997375488281,0.5573570132255554,0.050000000745058,0.228588730096817,291.1719055175781,291.1499938964844,273.5899963378906,271.5736999511719,285.1945495605469,293.6898803710937,291.1717834472656,1.0,0.1879996061325073,0.9201854467391968,0.9201854467391968,1.0,1.0,-0.8499916791915894,0.3593467175960541,0.4906449913978576,0.1578701138496399,0.0,0.0,0.1936449706554412,25.705791473388672,25.0,-0.871614933013916,-5121.2578125,72.02579498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057312011719,304.8118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46875,18000.0,0.0,0.0,0.1144602671265602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423721462488174,0.14237642288208,-4.282325789972674e-06,0.0,0.000116162620543,0.0,0.0,5.632397174835205,0.0,0.0,0.0,0.2765375077724457,4.0,0.0,1.0
815100,293.4083251953125,297.1499938964844,293.1499938964844,0.0095054460689425,-596.5718994140625,301.958251953125,0.5572194457054138,0.050000000745058,0.0457625091075897,293.8426513671875,297.1499938964844,293.1499938964844,0.003976596519351,-315.3105163574219,296.621826171875,0.5572194457054138,0.050000000745058,0.0481901280581951,293.2104187011719,297.1499938964844,293.1499938964844,0.1263690292835235,-2148.570556640625,304.1559753417969,0.8816419243812561,0.1944105923175811,0.1367218345403671,293.2269592285156,297.1499938964844,293.1499938964844,0.1819390207529068,-3892.399658203125,304.15771484375,0.9783931374549866,0.2606141269207001,0.2476549595594406,293.3645935058594,297.1499938964844,293.1499938964844,0.0056959073990583,-2068.872802734375,298.6618957519531,0.5572194457054138,0.050000000745058,0.2285932153463363,291.1716003417969,291.1499938964844,273.6083374023437,271.58721923828125,285.2055358886719,293.6976928710937,291.1715087890625,1.0,0.1878262162208557,0.920202612876892,0.920202612876892,1.0,1.0,-0.8483618497848511,0.3587124347686767,0.4896494448184967,0.1573155671358108,0.0,0.0,0.1922366768121719,25.708993911743164,25.0,-0.8547357320785522,-5101.8427734375,71.7591323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406005859375,304.79736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3359375,18000.0,0.0,0.0,0.1139457896351814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141590729355812,0.1415950059890747,-4.280900157027645e-06,0.0,0.0001156404978246,0.0,0.0,5.598556518554688,0.0,0.0,0.0,0.2764061689376831,4.0,0.0,1.0
815160,293.4092712402344,297.1499938964844,293.1499938964844,0.0094344997778534,-593.9830322265625,301.91094970703125,0.5570846199989319,0.050000000745058,0.0457633920013904,293.84820556640625,297.1499938964844,293.1499938964844,0.0038728804793208,-307.4447937011719,296.48681640625,0.5570846199989319,0.050000000745058,0.0481910556554794,293.2103271484375,297.1499938964844,293.1499938964844,0.1257741898298263,-2140.4560546875,304.1559753417969,0.8803183436393738,0.1936637312173843,0.136202186346054,293.2265625,297.1499938964844,293.1499938964844,0.1811670660972595,-3879.240966796875,304.15771484375,0.9772003889083862,0.2597201764583587,0.2468117177486419,293.3648376464844,297.1499938964844,293.1499938964844,0.0056618829257786,-2058.518798828125,298.6240234375,0.5570846199989319,0.050000000745058,0.2285976260900497,291.1712951660156,291.1499938964844,273.6266784667969,271.60076904296875,285.21636962890625,293.70538330078125,291.17120361328125,1.0,0.1876522451639175,0.9202251434326172,0.9202251434326172,1.0,1.0,-0.846733570098877,0.3580819964408874,0.4886516034603119,0.1567549109458923,0.0,0.0,0.190847247838974,25.711688995361328,25.0,-0.8355516791343689,-5082.6220703125,71.49274444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4055480957031,304.7825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.208984375,18000.0,0.0,0.0,0.1134385988116264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408239603042602,0.1408282369375229,-4.279505446902476e-06,0.0,0.0001151257602032,0.0,0.0,5.565393924713135,0.0,0.0,0.0,0.2762775421142578,4.0,0.0,1.0
815220,293.410888671875,297.1499938964844,293.1499938964844,0.0092949643731117,-588.8164672851562,301.8166198730469,0.5568215847015381,0.050000000745058,0.0457651168107986,293.8592224121094,297.1499938964844,293.1499938964844,0.0036653126589953,-291.5549621582031,296.2142028808594,0.5568215847015381,0.050000000745058,0.048192873597145,293.2101745605469,297.1499938964844,293.1499938964844,0.1245819926261901,-2124.1669921875,304.1559753417969,0.8776705265045166,0.192164734005928,0.1351592689752578,293.22576904296875,297.1499938964844,293.1499938964844,0.1796309351921081,-3853.0224609375,304.15771484375,0.9747862815856934,0.2579395473003387,0.2451322376728058,293.36529541015625,297.1499938964844,293.1499938964844,0.005594112444669,-2037.7686767578125,298.5481872558594,0.5568215847015381,0.050000000745058,0.2286062389612198,291.1707458496094,291.1499938964844,273.663330078125,271.6280212402344,285.2375183105469,293.7202453613281,291.170654296875,1.0,0.1873029321432113,0.9202700853347778,0.9202700853347778,1.0,1.0,-0.8434807658195496,0.3568305969238281,0.486650139093399,0.1556173861026764,0.0,0.0,0.1881222873926162,25.7158432006836,25.0,-0.7911348342895508,-5044.748046875,70.96105194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027404785156,304.7522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.958984375,18000.0,0.0,0.0,0.1124500334262847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393321901559829,0.1393364667892456,-4.276802428648807e-06,0.0,0.0001141224929597,0.0,0.0,5.500997543334961,0.0,0.0,0.0,0.2760279476642608,4.0,0.0,1.0
815280,293.410888671875,297.1499938964844,293.1499938964844,0.0092949643731117,-588.8164672851562,301.8166198730469,0.5568215847015381,0.050000000745058,0.0457651168107986,293.8592224121094,297.1499938964844,293.1499938964844,0.0036653126589953,-291.5549621582031,296.2142028808594,0.5568215847015381,0.050000000745058,0.048192873597145,293.2101745605469,297.1499938964844,293.1499938964844,0.1245819926261901,-2124.1669921875,304.1559753417969,0.8776705265045166,0.192164734005928,0.1351592689752578,293.22576904296875,297.1499938964844,293.1499938964844,0.1796309351921081,-3853.0224609375,304.15771484375,0.9747862815856934,0.2579395473003387,0.2451322376728058,293.36529541015625,297.1499938964844,293.1499938964844,0.005594112444669,-2037.7686767578125,298.5481872558594,0.5568215847015381,0.050000000745058,0.2286062389612198,291.1707458496094,291.1499938964844,273.663330078125,271.6280212402344,285.2375183105469,293.7202453613281,291.170654296875,1.0,0.1873029321432113,0.9202700853347778,0.9202700853347778,1.0,1.0,-0.8434807658195496,0.3568305969238281,0.486650139093399,0.1556173861026764,0.0,0.0,0.1881222873926162,25.7158432006836,25.0,-0.7911348342895508,-5044.748046875,70.96105194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027404785156,304.7522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.958984375,18000.0,0.0,0.0,0.1124500334262847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393321901559829,0.1393364667892456,-4.276802428648807e-06,0.0,0.0001141224929597,0.0,0.0,5.500997543334961,0.0,0.0,0.0,0.2760279476642608,4.0,0.0,1.0
815340,293.4121398925781,297.1499938964844,293.1499938964844,0.0091586234048008,-583.6703491210938,301.7226867675781,0.5565657615661621,0.050000000745058,0.0457668006420135,293.8700561523437,297.1499938964844,293.1499938964844,0.0034574887249618,-275.469970703125,295.9382629394531,0.5565657615661621,0.050000000745058,0.0481946431100368,293.2100830078125,297.1499938964844,293.1499938964844,0.1233861446380615,-2107.79248046875,304.1559753417969,0.8750196695327759,0.1906587183475494,0.1341113448143005,293.2250366210937,297.1499938964844,293.1499938964844,0.1781042963266372,-3826.91845703125,304.1576843261719,0.972331702709198,0.2561675608158111,0.2434611022472381,293.36572265625,297.1499938964844,293.1499938964844,0.0055267349816858,-2016.9710693359373,298.4721984863281,0.5565657615661621,0.050000000745058,0.2286146432161331,291.17022705078125,291.1499938964844,273.70001220703125,271.65545654296875,285.2580261230469,293.7344055175781,291.1701354980469,1.0,0.1869522780179977,0.9203150868415833,0.9203150868415833,1.0,1.0,-0.8402315378189087,0.3555898368358612,0.4846417009830475,0.1544616371393203,0.0,0.0,0.1854647397994995,25.718685150146484,25.0,-0.7342538237571716,-5007.62841796875,70.43108367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975524902344,304.720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.728515625,18000.0,0.0,0.0,0.1115010827779769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378929316997528,0.1378972083330154,-4.274211278243456e-06,0.0,0.000113159425382,0.0,0.0,5.439022541046143,0.0,0.0,0.0,0.2757879495620727,4.0,0.0,1.0
815400,293.4121398925781,297.1499938964844,293.1499938964844,0.0091586234048008,-583.6703491210938,301.7226867675781,0.5565657615661621,0.050000000745058,0.0457668006420135,293.8700561523437,297.1499938964844,293.1499938964844,0.0034574887249618,-275.469970703125,295.9382629394531,0.5565657615661621,0.050000000745058,0.0481946431100368,293.2100830078125,297.1499938964844,293.1499938964844,0.1233861446380615,-2107.79248046875,304.1559753417969,0.8750196695327759,0.1906587183475494,0.1341113448143005,293.2250366210937,297.1499938964844,293.1499938964844,0.1781042963266372,-3826.91845703125,304.1576843261719,0.972331702709198,0.2561675608158111,0.2434611022472381,293.36572265625,297.1499938964844,293.1499938964844,0.0055267349816858,-2016.9710693359373,298.4721984863281,0.5565657615661621,0.050000000745058,0.2286146432161331,291.17022705078125,291.1499938964844,273.70001220703125,271.65545654296875,285.2580261230469,293.7344055175781,291.1701354980469,1.0,0.1869522780179977,0.9203150868415833,0.9203150868415833,1.0,1.0,-0.8402315378189087,0.3555898368358612,0.4846417009830475,0.1544616371393203,0.0,0.0,0.1854647397994995,25.718685150146484,25.0,-0.7342538237571716,-5007.62841796875,70.43108367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975524902344,304.720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.728515625,18000.0,0.0,0.0,0.1115010827779769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378929316997528,0.1378972083330154,-4.274211278243456e-06,0.0,0.000113159425382,0.0,0.0,5.439022541046143,0.0,0.0,0.0,0.2757879495620727,4.0,0.0,1.0
815460,293.4130859375,297.1499938964844,293.1499938964844,0.0090254824608564,-578.5494995117188,301.6292419433594,0.5563156008720398,0.050000000745058,0.0457684509456157,293.88067626953125,297.1499938964844,293.1499938964844,0.0032492463942617,-259.2042236328125,295.65924072265625,0.5563156008720398,0.050000000745058,0.0481963828206062,293.2100524902344,297.1499938964844,293.1499938964844,0.1221866905689239,-2091.333251953125,304.1559753417969,0.8723647594451904,0.1891453713178634,0.1330585032701492,293.224365234375,297.1499938964844,293.1499938964844,0.1765862256288528,-3800.912109375,304.1576538085937,0.9698344469070436,0.25440314412117,0.2417972385883331,293.3661499023437,297.1499938964844,293.1499938964844,0.0054597435519099,-1996.127197265625,298.3961181640625,0.5563156008720398,0.050000000745058,0.2286228835582733,291.16973876953125,291.1499938964844,273.7366638183594,271.6829833984375,285.27789306640625,293.7477722167969,291.1696472167969,1.0,0.1866007596254348,0.9203652143478394,0.9203652143478394,1.0,1.0,-0.8369848728179932,0.3543574512004852,0.4826274514198303,0.1532923132181167,0.0,0.0,0.1828676611185073,25.72055625915528,25.0,-0.6722743511199951,-4971.259765625,69.90312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904724121094,304.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51953125,18000.0,0.0,0.0,0.1105954945087432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365012228488922,0.1365054845809936,-4.2717201722553e-06,0.0,0.0001122403700719,0.0,0.0,5.379237651824951,0.0,0.0,0.0,0.2755566537380218,4.0,0.0,1.0
815520,293.4130859375,297.1499938964844,293.1499938964844,0.0090254824608564,-578.5494995117188,301.6292419433594,0.5563156008720398,0.050000000745058,0.0457684509456157,293.88067626953125,297.1499938964844,293.1499938964844,0.0032492463942617,-259.2042236328125,295.65924072265625,0.5563156008720398,0.050000000745058,0.0481963828206062,293.2100524902344,297.1499938964844,293.1499938964844,0.1221866905689239,-2091.333251953125,304.1559753417969,0.8723647594451904,0.1891453713178634,0.1330585032701492,293.224365234375,297.1499938964844,293.1499938964844,0.1765862256288528,-3800.912109375,304.1576538085937,0.9698344469070436,0.25440314412117,0.2417972385883331,293.3661499023437,297.1499938964844,293.1499938964844,0.0054597435519099,-1996.127197265625,298.3961181640625,0.5563156008720398,0.050000000745058,0.2286228835582733,291.16973876953125,291.1499938964844,273.7366638183594,271.6829833984375,285.27789306640625,293.7477722167969,291.1696472167969,1.0,0.1866007596254348,0.9203652143478394,0.9203652143478394,1.0,1.0,-0.8369848728179932,0.3543574512004852,0.4826274514198303,0.1532923132181167,0.0,0.0,0.1828676611185073,25.72055625915528,25.0,-0.6722743511199951,-4971.259765625,69.90312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904724121094,304.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51953125,18000.0,0.0,0.0,0.1105954945087432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365012228488922,0.1365054845809936,-4.2717201722553e-06,0.0,0.0001122403700719,0.0,0.0,5.379237651824951,0.0,0.0,0.0,0.2755566537380218,4.0,0.0,1.0
815580,293.41357421875,297.1499938964844,293.1499938964844,0.0089212879538536,-574.4747314453125,301.554931640625,0.5561183094978333,0.050000000745058,0.0457697547972202,293.8890686035156,297.1499938964844,293.1499938964844,0.0030819822568446,-246.0506591796875,295.4337158203125,0.5561183094978333,0.050000000745058,0.048197753727436,293.2100524902344,297.1499938964844,293.1499938964844,0.121222972869873,-2078.082275390625,304.156005859375,0.8702338337898254,0.1879271119832992,0.1322113275527954,293.223876953125,297.1499938964844,293.1499938964844,0.1753775179386139,-3780.169677734375,304.1576232910156,0.9678046703338624,0.2529965937137604,0.2404709607362747,293.3664855957031,297.1499938964844,293.1499938964844,0.0054064244031906,-1979.4195556640625,298.3351745605469,0.5561183094978333,0.050000000745058,0.228629395365715,291.1693725585937,291.1499938964844,273.7659912109375,271.70513916015625,285.2933349609375,293.7579040527344,291.1693115234375,1.0,0.1863190978765487,0.9204053282737732,0.9204053282737732,1.0,1.0,-0.8343873620033264,0.3533753454685211,0.4810119867324829,0.1523495763540268,0.0,0.0,0.1808297485113144,25.72158432006836,25.0,-0.6052475571632385,-4942.703125,69.48221588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837585449219,304.6630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3671875,18000.0,0.0,0.0,0.1099041402339935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135419562458992,0.1354238390922546,-4.269795226718998e-06,0.0,0.0001115387276513,0.0,0.0,5.332869529724121,0.0,0.0,0.0,0.2753774225711822,4.0,0.0,1.0
815640,293.4136657714844,297.1499938964844,293.1499938964844,0.0088955564424395,-573.4591064453125,301.5364074707031,0.5560693144798279,0.050000000745058,0.0457700788974761,293.89117431640625,297.1499938964844,293.1499938964844,0.0030400371178984,-242.7415771484375,295.3769836425781,0.5560693144798279,0.050000000745058,0.0481980964541435,293.2100524902344,297.1499938964844,293.1499938964844,0.1209813132882118,-2074.755859375,304.156005859375,0.8696998357772827,0.1876214146614074,0.1319987475872039,293.2237548828125,297.1499938964844,293.1499938964844,0.1750760078430175,-3774.990478515625,304.1576232910156,0.9672926068305968,0.2526455819606781,0.2401399761438369,293.3665771484375,297.1499938964844,293.1499938964844,0.0053931311704218,-1975.2374267578125,298.3199157714844,0.5560693144798279,0.050000000745058,0.2286310195922851,291.1693115234375,291.1499938964844,273.7733459472656,271.710693359375,285.2971496582031,293.7603759765625,291.1692199707031,1.0,0.186248630285263,0.9204153418540956,0.9204153418540956,1.0,1.0,-0.8337377309799194,0.3531301319599151,0.4806075692176819,0.1521131247282028,0.0,0.0,0.1803245693445205,25.721797943115234,25.0,-0.5818510055541992,-4935.63232421875,69.37718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819580078125,304.65655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33203125,18000.0,0.0,0.0,0.1097357869148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351529657840728,0.1351572424173355,-4.269322289474076e-06,0.0,0.0001113678736146,0.0,0.0,5.3214545249938965,0.0,0.0,0.0,0.2753333151340484,4.0,0.0,1.0
815700,293.4138488769531,297.1499938964844,293.1499938964844,0.0088317980989813,-570.9264526367188,301.4902648925781,0.5559472441673279,0.050000000745058,0.0457708872854709,293.8963928222656,297.1499938964844,293.1499938964844,0.0029348179232329,-234.42446899414065,295.2344665527344,0.5559472441673279,0.050000000745058,0.0481989495456218,293.2100830078125,297.1499938964844,293.1499938964844,0.1203754767775535,-2066.409423828125,304.156005859375,0.86836177110672,0.1868545562028885,0.1314656138420105,293.22344970703125,297.1499938964844,293.1499938964844,0.1743233501911163,-3762.052734375,304.1575927734375,0.9660044312477112,0.2517690360546112,0.2393135875463485,293.3667907714844,297.1499938964844,293.1499938964844,0.005359950941056,-1964.7701416015625,298.28179931640625,0.5559472441673279,0.050000000745058,0.2286350578069687,291.16912841796875,291.1499938964844,273.7916564941406,271.7245788574219,285.3066101074219,293.7664489746094,291.1690673828125,1.0,0.1860724091529846,0.920440435409546,0.920440435409546,1.0,1.0,-0.8321128487586975,0.3525173664093017,0.4795954823493957,0.1515209525823593,0.0,0.0,0.1790687143802642,25.72227478027344,25.0,-0.5099737644195557,-4918.076171875,69.11491394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773193359375,304.6402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25390625,18000.0,0.0,0.0,0.1093237698078155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344930678606033,0.1344973295927047,-4.268155862519052e-06,0.0,0.0001109497316065,0.0,0.0,5.293221950531006,0.0,0.0,0.0,0.2752242982387543,4.0,0.0,1.0
815760,293.4139709472656,297.1499938964844,293.1499938964844,0.0087688136845827,-568.4017333984375,301.4442749023437,0.5558256506919861,0.050000000745058,0.0457716919481754,293.9016418457031,297.1499938964844,293.1499938964844,0.0028292112983763,-226.0559997558593,295.0910949707031,0.5558256506919861,0.050000000745058,0.0481997989118099,293.21014404296875,297.1499938964844,293.1499938964844,0.1197674646973609,-2058.0234375,304.156005859375,0.867019772529602,0.186084508895874,0.1309302598237991,293.2231750488281,297.1499938964844,293.1499938964844,0.1735719442367553,-3749.122802734375,304.1575927734375,0.9647040963172911,0.2508936822414398,0.2384883016347885,293.36700439453125,297.1499938964844,293.1499938964844,0.0053268568590283,-1954.2886962890625,298.24365234375,0.5558256506919861,0.050000000745058,0.228639081120491,291.1689758300781,291.1499938964844,273.8099975585937,271.7384948730469,285.31597900390625,293.7723999023437,291.1689147949219,1.0,0.1858960837125778,0.9204699397087096,0.9204699397087096,1.0,1.0,-0.8304865956306458,0.3519047796726227,0.4785818457603454,0.1509278267621994,0.0,0.0,0.1778187304735183,25.72269630432129,25.0,-0.4269868731498718,-4900.66162109375,68.85309600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725280761719,304.6239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.1089222282171249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338400989770889,0.1338443607091903,-4.26700580646866e-06,0.0,0.0001105422124965,0.0,0.0,5.265318393707275,0.0,0.0,0.0,0.2751166224479675,4.0,0.0,1.0
815820,293.4139404296875,297.1499938964844,293.1499938964844,0.0086451871320605,-563.3792114257812,301.3529052734375,0.5555835366249084,0.050000000745058,0.0457733012735843,293.9121398925781,297.1499938964844,293.1499938964844,0.0026165281888097,-209.1521759033203,294.8016052246094,0.5555835366249084,0.050000000745058,0.0482014939188957,293.21026611328125,297.1499938964844,293.1499938964844,0.1185439899563789,-2041.1187744140625,304.15606689453125,0.8643221259117126,0.1845334321260452,0.1298521012067794,293.22265625,297.1499938964844,293.1499938964844,0.1720724552869796,-3723.281494140625,304.1575622558594,0.9620668292045592,0.2491458058357238,0.2368407100439071,293.3674011230469,297.1499938964844,293.1499938964844,0.0052609029226005,-1933.277587890625,298.1672668457031,0.5555835366249084,0.050000000745058,0.2286471277475357,291.1687927246094,291.1499938964844,273.8466796875,271.76641845703125,285.3344116210937,293.7838439941406,291.16876220703125,1.0,0.1855431646108627,0.9205289483070374,0.9205289483070374,1.0,1.0,-0.8272287845611572,0.350678414106369,0.4765504002571106,0.1497400552034378,0.0,0.0,0.1753286719322204,25.723464965820312,25.0,-0.2497144341468811,-4866.21484375,68.33072662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627319335937,304.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.078125,18000.0,0.0,0.0,0.1081503331661224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325504630804062,0.1325547397136688,-4.264749804860912e-06,0.0,0.000109758839244,0.0,0.0,5.210302352905273,0.0,0.0,0.0,0.2749044895172119,4.0,0.0,1.0
815880,293.4139404296875,297.1499938964844,293.1499938964844,0.0086451871320605,-563.3792114257812,301.3529052734375,0.5555835366249084,0.050000000745058,0.0457733012735843,293.9121398925781,297.1499938964844,293.1499938964844,0.0026165281888097,-209.1521759033203,294.8016052246094,0.5555835366249084,0.050000000745058,0.0482014939188957,293.21026611328125,297.1499938964844,293.1499938964844,0.1185439899563789,-2041.1187744140625,304.15606689453125,0.8643221259117126,0.1845334321260452,0.1298521012067794,293.22265625,297.1499938964844,293.1499938964844,0.1720724552869796,-3723.281494140625,304.1575622558594,0.9620668292045592,0.2491458058357238,0.2368407100439071,293.3674011230469,297.1499938964844,293.1499938964844,0.0052609029226005,-1933.277587890625,298.1672668457031,0.5555835366249084,0.050000000745058,0.2286471277475357,291.1687927246094,291.1499938964844,273.8466796875,271.76641845703125,285.3344116210937,293.7838439941406,291.16876220703125,1.0,0.1855431646108627,0.9205289483070374,0.9205289483070374,1.0,1.0,-0.8272287845611572,0.350678414106369,0.4765504002571106,0.1497400552034378,0.0,0.0,0.1753286719322204,25.723464965820312,25.0,-0.2497144341468811,-4866.21484375,68.33072662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627319335937,304.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.078125,18000.0,0.0,0.0,0.1081503331661224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325504630804062,0.1325547397136688,-4.264749804860912e-06,0.0,0.000109758839244,0.0,0.0,5.210302352905273,0.0,0.0,0.0,0.2749044895172119,4.0,0.0,1.0
815940,293.41363525390625,297.1499938964844,293.1499938964844,0.0085246674716472,-558.3963623046875,301.2623596191406,0.5553424954414368,0.050000000745058,0.0457749105989933,293.92266845703125,297.1499938964844,293.1499938964844,0.0024017277173697,-192.0308990478516,294.5085144042969,0.5553424954414368,0.050000000745058,0.0482031852006912,293.2104797363281,297.1499938964844,293.1499938964844,0.117309883236885,-2024.02685546875,304.1560974121094,0.8616045117378235,0.1829667687416076,0.1287632137537002,293.2221984863281,297.1499938964844,293.1499938964844,0.1705767065286636,-3697.451416015625,304.15753173828125,0.9593796730041504,0.2474008202552795,0.2351960390806198,293.3678283691406,297.1499938964844,293.1499938964844,0.0051952600479125,-1912.205810546875,298.0908203125,0.5553424954414368,0.050000000745058,0.228655144572258,291.168701171875,291.1499938964844,273.8833312988281,271.79443359375,285.3524780273437,293.7947082519531,291.168701171875,1.0,0.1851898580789566,0.9205878973007202,0.9205878973007202,1.0,1.0,-0.823961615562439,0.3494481146335602,0.4745134711265564,0.1485531032085418,0.0,0.0,0.1728391349315643,25.72425079345703,25.0,-0.0810943692922592,-4832.21533203125,67.80986022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531188964844,304.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1074157357215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312754303216934,0.1312796920537948,-4.262537004251499e-06,0.0,0.000109013315523,0.0,0.0,5.15602970123291,0.0,0.0,0.0,0.2746955156326294,4.0,0.0,1.0
816000,293.41363525390625,297.1499938964844,293.1499938964844,0.0085246674716472,-558.3963623046875,301.2623596191406,0.5553424954414368,0.050000000745058,0.0457749105989933,293.92266845703125,297.1499938964844,293.1499938964844,0.0024017277173697,-192.0308990478516,294.5085144042969,0.5553424954414368,0.050000000745058,0.0482031852006912,293.2104797363281,297.1499938964844,293.1499938964844,0.117309883236885,-2024.02685546875,304.1560974121094,0.8616045117378235,0.1829667687416076,0.1287632137537002,293.2221984863281,297.1499938964844,293.1499938964844,0.1705767065286636,-3697.451416015625,304.15753173828125,0.9593796730041504,0.2474008202552795,0.2351960390806198,293.3678283691406,297.1499938964844,293.1499938964844,0.0051952600479125,-1912.205810546875,298.0908203125,0.5553424954414368,0.050000000745058,0.228655144572258,291.168701171875,291.1499938964844,273.8833312988281,271.79443359375,285.3524780273437,293.7947082519531,291.168701171875,1.0,0.1851898580789566,0.9205878973007202,0.9205878973007202,1.0,1.0,-0.823961615562439,0.3494481146335602,0.4745134711265564,0.1485531032085418,0.0,0.0,0.1728391349315643,25.72425079345703,25.0,-0.0810943692922592,-4832.21533203125,67.80986022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531188964844,304.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1074157357215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312754303216934,0.1312796920537948,-4.262537004251499e-06,0.0,0.000109013315523,0.0,0.0,5.15602970123291,0.0,0.0,0.0,0.2746955156326294,4.0,0.0,1.0
816060,293.4130554199219,297.1499938964844,293.1499938964844,0.0084071941673755,-553.4561767578125,301.1726989746094,0.5551023483276367,0.050000000745058,0.0457765124738216,293.9331970214844,297.1499938964844,293.1499938964844,0.0021846310701221,-174.69583129882812,294.2118835449219,0.5551023483276367,0.050000000745058,0.0482048727571964,293.2107238769531,297.1499938964844,293.1499938964844,0.1160649806261062,-2006.744384765625,304.1561279296875,0.8588665127754211,0.1813839226961136,0.127663180232048,293.2217712402344,297.1499938964844,293.1499938964844,0.1690840870141983,-3671.623291015625,304.1575012207031,0.9566423892974854,0.2456576526165008,0.2335532456636428,293.3682556152344,297.1499938964844,293.1499938964844,0.0051299105398356,-1891.072265625,298.0142517089844,0.5551023483276367,0.050000000745058,0.2286631613969802,291.16876220703125,291.1499938964844,273.9200134277344,271.82257080078125,285.37017822265625,293.804931640625,291.16876220703125,1.0,0.184836134314537,0.9206547737121582,0.9206547737121582,1.0,1.0,-0.8206832408905029,0.3482118248939514,0.4724714159965515,0.1473706513643264,0.0,0.0,0.1703377366065979,25.725128173828125,25.0,0.0619090944528579,-4798.6064453125,67.29035186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441467285156,304.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96484375,18000.0,0.0,0.0,0.1067114025354385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300080418586731,0.1300123035907745,-4.260352852725191e-06,0.0,0.0001082985036191,0.0,0.0,5.102197647094727,0.0,0.0,0.0,0.2744884490966797,4.0,0.0,1.0
816120,293.4130554199219,297.1499938964844,293.1499938964844,0.0084071941673755,-553.4561767578125,301.1726989746094,0.5551023483276367,0.050000000745058,0.0457765124738216,293.9331970214844,297.1499938964844,293.1499938964844,0.0021846310701221,-174.69583129882812,294.2118835449219,0.5551023483276367,0.050000000745058,0.0482048727571964,293.2107238769531,297.1499938964844,293.1499938964844,0.1160649806261062,-2006.744384765625,304.1561279296875,0.8588665127754211,0.1813839226961136,0.127663180232048,293.2217712402344,297.1499938964844,293.1499938964844,0.1690840870141983,-3671.623291015625,304.1575012207031,0.9566423892974854,0.2456576526165008,0.2335532456636428,293.3682556152344,297.1499938964844,293.1499938964844,0.0051299105398356,-1891.072265625,298.0142517089844,0.5551023483276367,0.050000000745058,0.2286631613969802,291.16876220703125,291.1499938964844,273.9200134277344,271.82257080078125,285.37017822265625,293.804931640625,291.16876220703125,1.0,0.184836134314537,0.9206547737121582,0.9206547737121582,1.0,1.0,-0.8206832408905029,0.3482118248939514,0.4724714159965515,0.1473706513643264,0.0,0.0,0.1703377366065979,25.725128173828125,25.0,0.0619090944528579,-4798.6064453125,67.29035186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441467285156,304.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96484375,18000.0,0.0,0.0,0.1067114025354385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300080418586731,0.1300123035907745,-4.260352852725191e-06,0.0,0.0001082985036191,0.0,0.0,5.102197647094727,0.0,0.0,0.0,0.2744884490966797,4.0,0.0,1.0
816180,293.4122009277344,297.1499938964844,293.1499938964844,0.0082928026095032,-548.5654296875,301.083984375,0.5548628568649292,0.050000000745058,0.0457781180739402,293.9436950683594,297.1499938964844,293.1499938964844,0.0019650696776807,-157.1470947265625,293.91168212890625,0.5548628568649292,0.050000000745058,0.0482065640389919,293.2110290527344,297.1499938964844,293.1499938964844,0.1148084625601768,-1989.2589111328125,304.1561889648437,0.856106162071228,0.1797834783792495,0.1265509724617004,293.2214050292969,297.1499938964844,293.1499938964844,0.1675942242145538,-3645.789794921875,304.1575012207031,0.9538552165031432,0.2439154386520385,0.2319114953279495,293.3686828613281,297.1499938964844,293.1499938964844,0.0050648530013859,-1869.882080078125,297.93756103515625,0.5548628568649292,0.050000000745058,0.2286711782217025,291.1688537597656,291.1499938964844,273.9566650390625,271.8507385253906,285.38751220703125,293.8144226074219,291.1688842773437,1.0,0.1844819039106369,0.9207216501235962,0.9207216501235962,1.0,1.0,-0.8173915147781372,0.346966803073883,0.4704247415065765,0.1461956650018692,0.0,0.0,0.1678150296211242,25.72617530822754,25.0,0.1712973862886428,-4765.35498046875,66.77195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,304.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94140625,18000.0,0.0,0.0,0.1060313060879707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287431567907333,0.1287474185228347,-4.258187800587621e-06,0.0,0.0001076082990039,0.0,0.0,5.048584938049316,0.0,0.0,0.0,0.2742824256420135,4.0,0.0,1.0
816240,293.4122009277344,297.1499938964844,293.1499938964844,0.0082928026095032,-548.5654296875,301.083984375,0.5548628568649292,0.050000000745058,0.0457781180739402,293.9436950683594,297.1499938964844,293.1499938964844,0.0019650696776807,-157.1470947265625,293.91168212890625,0.5548628568649292,0.050000000745058,0.0482065640389919,293.2110290527344,297.1499938964844,293.1499938964844,0.1148084625601768,-1989.2589111328125,304.1561889648437,0.856106162071228,0.1797834783792495,0.1265509724617004,293.2214050292969,297.1499938964844,293.1499938964844,0.1675942242145538,-3645.789794921875,304.1575012207031,0.9538552165031432,0.2439154386520385,0.2319114953279495,293.3686828613281,297.1499938964844,293.1499938964844,0.0050648530013859,-1869.882080078125,297.93756103515625,0.5548628568649292,0.050000000745058,0.2286711782217025,291.1688537597656,291.1499938964844,273.9566650390625,271.8507385253906,285.38751220703125,293.8144226074219,291.1688842773437,1.0,0.1844819039106369,0.9207216501235962,0.9207216501235962,1.0,1.0,-0.8173915147781372,0.346966803073883,0.4704247415065765,0.1461956650018692,0.0,0.0,0.1678150296211242,25.72617530822754,25.0,0.1712973862886428,-4765.35498046875,66.77195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,304.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94140625,18000.0,0.0,0.0,0.1060313060879707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287431567907333,0.1287474185228347,-4.258187800587621e-06,0.0,0.0001076082990039,0.0,0.0,5.048584938049316,0.0,0.0,0.0,0.2742824256420135,4.0,0.0,1.0
816300,293.41168212890625,297.1499938964844,293.1499938964844,0.0082367593422532,-546.1401977539062,301.0400085449219,0.5547434091567993,0.050000000745058,0.0457789190113544,293.9489440917969,297.1499938964844,293.1499938964844,0.0018543361220508,-148.2932891845703,293.76025390625,0.5547434091567993,0.050000000745058,0.0482074059545993,293.2112121582031,297.1499938964844,293.1499938964844,0.1141757816076278,-1980.438720703125,304.1562194824219,0.854717493057251,0.1789764016866684,0.1259901523590088,293.2212219238281,297.1499938964844,293.1499938964844,0.1668502241373062,-3632.86962890625,304.157470703125,0.9524432420730592,0.2430444359779358,0.2310907840728759,293.368896484375,297.1499938964844,293.1499938964844,0.0050324299372732,-1859.26611328125,297.899169921875,0.5547434091567993,0.050000000745058,0.2286751866340637,291.1689453125,291.1499938964844,273.9750061035156,271.8648681640625,285.3960266113281,293.8188781738281,291.1689453125,1.0,0.1843045502901077,0.9207550883293152,0.9207550883293152,1.0,1.0,-0.815740168094635,0.3463403582572937,0.4693998396396637,0.1456119418144226,0.0,0.0,0.1665436178445816,25.72677230834961,25.0,0.2137716114521026,-4748.85546875,66.51312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,304.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.1056979671120643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281105577945709,0.1281148195266723,-4.257109594618669e-06,0.0,0.0001072699960786,0.0,0.0,5.021812915802002,0.0,0.0,0.0,0.274179607629776,4.0,0.0,1.0
