time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816360,293.4111022949219,297.1499938964844,293.1499938964844,0.0081814639270305,-543.728515625,300.9963073730469,0.5546241998672485,0.050000000745058,0.0457797199487686,293.95416259765625,297.1499938964844,293.1499938964844,0.0017430054722353,-139.390625,293.6080017089844,0.5546241998672485,0.050000000745058,0.0482082515954971,293.2113952636719,297.1499938964844,293.1499938964844,0.1135402545332908,-1971.5679931640625,304.15625,0.8533232808113098,0.178164854645729,0.1254262030124664,293.2210693359375,297.1499938964844,293.1499938964844,0.1661067754030227,-3619.946044921875,304.157470703125,0.9510191679000854,0.242173358798027,0.2302700132131576,293.3691101074219,297.1499938964844,293.1499938964844,0.0050000790506601,-1848.6375732421875,297.8607177734375,0.5546241998672485,0.050000000745058,0.2286791801452636,291.1690368652344,291.1499938964844,273.99334716796875,271.8790283203125,285.4044494628906,293.8231201171875,291.1690673828125,1.0,0.1841270476579666,0.9207934737205504,0.9207934737205504,1.0,1.0,-0.8140850067138672,0.3457111418247223,0.4683738648891449,0.1450313925743103,0.0,0.0,0.1652651578187942,25.72742080688477,25.0,0.2485029697418213,-4732.4375,66.25452423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295288085937,304.4601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1053677648305893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274776607751846,0.1274819076061248,-4.2560332076391205e-06,0.0,0.0001069348872988,0.0,0.0,4.995054244995117,0.0,0.0,0.0,0.274076908826828,4.0,0.0,1.0
816420,293.40972900390625,297.1499938964844,293.1499938964844,0.0080731818452477,-538.9510498046875,300.90972900390625,0.5543863773345947,0.050000000745058,0.0457813218235969,293.9645690917969,297.1499938964844,293.1499938964844,0.0015184696530923,-121.43390655517578,293.3009338378906,0.5543863773345947,0.050000000745058,0.048209935426712,293.2117919921875,297.1499938964844,293.1499938964844,0.1122599989175796,-1953.66552734375,304.1562805175781,0.8505167961120605,0.1765271425247192,0.1242882385849952,293.2207946777344,297.1499938964844,293.1499938964844,0.1646214127540588,-3594.086181640625,304.157470703125,0.9481353759765624,0.2404305934906005,0.2286279946565628,293.3695678710937,297.1499938964844,293.1499938964844,0.0049355868250131,-1827.343505859375,297.7837829589844,0.5543863773345947,0.050000000745058,0.2286871820688247,291.16925048828125,291.1499938964844,274.0299987792969,271.9073486328125,285.4210205078125,293.8309326171875,291.16925048828125,1.0,0.1837714910507202,0.9208702445030212,0.9208702445030212,1.0,1.0,-0.8107620477676392,0.3444428443908691,0.4663192331790924,0.1438807845115661,0.0,0.0,0.162685215473175,25.72889518737793,25.0,0.2937488555908203,-4699.84130859375,65.73785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3242492675781,304.4276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.927734375,18000.0,0.0,0.0,0.104713998734951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126209944486618,0.1262141913175583,-4.253885890648235e-06,0.0,0.0001062713999999,0.0,0.0,4.9415364265441895,0.0,0.0,0.0,0.2738715708255768,4.0,0.0,1.0
816480,293.40972900390625,297.1499938964844,293.1499938964844,0.0080731818452477,-538.9510498046875,300.90972900390625,0.5543863773345947,0.050000000745058,0.0457813218235969,293.9645690917969,297.1499938964844,293.1499938964844,0.0015184696530923,-121.43390655517578,293.3009338378906,0.5543863773345947,0.050000000745058,0.048209935426712,293.2117919921875,297.1499938964844,293.1499938964844,0.1122599989175796,-1953.66552734375,304.1562805175781,0.8505167961120605,0.1765271425247192,0.1242882385849952,293.2207946777344,297.1499938964844,293.1499938964844,0.1646214127540588,-3594.086181640625,304.157470703125,0.9481353759765624,0.2404305934906005,0.2286279946565628,293.3695678710937,297.1499938964844,293.1499938964844,0.0049355868250131,-1827.343505859375,297.7837829589844,0.5543863773345947,0.050000000745058,0.2286871820688247,291.16925048828125,291.1499938964844,274.0299987792969,271.9073486328125,285.4210205078125,293.8309326171875,291.16925048828125,1.0,0.1837714910507202,0.9208702445030212,0.9208702445030212,1.0,1.0,-0.8107620477676392,0.3444428443908691,0.4663192331790924,0.1438807845115661,0.0,0.0,0.162685215473175,25.72889518737793,25.0,0.2937488555908203,-4699.84130859375,65.73785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3242492675781,304.4276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.927734375,18000.0,0.0,0.0,0.104713998734951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126209944486618,0.1262141913175583,-4.253885890648235e-06,0.0,0.0001062713999999,0.0,0.0,4.9415364265441895,0.0,0.0,0.0,0.2738715708255768,4.0,0.0,1.0
816540,293.4081420898437,297.1499938964844,293.1499938964844,0.0079679610207676,-534.23876953125,300.8243103027344,0.5541494488716125,0.050000000745058,0.0457829199731349,293.97491455078125,297.1499938964844,293.1499938964844,0.0012914227554574,-103.2759246826172,292.990478515625,0.5541494488716125,0.050000000745058,0.0482116192579269,293.2122497558594,297.1499938964844,293.1499938964844,0.1109673008322715,-1935.5443115234373,304.1563415527344,0.8476853370666504,0.1748693138360977,0.1231364384293556,293.2205505371094,297.1499938964844,293.1499938964844,0.1631377339363098,-3568.203369140625,304.1574401855469,0.9452055096626282,0.2386862933635711,0.2269846796989441,293.3699951171875,297.1499938964844,293.1499938964844,0.0048713772557675,-1806.004638671875,297.7066650390625,0.5541494488716125,0.050000000745058,0.2286951690912246,291.1694641113281,291.1499938964844,274.0666809082031,271.93572998046875,285.43719482421875,293.8377990722656,291.16949462890625,1.0,0.1834150850772857,0.920947015285492,0.920947015285492,1.0,1.0,-0.8074209690093994,0.3431596755981445,0.4642612636089325,0.1427464187145233,0.0,0.0,0.1600747555494308,25.73063087463379,25.0,0.3159862160682678,-4667.55419921875,65.22176361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,304.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.104064293205738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249398738145828,0.1249441280961036,-4.25174448537291e-06,0.0,0.0001056120236171,0.0,0.0,4.88802433013916,0.0,0.0,0.0,0.2736664116382599,4.0,0.0,1.0
816600,293.4081420898437,297.1499938964844,293.1499938964844,0.0079679610207676,-534.23876953125,300.8243103027344,0.5541494488716125,0.050000000745058,0.0457829199731349,293.97491455078125,297.1499938964844,293.1499938964844,0.0012914227554574,-103.2759246826172,292.990478515625,0.5541494488716125,0.050000000745058,0.0482116192579269,293.2122497558594,297.1499938964844,293.1499938964844,0.1109673008322715,-1935.5443115234373,304.1563415527344,0.8476853370666504,0.1748693138360977,0.1231364384293556,293.2205505371094,297.1499938964844,293.1499938964844,0.1631377339363098,-3568.203369140625,304.1574401855469,0.9452055096626282,0.2386862933635711,0.2269846796989441,293.3699951171875,297.1499938964844,293.1499938964844,0.0048713772557675,-1806.004638671875,297.7066650390625,0.5541494488716125,0.050000000745058,0.2286951690912246,291.1694641113281,291.1499938964844,274.0666809082031,271.93572998046875,285.43719482421875,293.8377990722656,291.16949462890625,1.0,0.1834150850772857,0.920947015285492,0.920947015285492,1.0,1.0,-0.8074209690093994,0.3431596755981445,0.4642612636089325,0.1427464187145233,0.0,0.0,0.1600747555494308,25.73063087463379,25.0,0.3159862160682678,-4667.55419921875,65.22176361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,304.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.104064293205738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249398738145828,0.1249441280961036,-4.25174448537291e-06,0.0,0.0001056120236171,0.0,0.0,4.88802433013916,0.0,0.0,0.0,0.2736664116382599,4.0,0.0,1.0
816660,293.40625,297.1499938964844,293.1499938964844,0.0078658247366547,-529.5974731445312,300.7402038574219,0.5539129972457886,0.050000000745058,0.045784518122673,293.9853515625,297.1499938964844,293.1499938964844,0.0010615038918331,-84.88839721679688,292.6762084960937,0.5539129972457886,0.050000000745058,0.0482133030891418,293.2127685546875,297.1499938964844,293.1499938964844,0.1096603944897651,-1917.17724609375,304.1564025878906,0.8448243737220764,0.1731885969638824,0.1219691485166549,293.2203369140625,297.1499938964844,293.1499938964844,0.1616546511650085,-3542.27783203125,304.1574401855469,0.942230224609375,0.2369390726089477,0.2253389209508896,293.37042236328125,297.1499938964844,293.1499938964844,0.0048074214719235,-1784.61474609375,297.62939453125,0.5539129972457886,0.050000000745058,0.2287031561136245,291.1697082519531,291.1499938964844,274.10333251953125,271.964111328125,285.4530944824219,293.8438415527344,291.16973876953125,1.0,0.1830576509237289,0.9210309982299804,0.9210309982299804,1.0,1.0,-0.804058313369751,0.3418591320514679,0.4621991813182831,0.1416308581829071,0.0,0.0,0.1574306488037109,25.73271751403809,25.0,0.3496265113353729,-4635.52587890625,64.70588684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178100585937,304.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1034138649702072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123666763305664,0.1236710101366043,-4.249607627571095e-06,0.0,0.0001049519269145,0.0,0.0,4.834488391876221,0.0,0.0,0.0,0.273461252450943,4.0,0.0,1.0
816720,293.40625,297.1499938964844,293.1499938964844,0.0078658247366547,-529.5974731445312,300.7402038574219,0.5539129972457886,0.050000000745058,0.045784518122673,293.9853515625,297.1499938964844,293.1499938964844,0.0010615038918331,-84.88839721679688,292.6762084960937,0.5539129972457886,0.050000000745058,0.0482133030891418,293.2127685546875,297.1499938964844,293.1499938964844,0.1096603944897651,-1917.17724609375,304.1564025878906,0.8448243737220764,0.1731885969638824,0.1219691485166549,293.2203369140625,297.1499938964844,293.1499938964844,0.1616546511650085,-3542.27783203125,304.1574401855469,0.942230224609375,0.2369390726089477,0.2253389209508896,293.37042236328125,297.1499938964844,293.1499938964844,0.0048074214719235,-1784.61474609375,297.62939453125,0.5539129972457886,0.050000000745058,0.2287031561136245,291.1697082519531,291.1499938964844,274.10333251953125,271.964111328125,285.4530944824219,293.8438415527344,291.16973876953125,1.0,0.1830576509237289,0.9210309982299804,0.9210309982299804,1.0,1.0,-0.804058313369751,0.3418591320514679,0.4621991813182831,0.1416308581829071,0.0,0.0,0.1574306488037109,25.73271751403809,25.0,0.3496265113353729,-4635.52587890625,64.70588684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178100585937,304.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1034138649702072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123666763305664,0.1236710101366043,-4.249607627571095e-06,0.0,0.0001049519269145,0.0,0.0,4.834488391876221,0.0,0.0,0.0,0.273461252450943,4.0,0.0,1.0
816780,293.40411376953125,297.1499938964844,293.1499938964844,0.0077667748555541,-525.0323486328125,300.6575012207031,0.553676426410675,0.050000000745058,0.0457861237227916,293.9958801269531,297.1499938964844,293.1499938964844,0.0008287553209811,-66.27484130859375,292.35809326171875,0.553676426410675,0.050000000745058,0.0482149943709373,293.2133178710937,297.1499938964844,293.1499938964844,0.1083372607827186,-1898.5335693359373,304.1564636230469,0.8419281840324402,0.1714822351932525,0.1207844465970993,293.2201843261719,297.1499938964844,293.1499938964844,0.160170704126358,-3516.283203125,304.1574401855469,0.9392096400260924,0.2351872026920318,0.2236891388893127,293.3708801269531,297.1499938964844,293.1499938964844,0.0047437036409974,-1763.171630859375,297.552001953125,0.553676426410675,0.050000000745058,0.2287111729383468,291.16998291015625,291.1499938964844,274.1400146484375,271.9925537109375,285.4686889648437,293.8490295410156,291.1700134277344,1.0,0.182698979973793,0.9211149215698242,0.9211149215698242,1.0,1.0,-0.8006699681282043,0.340537965297699,0.4601320028305053,0.1405358910560608,0.0,0.0,0.154748260974884,25.73526763916016,25.0,0.3829373717308044,-4603.68896484375,64.18978118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164978027344,304.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.1027588918805122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223887652158737,0.1223930120468139,-4.247473498253385e-06,0.0,0.0001042872099787,0.0,0.0,4.780852317810059,0.0,0.0,0.0,0.2732558846473694,4.0,0.0,1.0
816840,293.40411376953125,297.1499938964844,293.1499938964844,0.0077667748555541,-525.0323486328125,300.6575012207031,0.553676426410675,0.050000000745058,0.0457861237227916,293.9958801269531,297.1499938964844,293.1499938964844,0.0008287553209811,-66.27484130859375,292.35809326171875,0.553676426410675,0.050000000745058,0.0482149943709373,293.2133178710937,297.1499938964844,293.1499938964844,0.1083372607827186,-1898.5335693359373,304.1564636230469,0.8419281840324402,0.1714822351932525,0.1207844465970993,293.2201843261719,297.1499938964844,293.1499938964844,0.160170704126358,-3516.283203125,304.1574401855469,0.9392096400260924,0.2351872026920318,0.2236891388893127,293.3708801269531,297.1499938964844,293.1499938964844,0.0047437036409974,-1763.171630859375,297.552001953125,0.553676426410675,0.050000000745058,0.2287111729383468,291.16998291015625,291.1499938964844,274.1400146484375,271.9925537109375,285.4686889648437,293.8490295410156,291.1700134277344,1.0,0.182698979973793,0.9211149215698242,0.9211149215698242,1.0,1.0,-0.8006699681282043,0.340537965297699,0.4601320028305053,0.1405358910560608,0.0,0.0,0.154748260974884,25.73526763916016,25.0,0.3829373717308044,-4603.68896484375,64.18978118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164978027344,304.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.1027588918805122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223887652158737,0.1223930120468139,-4.247473498253385e-06,0.0,0.0001042872099787,0.0,0.0,4.780852317810059,0.0,0.0,0.0,0.2732558846473694,4.0,0.0,1.0
816900,293.4029541015625,297.1499938964844,293.1499938964844,0.0077184466645121,-522.7819213867188,300.6167297363281,0.5535578727722168,0.050000000745058,0.0457869283854961,294.00115966796875,297.1499938964844,293.1499938964844,0.0007112979074008,-56.88157272338867,292.19757080078125,0.5535578727722168,0.050000000745058,0.0482158400118351,293.2136535644531,297.1499938964844,293.1499938964844,0.1076687648892402,-1889.09521484375,304.1565246582031,0.8404642939567566,0.1706181913614273,0.1201846823096275,293.2201538085937,297.1499938964844,293.1499938964844,0.1594280302524566,-3503.253173828125,304.1574401855469,0.9376823902130128,0.2343089133501052,0.2228621840476989,293.3711242675781,297.1499938964844,293.1499938964844,0.0047119306400418,-1752.430419921875,297.5132141113281,0.5535578727722168,0.050000000745058,0.2287151962518692,291.1701354980469,291.1499938964844,274.1583251953125,272.0067749023437,285.4763488769531,293.8512268066406,291.170166015625,1.0,0.1825190782546997,0.921156883239746,0.921156883239746,1.0,1.0,-0.7989645004272461,0.3398685753345489,0.4590959250926971,0.1399966478347778,0.0,0.0,0.1533920615911483,25.736757278442383,25.0,0.3878689706325531,-4587.828125,63.931453704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,304.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.1024286821484565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217474937438964,0.1217517405748367,-4.246406660968205e-06,0.0,0.0001039520939229,0.0,0.0,4.7539777755737305,0.0,0.0,0.0,0.273153007030487,4.0,0.0,1.0
816960,293.4017028808594,297.1499938964844,293.1499938964844,0.0076708821579813,-520.55224609375,300.5763244628906,0.553439199924469,0.050000000745058,0.0457877367734909,294.0064697265625,297.1499938964844,293.1499938964844,0.000593171978835,-47.43495559692383,292.0361328125,0.553439199924469,0.050000000745058,0.0482166893780231,293.2139892578125,297.1499938964844,293.1499938964844,0.1069958582520484,-1879.5819091796875,304.15655517578125,0.8389898538589478,0.1697471290826797,0.1195800974965095,293.2200927734375,297.1499938964844,293.1499938964844,0.1586848497390747,-3490.20068359375,304.1574401855469,0.9361444115638732,0.2334289997816085,0.2220336943864822,293.371337890625,297.1499938964844,293.1499938964844,0.0046802116557955,-1741.676025390625,297.4743957519531,0.553439199924469,0.050000000745058,0.2287192195653915,291.1702575683594,291.1499938964844,274.1766662597656,272.0210266113281,285.48394775390625,293.8531799316406,291.1702880859375,1.0,0.1823387742042541,0.9212056398391724,0.9212056398391724,1.0,1.0,-0.7972513437271118,0.3391932547092438,0.4580581188201904,0.1394634544849395,0.0,0.0,0.152027428150177,25.738380432128903,25.0,0.3829672038555145,-4572.00927734375,63.67293167114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,304.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1020964607596397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211053878068924,0.1211096346378326,-4.245339823683025e-06,0.0,0.0001036149260471,0.0,0.0,4.727093696594238,0.0,0.0,0.0,0.2730501294136047,4.0,0.0,1.0
817020,293.39898681640625,297.1499938964844,293.1499938964844,0.0075781582854688,-516.1636352539062,300.4967346191406,0.5532012581825256,0.050000000745058,0.0457893572747707,294.0171203613281,297.1499938964844,293.1499938964844,0.0004073109885212,-18.64408302307129,291.7102966308594,0.5532012581825256,0.050000000745058,0.0482183992862701,293.2146911621094,297.1499938964844,293.1499938964844,0.1056351587176323,-1860.3056640625,304.1566467285156,0.8360038995742798,0.1679813414812088,0.118354745209217,293.2200622558594,297.1499938964844,293.1499938964844,0.1571964025497436,-3464.01806640625,304.1574401855469,0.9330371618270874,0.231663092970848,0.2203712910413742,293.371826171875,297.1499938964844,293.1499938964844,0.0046169338747859,-1720.129638671875,297.3966064453125,0.5532012581825256,0.050000000745058,0.228727325797081,291.1705017089844,291.1499938964844,274.2133483886719,272.0494689941406,285.498779296875,293.85614013671875,291.1705322265625,1.0,0.1819767653942108,0.9213031530380248,0.9213031530380248,1.0,1.0,-0.7937992811203003,0.3378225564956665,0.4559767246246338,0.1384153813123703,0.0,0.0,0.1492745578289032,25.742084503173828,25.0,0.3465254008769989,-4540.5029296875,63.15495300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,304.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1014249995350837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119819551706314,0.1198237985372543,-4.243208877596771e-06,0.0,0.0001029334816848,0.0,0.0,4.673332214355469,0.0,0.0,0.0,0.2728444635868072,4.0,0.0,1.0
817080,293.39898681640625,297.1499938964844,293.1499938964844,0.0075781582854688,-516.1636352539062,300.4967346191406,0.5532012581825256,0.050000000745058,0.0457893572747707,294.0171203613281,297.1499938964844,293.1499938964844,0.0004073109885212,-18.64408302307129,291.7102966308594,0.5532012581825256,0.050000000745058,0.0482183992862701,293.2146911621094,297.1499938964844,293.1499938964844,0.1056351587176323,-1860.3056640625,304.1566467285156,0.8360038995742798,0.1679813414812088,0.118354745209217,293.2200622558594,297.1499938964844,293.1499938964844,0.1571964025497436,-3464.01806640625,304.1574401855469,0.9330371618270874,0.231663092970848,0.2203712910413742,293.371826171875,297.1499938964844,293.1499938964844,0.0046169338747859,-1720.129638671875,297.3966064453125,0.5532012581825256,0.050000000745058,0.228727325797081,291.1705017089844,291.1499938964844,274.2133483886719,272.0494689941406,285.498779296875,293.85614013671875,291.1705322265625,1.0,0.1819767653942108,0.9213031530380248,0.9213031530380248,1.0,1.0,-0.7937992811203003,0.3378225564956665,0.4559767246246338,0.1384153813123703,0.0,0.0,0.1492745578289032,25.742084503173828,25.0,0.3465254008769989,-4540.5029296875,63.15495300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,304.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1014249995350837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119819551706314,0.1198237985372543,-4.243208877596771e-06,0.0,0.0001029334816848,0.0,0.0,4.673332214355469,0.0,0.0,0.0,0.2728444635868072,4.0,0.0,1.0
817140,293.39599609375,297.1499938964844,293.1499938964844,0.0074886814691126,-511.8756408691406,300.4189147949219,0.5529623031616211,0.050000000745058,0.0457909889519214,294.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804931640625,0.5529623031616211,0.050000000745058,0.0482201166450977,293.2154846191406,297.1499938964844,293.1499938964844,0.1042531952261924,-1840.673828125,304.15673828125,0.8329619765281677,0.1661818176507949,0.1171062886714935,293.2200622558594,297.1499938964844,293.1499938964844,0.1557042300701141,-3437.715087890625,304.1574401855469,0.9298903942108154,0.2298878133296966,0.2187003493309021,293.372314453125,297.1499938964844,293.1499938964844,0.0045538581907749,-1698.532958984375,297.318603515625,0.5529623031616211,0.050000000745058,0.228735476732254,291.17071533203125,291.1499938964844,274.25,272.0779113769531,285.5131530761719,293.85772705078125,291.1707458496094,1.0,0.1816126257181167,0.9214006662368774,0.9214006662368774,1.0,1.0,-0.7903093099594116,0.3364227414131164,0.4538865685462951,0.137392982840538,0.0,0.0,0.1464962214231491,25.74643516540528,25.0,0.2847593426704407,-4509.1923828125,62.63533020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,304.2306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1007439717650413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185345649719238,0.1185388043522834,-4.241085662215482e-06,0.0,0.0001022423239191,0.0,0.0,4.6197052001953125,0.0,0.0,0.0,0.2726393640041351,4.0,0.0,1.0
817200,293.39599609375,297.1499938964844,293.1499938964844,0.0074886814691126,-511.8756408691406,300.4189147949219,0.5529623031616211,0.050000000745058,0.0457909889519214,294.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804931640625,0.5529623031616211,0.050000000745058,0.0482201166450977,293.2154846191406,297.1499938964844,293.1499938964844,0.1042531952261924,-1840.673828125,304.15673828125,0.8329619765281677,0.1661818176507949,0.1171062886714935,293.2200622558594,297.1499938964844,293.1499938964844,0.1557042300701141,-3437.715087890625,304.1574401855469,0.9298903942108154,0.2298878133296966,0.2187003493309021,293.372314453125,297.1499938964844,293.1499938964844,0.0045538581907749,-1698.532958984375,297.318603515625,0.5529623031616211,0.050000000745058,0.228735476732254,291.17071533203125,291.1499938964844,274.25,272.0779113769531,285.5131530761719,293.85772705078125,291.1707458496094,1.0,0.1816126257181167,0.9214006662368774,0.9214006662368774,1.0,1.0,-0.7903093099594116,0.3364227414131164,0.4538865685462951,0.137392982840538,0.0,0.0,0.1464962214231491,25.74643516540528,25.0,0.2847593426704407,-4509.1923828125,62.63533020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,304.2306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1007439717650413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185345649719238,0.1185388043522834,-4.241085662215482e-06,0.0,0.0001022423239191,0.0,0.0,4.6197052001953125,0.0,0.0,0.0,0.2726393640041351,4.0,0.0,1.0
817260,293.3927001953125,297.1499938964844,293.1499938964844,0.0074024926871061,-507.6980590820313,300.3428649902344,0.5527175068855286,0.050000000745058,0.0457926653325557,294.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5527175068855286,0.050000000745058,0.0482218824326992,293.2163391113281,297.1499938964844,293.1499938964844,0.102851964533329,-1820.7138671875,304.1568298339844,0.8298549652099609,0.1643494367599487,0.1158353611826896,293.2201232910156,297.1499938964844,293.1499938964844,0.1542093902826309,-3411.312255859375,304.1574401855469,0.9267017841339112,0.2281015217304229,0.2170200794935226,293.372802734375,297.1499938964844,293.1499938964844,0.0044910102151334,-1676.9061279296875,297.2403259277344,0.5527175068855286,0.050000000745058,0.2287438362836837,291.1707763671875,291.1499938964844,274.2856140136719,272.1054382324219,285.52618408203125,293.8580322265625,291.1707458496094,1.0,0.1812461614608764,0.921508491039276,0.921508491039276,1.0,1.0,-0.7867815494537354,0.3350171446800232,0.4517644047737121,0.1363409161567688,0.0,0.0,0.1437190026044845,25.75131225585937,25.0,0.0062836622819304,-4478.31689453125,62.11399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,304.1962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.86328125,18000.0,0.0,0.0,0.1000545248389244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172585189342498,0.1172627508640289,-4.238976998749422e-06,0.0,0.0001015426241792,0.0,0.0,4.56654167175293,0.0,0.0,0.0,0.2724360525608063,4.0,0.0,1.0
817320,293.3927001953125,297.1499938964844,293.1499938964844,0.0074024926871061,-507.6980590820313,300.3428649902344,0.5527175068855286,0.050000000745058,0.0457926653325557,294.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5527175068855286,0.050000000745058,0.0482218824326992,293.2163391113281,297.1499938964844,293.1499938964844,0.102851964533329,-1820.7138671875,304.1568298339844,0.8298549652099609,0.1643494367599487,0.1158353611826896,293.2201232910156,297.1499938964844,293.1499938964844,0.1542093902826309,-3411.312255859375,304.1574401855469,0.9267017841339112,0.2281015217304229,0.2170200794935226,293.372802734375,297.1499938964844,293.1499938964844,0.0044910102151334,-1676.9061279296875,297.2403259277344,0.5527175068855286,0.050000000745058,0.2287438362836837,291.1707763671875,291.1499938964844,274.2856140136719,272.1054382324219,285.52618408203125,293.8580322265625,291.1707458496094,1.0,0.1812461614608764,0.921508491039276,0.921508491039276,1.0,1.0,-0.7867815494537354,0.3350171446800232,0.4517644047737121,0.1363409161567688,0.0,0.0,0.1437190026044845,25.75131225585937,25.0,0.0062836622819304,-4478.31689453125,62.11399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,304.1962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.86328125,18000.0,0.0,0.0,0.1000545248389244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172585189342498,0.1172627508640289,-4.238976998749422e-06,0.0,0.0001015426241792,0.0,0.0,4.56654167175293,0.0,0.0,0.0,0.2724360525608063,4.0,0.0,1.0
817380,293.3890991210937,297.1499938964844,293.1499938964844,0.0073197172023355,-503.641357421875,300.26885986328125,0.5524542331695557,0.050000000745058,0.0457944720983505,294.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5524542331695557,0.050000000745058,0.0482237823307514,293.2173767089844,297.1499938964844,293.1499938964844,0.1014181151986122,-1800.2281494140625,304.1569519042969,0.8266338109970093,0.1624606996774673,0.1145296916365623,293.2203063964844,297.1499938964844,293.1499938964844,0.1527006477117538,-3384.6044921875,304.157470703125,0.9234381318092346,0.2262873351573944,0.2153180092573166,293.37335205078125,297.1499938964844,293.1499938964844,0.0044282339513301,-1655.1954345703125,297.16162109375,0.5524542331695557,0.050000000745058,0.2287528663873672,291.1706848144531,291.1499938964844,274.3191833496094,272.1311340332031,285.5385437011719,293.85992431640625,291.170654296875,1.0,0.180876538157463,0.92161625623703,0.92161625623703,1.0,1.0,-0.7831870317459106,0.3336131274700165,0.4495739340782165,0.1352041810750961,0.0,0.0,0.1409677863121032,25.75790786743164,25.0,-0.1176062151789665,-4447.96826171875,61.58834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,304.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.0993590205907821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160079985857009,0.1160122379660606,-4.23690880779759e-06,0.0,0.0001008367762551,0.0,0.0,4.514526844024658,0.0,0.0,0.0,0.2722370028495788,4.0,0.0,1.0
817440,293.3890991210937,297.1499938964844,293.1499938964844,0.0073197172023355,-503.641357421875,300.26885986328125,0.5524542331695557,0.050000000745058,0.0457944720983505,294.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5524542331695557,0.050000000745058,0.0482237823307514,293.2173767089844,297.1499938964844,293.1499938964844,0.1014181151986122,-1800.2281494140625,304.1569519042969,0.8266338109970093,0.1624606996774673,0.1145296916365623,293.2203063964844,297.1499938964844,293.1499938964844,0.1527006477117538,-3384.6044921875,304.157470703125,0.9234381318092346,0.2262873351573944,0.2153180092573166,293.37335205078125,297.1499938964844,293.1499938964844,0.0044282339513301,-1655.1954345703125,297.16162109375,0.5524542331695557,0.050000000745058,0.2287528663873672,291.1706848144531,291.1499938964844,274.3191833496094,272.1311340332031,285.5385437011719,293.85992431640625,291.170654296875,1.0,0.180876538157463,0.92161625623703,0.92161625623703,1.0,1.0,-0.7831870317459106,0.3336131274700165,0.4495739340782165,0.1352041810750961,0.0,0.0,0.1409677863121032,25.75790786743164,25.0,-0.1176062151789665,-4447.96826171875,61.58834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,304.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.0993590205907821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160079985857009,0.1160122379660606,-4.23690880779759e-06,0.0,0.0001008367762551,0.0,0.0,4.514526844024658,0.0,0.0,0.0,0.2722370028495788,4.0,0.0,1.0
817500,293.3871459960937,297.1499938964844,293.1499938964844,0.0072796302847564,-501.6606750488281,300.2326354980469,0.5523139238357544,0.050000000745058,0.0457954369485378,294.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5523139238357544,0.050000000745058,0.0482247993350029,293.21795654296875,297.1499938964844,293.1499938964844,0.1006847694516182,-1789.7261962890625,304.1570129394531,0.8249667286872864,0.1614916622638702,0.1138600334525108,293.220458984375,297.1499938964844,293.1499938964844,0.1519372016191482,-3371.06591796875,304.1575012207031,0.9217714667320251,0.225366324186325,0.2144546061754226,293.3736572265625,297.1499938964844,293.1499938964844,0.0043968451209366,-1644.298583984375,297.1221008300781,0.5523139238357544,0.050000000745058,0.2287576794624328,291.1706237792969,291.1499938964844,274.3352355957031,272.14337158203125,285.5440673828125,293.8607482910156,291.1705627441406,1.0,0.180690124630928,0.921670138835907,0.921670138835907,1.0,1.0,-0.7813552618026733,0.3329058587551117,0.4484494030475616,0.134606271982193,0.0,0.0,0.1396003365516662,25.762157440185547,25.0,-0.2132318615913391,-4432.990234375,61.32294845581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,304.1446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.0990101397037506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153905913233757,0.1153948232531547,-4.235891083226306e-06,0.0,0.0001004827063297,0.0,0.0,4.48888111114502,0.0,0.0,0.0,0.2721389234066009,4.0,0.0,1.0
817560,293.3851318359375,297.1499938964844,293.1499938964844,0.0072404267266392,-499.7142639160156,300.1969909667969,0.5521681904792786,0.050000000745058,0.0457964390516281,294.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5521681904792786,0.050000000745058,0.0482258573174476,293.2185974121094,297.1499938964844,293.1499938964844,0.0999405831098556,-1779.052490234375,304.1570739746094,0.8232594728469849,0.1605061441659927,0.113178864121437,293.2206420898437,297.1499938964844,293.1499938964844,0.1511674672365188,-3357.40087890625,304.15753173828125,0.920082688331604,0.2244353890419006,0.2135820090770721,293.3739929199219,297.1499938964844,293.1499938964844,0.0043654479086399,-1633.37451171875,297.0824279785156,0.5521681904792786,0.050000000745058,0.2287627011537552,291.17047119140625,291.1499938964844,274.3507995605469,272.1551513671875,285.549072265625,293.8612670898437,291.17041015625,1.0,0.1805024594068527,0.9217277765274048,0.9217277765274048,1.0,1.0,-0.7794989943504333,0.3321937322616577,0.4473052620887756,0.133990541100502,0.0,0.0,0.1382472366094589,25.767013549804688,25.0,-0.365500658750534,-4418.19775390625,61.05561447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32208251953125,304.127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0986612066626548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147810295224189,0.114785261452198,-4.234885636833496e-06,0.0,0.0001001285854727,0.0,0.0,4.46358060836792,0.0,0.0,0.0,0.2720421552658081,4.0,0.0,1.0
817620,293.3807983398437,297.1499938964844,293.1499938964844,0.0071647684089839,-495.9329528808594,300.1274108886719,0.5518622398376465,0.050000000745058,0.0457985512912273,294.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5518622398376465,0.050000000745058,0.0482280775904655,293.2200012207031,297.1499938964844,293.1499938964844,0.0984200611710548,-1757.19580078125,304.1572570800781,0.8197170495986938,0.1584855318069458,0.1117819920182228,293.2211608886719,297.1499938964844,293.1499938964844,0.1496087312698364,-3329.68310546875,304.1576232910156,0.9166467189788818,0.2225425094366073,0.2118080556392669,293.3747253417969,297.1499938964844,293.1499938964844,0.0043026525527238,-1611.45751953125,297.0025634765625,0.5518622398376465,0.050000000745058,0.2287732362747192,291.16998291015625,291.1499938964844,274.3805847167969,272.1775817871094,285.5572814941406,293.8608093261719,291.1698608398437,1.0,0.1801228374242782,0.9218430519104004,0.9218430519104004,1.0,1.0,-0.7757112979888916,0.3307515978813171,0.4449597299098968,0.1327108144760131,0.0,0.0,0.1356124281883239,25.77834129333496,25.0,-0.773942232131958,-4389.39013671875,60.51473617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226318359375,304.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.0979658886790275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135981604456901,0.1136023923754692,-4.232924311509123e-06,0.0,9.94229194475338e-05,0.0,0.0,4.414531707763672,0.0,0.0,0.0,0.2718543708324432,4.0,0.0,1.0
817680,293.3807983398437,297.1499938964844,293.1499938964844,0.0071647684089839,-495.9329528808594,300.1274108886719,0.5518622398376465,0.050000000745058,0.0457985512912273,294.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5518622398376465,0.050000000745058,0.0482280775904655,293.2200012207031,297.1499938964844,293.1499938964844,0.0984200611710548,-1757.19580078125,304.1572570800781,0.8197170495986938,0.1584855318069458,0.1117819920182228,293.2211608886719,297.1499938964844,293.1499938964844,0.1496087312698364,-3329.68310546875,304.1576232910156,0.9166467189788818,0.2225425094366073,0.2118080556392669,293.3747253417969,297.1499938964844,293.1499938964844,0.0043026525527238,-1611.45751953125,297.0025634765625,0.5518622398376465,0.050000000745058,0.2287732362747192,291.16998291015625,291.1499938964844,274.3805847167969,272.1775817871094,285.5572814941406,293.8608093261719,291.1698608398437,1.0,0.1801228374242782,0.9218430519104004,0.9218430519104004,1.0,1.0,-0.7757112979888916,0.3307515978813171,0.4449597299098968,0.1327108144760131,0.0,0.0,0.1356124281883239,25.77834129333496,25.0,-0.773942232131958,-4389.39013671875,60.51473617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226318359375,304.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.0979658886790275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135981604456901,0.1136023923754692,-4.232924311509123e-06,0.0,9.94229194475338e-05,0.0,0.0,4.414531707763672,0.0,0.0,0.0,0.2718543708324432,4.0,0.0,1.0
817740,293.3760681152344,297.1499938964844,293.1499938964844,0.0070928363129496,-492.3074645996094,300.060302734375,0.551539421081543,0.050000000745058,0.0458007864654064,294.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.551539421081543,0.050000000745058,0.0482304319739341,293.2215270996094,297.1499938964844,293.1499938964844,0.0968557298183441,-1734.6519775390625,304.1574401855469,0.8159860968589783,0.156398594379425,0.1103387922048568,293.2218322753906,297.1499938964844,293.1499938964844,0.1480225920677185,-3301.415283203125,304.15771484375,0.913149356842041,0.2206066250801086,0.2099939584732055,293.37554931640625,297.1499938964844,293.1499938964844,0.0042398474179208,-1589.44580078125,296.9220275878906,0.551539421081543,0.050000000745058,0.2287844121456146,291.1691589355469,291.1499938964844,274.4086303710937,272.1984558105469,285.5629272460937,293.8580017089844,291.16900634765625,1.0,0.1797367632389068,0.9219583868980408,0.9219583868980408,1.0,1.0,-0.7718209624290466,0.3292807340621948,0.4425401985645294,0.1313753724098205,0.0,0.0,0.1331077069044113,25.79153251647949,25.0,-1.1897751092910769,-4361.8662109375,59.965030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322265625,304.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.216796875,18000.0,0.0,0.0,0.0972796529531478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124796494841575,0.1124838814139366,-4.231058483128436e-06,0.0,9.872647933661938e-05,0.0,0.0,4.368209838867188,0.0,0.0,0.0,0.2716767787933349,4.0,0.0,1.0
817800,293.3760681152344,297.1499938964844,293.1499938964844,0.0070928363129496,-492.3074645996094,300.060302734375,0.551539421081543,0.050000000745058,0.0458007864654064,294.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.551539421081543,0.050000000745058,0.0482304319739341,293.2215270996094,297.1499938964844,293.1499938964844,0.0968557298183441,-1734.6519775390625,304.1574401855469,0.8159860968589783,0.156398594379425,0.1103387922048568,293.2218322753906,297.1499938964844,293.1499938964844,0.1480225920677185,-3301.415283203125,304.15771484375,0.913149356842041,0.2206066250801086,0.2099939584732055,293.37554931640625,297.1499938964844,293.1499938964844,0.0042398474179208,-1589.44580078125,296.9220275878906,0.551539421081543,0.050000000745058,0.2287844121456146,291.1691589355469,291.1499938964844,274.4086303710937,272.1984558105469,285.5629272460937,293.8580017089844,291.16900634765625,1.0,0.1797367632389068,0.9219583868980408,0.9219583868980408,1.0,1.0,-0.7718209624290466,0.3292807340621948,0.4425401985645294,0.1313753724098205,0.0,0.0,0.1331077069044113,25.79153251647949,25.0,-1.1897751092910769,-4361.8662109375,59.965030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322265625,304.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.216796875,18000.0,0.0,0.0,0.0972796529531478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124796494841575,0.1124838814139366,-4.231058483128436e-06,0.0,9.872647933661938e-05,0.0,0.0,4.368209838867188,0.0,0.0,0.0,0.2716767787933349,4.0,0.0,1.0
817860,293.3721618652344,297.1499938964844,293.1499938964844,0.0070199519395828,-488.5993347167969,299.9926452636719,0.5512334704399109,0.050000000745058,0.0458029098808765,294.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5512334704399109,0.050000000745058,0.0482326708734035,293.2225646972656,297.1499938964844,293.1499938964844,0.09530059248209,-1712.20458984375,304.1575622558594,0.8121999502182007,0.1543765664100647,0.1089015752077102,293.2222900390625,297.1499938964844,293.1499938964844,0.1464331895112991,-3273.032958984375,304.1578063964844,0.9097149968147278,0.2186882346868515,0.2081711292266845,293.3764343261719,297.1499938964844,293.1499938964844,0.0041770469397306,-1567.337158203125,296.8409729003906,0.5512334704399109,0.050000000745058,0.2287950217723846,291.1681823730469,291.1499938964844,274.43505859375,272.2179260253906,285.5678100585937,293.85552978515625,291.16802978515625,1.0,0.1793453246355056,0.9220863580703736,0.9220863580703736,1.0,1.0,-0.7679262161254883,0.3278209865093231,0.4401052594184875,0.1300134658813476,0.0,0.0,0.1307492852210998,25.801511764526367,25.0,-1.2562748193740845,-4335.595703125,59.41431427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205871582031,304.0259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.096610277891159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114356517791748,0.1114398837089538,-4.229312253301032e-06,0.0,9.804714500205593e-05,0.0,0.0,4.325030326843262,0.0,0.0,0.0,0.2715110778808594,4.0,0.0,1.0
817920,293.3721618652344,297.1499938964844,293.1499938964844,0.0070199519395828,-488.5993347167969,299.9926452636719,0.5512334704399109,0.050000000745058,0.0458029098808765,294.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5512334704399109,0.050000000745058,0.0482326708734035,293.2225646972656,297.1499938964844,293.1499938964844,0.09530059248209,-1712.20458984375,304.1575622558594,0.8121999502182007,0.1543765664100647,0.1089015752077102,293.2222900390625,297.1499938964844,293.1499938964844,0.1464331895112991,-3273.032958984375,304.1578063964844,0.9097149968147278,0.2186882346868515,0.2081711292266845,293.3764343261719,297.1499938964844,293.1499938964844,0.0041770469397306,-1567.337158203125,296.8409729003906,0.5512334704399109,0.050000000745058,0.2287950217723846,291.1681823730469,291.1499938964844,274.43505859375,272.2179260253906,285.5678100585937,293.85552978515625,291.16802978515625,1.0,0.1793453246355056,0.9220863580703736,0.9220863580703736,1.0,1.0,-0.7679262161254883,0.3278209865093231,0.4401052594184875,0.1300134658813476,0.0,0.0,0.1307492852210998,25.801511764526367,25.0,-1.2562748193740845,-4335.595703125,59.41431427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205871582031,304.0259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.096610277891159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114356517791748,0.1114398837089538,-4.229312253301032e-06,0.0,9.804714500205593e-05,0.0,0.0,4.325030326843262,0.0,0.0,0.0,0.2715110778808594,4.0,0.0,1.0
817980,293.3698425292969,297.1499938964844,293.1499938964844,0.0069446023553609,-484.7173156738281,299.9219665527344,0.550997793674469,0.050000000745058,0.0458045601844787,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.550997793674469,0.050000000745058,0.0482344068586826,293.2228088378906,297.1499938964844,293.1499938964844,0.0938544049859047,-1691.3133544921875,304.1574401855469,0.8086410760879517,0.152485191822052,0.1075688675045967,293.222412109375,297.1499938964844,293.1499938964844,0.1448941081762313,-3245.49853515625,304.15777587890625,0.9065549969673156,0.216832086443901,0.2064110785722732,293.3773193359375,297.1499938964844,293.1499938964844,0.0041141724213957,-1545.0723876953125,296.7598571777344,0.550997793674469,0.050000000745058,0.2288032621145248,291.1676025390625,291.1499938964844,274.4599609375,272.2360534667969,285.5744934082031,293.8578186035156,291.16754150390625,1.0,0.1789546608924865,0.9222143292427064,0.9222143292427064,1.0,1.0,-0.7642282843589783,0.3264555335044861,0.4377727806568146,0.1286759674549102,0.0,0.0,0.1284472793340683,25.80044937133789,25.0,-0.7139527201652527,-4310.0625,58.88127136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,303.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.767578125,18000.0,0.0,0.0,0.0959646850824356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104389578104019,0.1104431897401809,-4.22767470809049e-06,0.0,9.739195957081392e-05,0.0,0.0,4.283891201019287,0.0,0.0,0.0,0.2713534832000732,4.0,0.0,1.0
818040,293.3698425292969,297.1499938964844,293.1499938964844,0.0069446023553609,-484.7173156738281,299.9219665527344,0.550997793674469,0.050000000745058,0.0458045601844787,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.550997793674469,0.050000000745058,0.0482344068586826,293.2228088378906,297.1499938964844,293.1499938964844,0.0938544049859047,-1691.3133544921875,304.1574401855469,0.8086410760879517,0.152485191822052,0.1075688675045967,293.222412109375,297.1499938964844,293.1499938964844,0.1448941081762313,-3245.49853515625,304.15777587890625,0.9065549969673156,0.216832086443901,0.2064110785722732,293.3773193359375,297.1499938964844,293.1499938964844,0.0041141724213957,-1545.0723876953125,296.7598571777344,0.550997793674469,0.050000000745058,0.2288032621145248,291.1676025390625,291.1499938964844,274.4599609375,272.2360534667969,285.5744934082031,293.8578186035156,291.16754150390625,1.0,0.1789546608924865,0.9222143292427064,0.9222143292427064,1.0,1.0,-0.7642282843589783,0.3264555335044861,0.4377727806568146,0.1286759674549102,0.0,0.0,0.1284472793340683,25.80044937133789,25.0,-0.7139527201652527,-4310.0625,58.88127136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,303.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.767578125,18000.0,0.0,0.0,0.0959646850824356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104389578104019,0.1104431897401809,-4.22767470809049e-06,0.0,9.739195957081392e-05,0.0,0.0,4.283891201019287,0.0,0.0,0.0,0.2713534832000732,4.0,0.0,1.0
