time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818100,293.3689270019531,297.1499938964844,293.1499938964844,0.0069069224409759,-482.7579040527344,299.8863830566406,0.550888180732727,0.050000000745058,0.0458053275942802,294.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.550888180732727,0.050000000745058,0.0482352152466774,293.222900390625,297.1499938964844,293.1499938964844,0.0931438878178596,-1681.039794921875,304.1573791503906,0.8068565130233765,0.1515494883060455,0.1069149300456047,293.2224426269531,297.1499938964844,293.1499938964844,0.1441319286823272,-3231.837646484375,304.1577453613281,0.9050315618515016,0.2159103900194168,0.2055407017469406,293.37774658203125,297.1499938964844,293.1499938964844,0.0040827607735991,-1533.9014892578125,296.71929931640625,0.550888180732727,0.050000000745058,0.2288070917129516,291.16748046875,291.1499938964844,274.47186279296875,272.24462890625,285.5780334472656,293.85986328125,291.1674499511719,1.0,0.1787600666284561,0.9222782850265504,0.9222782850265504,1.0,1.0,-0.7624053359031677,0.325785368680954,0.4366199672222137,0.1280111074447631,0.0,0.0,0.1272932142019271,25.798723220825195,25.0,-0.4413973987102508,-4297.33203125,58.61825180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154602050781,303.977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.0956519842147827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099446415901184,0.1099488660693168,-4.226876171742333e-06,0.0,9.707460412755609e-05,0.0,0.0,4.263521194458008,0.0,0.0,0.0,0.2712756693363189,4.0,0.0,1.0
818160,293.3680419921875,297.1499938964844,293.1499938964844,0.0068694208748638,-480.7966003417969,299.85076904296875,0.5507797598838806,0.050000000745058,0.0458060875535011,294.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5507797598838806,0.050000000745058,0.0482360161840915,293.2229309082031,297.1499938964844,293.1499938964844,0.0924354717135429,-1670.7911376953125,304.1573181152344,0.8050450086593628,0.1506158858537674,0.1062630787491798,293.22247314453125,297.1499938964844,293.1499938964844,0.1433714777231216,-3218.190185546875,304.15771484375,0.9035353660583496,0.2149899899959564,0.2046722173690796,293.3781433105469,297.1499938964844,293.1499938964844,0.0040513556450605,-1522.704345703125,296.6787414550781,0.5507797598838806,0.050000000745058,0.2288108915090561,291.1674499511719,291.1499938964844,274.4834289550781,272.2528991699219,285.5815734863281,293.8621826171875,291.1674194335937,1.0,0.1785659343004226,0.9223461747169496,0.9223461747169496,1.0,1.0,-0.7605870962142944,0.3251174092292785,0.4354697167873382,0.1273483037948608,0.0,0.0,0.1261349320411682,25.7968864440918,25.0,-0.2263375520706176,-4284.60205078125,58.35663986206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,303.9612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0953461602330207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109450913965702,0.1094551384449005,-4.226083547109738e-06,0.0,9.676423360360786e-05,0.0,0.0,4.24319314956665,0.0,0.0,0.0,0.2711980938911438,4.0,0.0,1.0
818220,293.3664245605469,297.1499938964844,293.1499938964844,0.0067951967939734,-476.88385009765625,299.77984619140625,0.5505646467208862,0.050000000745058,0.0458076000213623,294.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5505646467208862,0.050000000745058,0.048237606883049,293.2230224609375,297.1499938964844,293.1499938964844,0.0910220220685005,-1650.3328857421875,304.1572265625,0.8013914823532104,0.14875228703022,0.1049623861908912,293.22247314453125,297.1499938964844,293.1499938964844,0.1418538838624954,-3190.905029296875,304.1576843261719,0.9005913734436035,0.2131504118442535,0.2029371410608291,293.37896728515625,297.1499938964844,293.1499938964844,0.0039885682053864,-1500.2413330078125,296.59747314453125,0.5505646467208862,0.050000000745058,0.2288184463977813,291.1674499511719,291.1499938964844,274.505615234375,272.26861572265625,285.5883483886719,293.8670654296875,291.1674499511719,1.0,0.1781789660453796,0.922481894493103,0.922481894493103,1.0,1.0,-0.7569564580917358,0.3237815499305725,0.4331749081611633,0.1260326653718948,0.0,0.0,0.1238076761364936,25.793306350708008,25.0,0.0004029983829241,-4259.2001953125,57.83694839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,303.9271850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.0947542041540145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084651052951812,0.1084693297743797,-4.224506028549513e-06,0.0,9.616347233531997e-05,0.0,0.0,4.202647686004639,0.0,0.0,0.0,0.271043449640274,4.0,0.0,1.0
818280,293.3664245605469,297.1499938964844,293.1499938964844,0.0067951967939734,-476.88385009765625,299.77984619140625,0.5505646467208862,0.050000000745058,0.0458076000213623,294.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5505646467208862,0.050000000745058,0.048237606883049,293.2230224609375,297.1499938964844,293.1499938964844,0.0910220220685005,-1650.3328857421875,304.1572265625,0.8013914823532104,0.14875228703022,0.1049623861908912,293.22247314453125,297.1499938964844,293.1499938964844,0.1418538838624954,-3190.905029296875,304.1576843261719,0.9005913734436035,0.2131504118442535,0.2029371410608291,293.37896728515625,297.1499938964844,293.1499938964844,0.0039885682053864,-1500.2413330078125,296.59747314453125,0.5505646467208862,0.050000000745058,0.2288184463977813,291.1674499511719,291.1499938964844,274.505615234375,272.26861572265625,285.5883483886719,293.8670654296875,291.1674499511719,1.0,0.1781789660453796,0.922481894493103,0.922481894493103,1.0,1.0,-0.7569564580917358,0.3237815499305725,0.4331749081611633,0.1260326653718948,0.0,0.0,0.1238076761364936,25.793306350708008,25.0,0.0004029983829241,-4259.2001953125,57.83694839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,303.9271850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.0947542041540145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084651052951812,0.1084693297743797,-4.224506028549513e-06,0.0,9.616347233531997e-05,0.0,0.0,4.202647686004639,0.0,0.0,0.0,0.271043449640274,4.0,0.0,1.0
818340,293.36480712890625,297.1499938964844,293.1499938964844,0.0067222425714135,-472.9998474121094,299.7094116210937,0.5503513216972351,0.050000000745058,0.0458091013133525,294.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5503513216972351,0.050000000745058,0.0482391901314258,293.2230529785156,297.1499938964844,293.1499938964844,0.0896121188998222,-1629.921875,304.1571655273437,0.7977155447006226,0.1468925774097442,0.1036645099520683,293.2225036621094,297.1499938964844,293.1499938964844,0.1403404623270034,-3163.629638671875,304.1576232910156,0.8976407647132874,0.2113111764192581,0.2012025713920593,293.3797607421875,297.1499938964844,293.1499938964844,0.0039258627220988,-1477.7147216796875,296.5159912109375,0.5503513216972351,0.050000000745058,0.228825956583023,291.16748046875,291.1499938964844,274.52655029296875,272.28326416015625,285.5946655273437,293.8717956542969,291.1674499511719,1.0,0.1777936220169067,0.9226176142692566,0.9226176142692566,1.0,1.0,-0.7533296942710876,0.3224408328533172,0.4308888614177704,0.1247375458478927,0.0,0.0,0.1214768439531326,25.789995193481445,25.0,0.0185052491724491,-4234.0009765625,57.321590423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027038574219,303.8923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.677734375,18000.0,0.0,0.0,0.0941866487264633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074850708246231,0.1074892953038215,-4.222940333420411e-06,0.0,9.558747842675076e-05,0.0,0.0,4.162392139434815,0.0,0.0,0.0,0.2708899080753326,4.0,0.0,1.0
818400,293.36480712890625,297.1499938964844,293.1499938964844,0.0067222425714135,-472.9998474121094,299.7094116210937,0.5503513216972351,0.050000000745058,0.0458091013133525,294.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5503513216972351,0.050000000745058,0.0482391901314258,293.2230529785156,297.1499938964844,293.1499938964844,0.0896121188998222,-1629.921875,304.1571655273437,0.7977155447006226,0.1468925774097442,0.1036645099520683,293.2225036621094,297.1499938964844,293.1499938964844,0.1403404623270034,-3163.629638671875,304.1576232910156,0.8976407647132874,0.2113111764192581,0.2012025713920593,293.3797607421875,297.1499938964844,293.1499938964844,0.0039258627220988,-1477.7147216796875,296.5159912109375,0.5503513216972351,0.050000000745058,0.228825956583023,291.16748046875,291.1499938964844,274.52655029296875,272.28326416015625,285.5946655273437,293.8717956542969,291.1674499511719,1.0,0.1777936220169067,0.9226176142692566,0.9226176142692566,1.0,1.0,-0.7533296942710876,0.3224408328533172,0.4308888614177704,0.1247375458478927,0.0,0.0,0.1214768439531326,25.789995193481445,25.0,0.0185052491724491,-4234.0009765625,57.321590423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027038574219,303.8923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.677734375,18000.0,0.0,0.0,0.0941866487264633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074850708246231,0.1074892953038215,-4.222940333420411e-06,0.0,9.558747842675076e-05,0.0,0.0,4.162392139434815,0.0,0.0,0.0,0.2708899080753326,4.0,0.0,1.0
818460,293.3631591796875,297.1499938964844,293.1499938964844,0.0066506238654255,-469.1509704589844,299.6395568847656,0.5501406788825989,0.050000000745058,0.0458105914294719,294.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5501406788825989,0.050000000745058,0.0482407584786415,293.2230834960937,297.1499938964844,293.1499938964844,0.0882052630186081,-1609.560546875,304.1571350097656,0.7940203547477722,0.1450366675853729,0.1023691967129707,293.2225036621094,297.1499938964844,293.1499938964844,0.1388314813375473,-3136.37060546875,304.1575927734375,0.8946812152862549,0.2094721496105194,0.1994680613279342,293.38055419921875,297.1499938964844,293.1499938964844,0.0038632184732705,-1455.12353515625,296.4342346191406,0.5501406788825989,0.050000000745058,0.2288333773612976,291.1674194335937,291.1499938964844,274.54638671875,272.29693603515625,285.6004333496094,293.8760986328125,291.1673889160156,1.0,0.1774097681045532,0.9227606654167176,0.9227606654167176,1.0,1.0,-0.7497060298919678,0.3210918009281158,0.4286141991615295,0.1234705969691276,0.0,0.0,0.1191551089286804,25.78693199157715,25.0,-0.0518810376524925,-4209.1513671875,56.81037902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973327636719,303.857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.0936406254768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065162941813469,0.1065205186605453,-4.221392828185344e-06,0.0,9.503333421889693e-05,0.0,0.0,4.122647762298584,0.0,0.0,0.0,0.270738273859024,4.0,0.0,1.0
818520,293.3631591796875,297.1499938964844,293.1499938964844,0.0066506238654255,-469.1509704589844,299.6395568847656,0.5501406788825989,0.050000000745058,0.0458105914294719,294.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5501406788825989,0.050000000745058,0.0482407584786415,293.2230834960937,297.1499938964844,293.1499938964844,0.0882052630186081,-1609.560546875,304.1571350097656,0.7940203547477722,0.1450366675853729,0.1023691967129707,293.2225036621094,297.1499938964844,293.1499938964844,0.1388314813375473,-3136.37060546875,304.1575927734375,0.8946812152862549,0.2094721496105194,0.1994680613279342,293.38055419921875,297.1499938964844,293.1499938964844,0.0038632184732705,-1455.12353515625,296.4342346191406,0.5501406788825989,0.050000000745058,0.2288333773612976,291.1674194335937,291.1499938964844,274.54638671875,272.29693603515625,285.6004333496094,293.8760986328125,291.1673889160156,1.0,0.1774097681045532,0.9227606654167176,0.9227606654167176,1.0,1.0,-0.7497060298919678,0.3210918009281158,0.4286141991615295,0.1234705969691276,0.0,0.0,0.1191551089286804,25.78693199157715,25.0,-0.0518810376524925,-4209.1513671875,56.81037902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973327636719,303.857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.0936406254768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065162941813469,0.1065205186605453,-4.221392828185344e-06,0.0,9.503333421889693e-05,0.0,0.0,4.122647762298584,0.0,0.0,0.0,0.270738273859024,4.0,0.0,1.0
818580,293.36151123046875,297.1499938964844,293.1499938964844,0.0065803462639451,-465.3391418457031,299.5703125,0.5499334335327148,0.050000000745058,0.0458120554685592,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5499334335327148,0.050000000745058,0.048242300748825,293.2230834960937,297.1499938964844,293.1499938964844,0.0868007689714431,-1589.2476806640625,304.1571044921875,0.7903101444244385,0.1431846618652343,0.101076528429985,293.2225036621094,297.1499938964844,293.1499938964844,0.1373270452022552,-3109.12939453125,304.1575927734375,0.8917156457901001,0.2076338082551956,0.1977339684963226,293.3813171386719,297.1499938964844,293.1499938964844,0.0038006412796676,-1432.4727783203125,296.35223388671875,0.5499334335327148,0.050000000745058,0.2288407087326049,291.1673278808594,291.1499938964844,274.565185546875,272.3096923828125,285.6057434082031,293.8798828125,291.16729736328125,1.0,0.1770273149013519,0.9229036569595336,0.9229036569595336,1.0,1.0,-0.7460858225822449,0.3197321891784668,0.4263536334037781,0.1222371235489845,0.0,0.0,0.1168489456176757,25.78404426574707,25.0,-0.1140316352248191,-4184.73193359375,56.303260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,303.822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0931132435798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10556211322546,0.1055663302540779,-4.219870788801927e-06,0.0,9.449810750083998e-05,0.0,0.0,4.083550453186035,0.0,0.0,0.0,0.2705890834331512,4.0,0.0,1.0
818640,293.36151123046875,297.1499938964844,293.1499938964844,0.0065803462639451,-465.3391418457031,299.5703125,0.5499334335327148,0.050000000745058,0.0458120554685592,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5499334335327148,0.050000000745058,0.048242300748825,293.2230834960937,297.1499938964844,293.1499938964844,0.0868007689714431,-1589.2476806640625,304.1571044921875,0.7903101444244385,0.1431846618652343,0.101076528429985,293.2225036621094,297.1499938964844,293.1499938964844,0.1373270452022552,-3109.12939453125,304.1575927734375,0.8917156457901001,0.2076338082551956,0.1977339684963226,293.3813171386719,297.1499938964844,293.1499938964844,0.0038006412796676,-1432.4727783203125,296.35223388671875,0.5499334335327148,0.050000000745058,0.2288407087326049,291.1673278808594,291.1499938964844,274.565185546875,272.3096923828125,285.6057434082031,293.8798828125,291.16729736328125,1.0,0.1770273149013519,0.9229036569595336,0.9229036569595336,1.0,1.0,-0.7460858225822449,0.3197321891784668,0.4263536334037781,0.1222371235489845,0.0,0.0,0.1168489456176757,25.78404426574707,25.0,-0.1140316352248191,-4184.73193359375,56.303260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,303.822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0931132435798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10556211322546,0.1055663302540779,-4.219870788801927e-06,0.0,9.449810750083998e-05,0.0,0.0,4.083550453186035,0.0,0.0,0.0,0.2705890834331512,4.0,0.0,1.0
818700,293.36065673828125,297.1499938964844,293.1499938964844,0.0065457038581371,-463.4471130371094,299.53594970703125,0.5498313307762146,0.050000000745058,0.0458127819001674,294.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5498313307762146,0.050000000745058,0.0482430644333362,293.2230834960937,297.1499938964844,293.1499938964844,0.0860991850495338,-1579.1085205078125,304.1570739746094,0.7884507179260254,0.1422601789236068,0.1004312261939048,293.2225036621094,297.1499938964844,293.1499938964844,0.1365765184164047,-3095.51513671875,304.1575622558594,0.8902314305305481,0.2067150771617889,0.1968672573566436,293.3817138671875,297.1499938964844,293.1499938964844,0.0037693721242249,-1421.12353515625,296.3111267089844,0.5498313307762146,0.050000000745058,0.228844329714775,291.16729736328125,291.1499938964844,274.57427978515625,272.3157653808594,285.6082458496094,293.8815612792969,291.1672668457031,1.0,0.176836609840393,0.9229751825332642,0.9229751825332642,1.0,1.0,-0.7442772388458252,0.3190480470657348,0.4252292215824127,0.1216339841485023,0.0,0.0,0.1157016530632972,25.782649993896484,25.0,-0.1260837465524673,-4172.68994140625,56.05124282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,303.80450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.541015625,18000.0,0.0,0.0,0.0928558185696601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050906702876091,0.1050948873162269,-4.2191200009256136e-06,0.0,9.423685696674512e-05,0.0,0.0,4.064251899719238,0.0,0.0,0.0,0.2705154716968536,4.0,0.0,1.0
818760,293.3598022460937,297.1499938964844,293.1499938964844,0.0065113687887787,-461.5632629394531,299.5017395019531,0.5497302412986755,0.050000000745058,0.0458134971559047,294.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5497302412986755,0.050000000745058,0.0482438206672668,293.2230834960937,297.1499938964844,293.1499938964844,0.0853978395462036,-1568.9793701171875,304.1570739746094,0.7865889668464661,0.1413366943597793,0.0997865945100784,293.2225036621094,297.1499938964844,293.1499938964844,0.1358271241188049,-3081.904541015625,304.1575622558594,0.8887467980384827,0.2057967782020568,0.1960008442401886,293.382080078125,297.1499938964844,293.1499938964844,0.003738114144653,-1409.7578125,296.2699890136719,0.5497302412986755,0.050000000745058,0.2288479059934616,291.167236328125,291.1499938964844,274.5831298828125,272.3216552734375,285.61065673828125,293.88311767578125,291.1672058105469,1.0,0.1766462326049804,0.9230528473854064,0.9230528473854064,1.0,1.0,-0.742469847202301,0.3183611333370209,0.4241087138652801,0.1210403367877006,0.0,0.0,0.1145571693778038,25.781274795532227,25.0,-0.1234937533736229,-4160.75341796875,55.800235748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28741455078125,303.7870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.09260194003582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046226322650909,0.1046268492937088,-4.218376034259563e-06,0.0,9.397919347975404e-05,0.0,0.0,4.04510498046875,0.0,0.0,0.0,0.270442396402359,4.0,0.0,1.0
818820,293.3581237792969,297.1499938964844,293.1499938964844,0.0064435978420078,-457.8193054199219,299.43377685546875,0.5495315194129944,0.050000000745058,0.0458149127662181,294.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5495315194129944,0.050000000745058,0.0482453070580959,293.2230529785156,297.1499938964844,293.1499938964844,0.0839956253767013,-1548.7508544921875,304.15704345703125,0.7828608751296997,0.1394928097724914,0.0984994322061538,293.2225036621094,297.1499938964844,293.1499938964844,0.1343318372964859,-3054.697998046875,304.15753173828125,0.8857777118682861,0.2039618492126464,0.1942694336175918,293.3828125,297.1499938964844,293.1499938964844,0.0036756196059286,-1386.9736328125,296.18756103515625,0.5495315194129944,0.050000000745058,0.2288549691438675,291.16717529296875,291.1499938964844,274.6002502441406,272.3329162597656,285.6152648925781,293.8858947753906,291.1671447753906,1.0,0.176266461610794,0.9232081174850464,0.9232081174850464,1.0,1.0,-0.7388589978218079,0.3169786334037781,0.4218803644180298,0.1198812648653984,0.0,0.0,0.112272135913372,25.77855110168457,25.0,-0.0785716772079467,-4137.1640625,55.30130386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831726074219,303.7522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.092103473842144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036950424313545,0.1036992594599723,-4.2169072003162e-06,0.0,9.34733179747127e-05,0.0,0.0,4.007195949554443,0.0,0.0,0.0,0.2702977955341339,4.0,0.0,1.0
818880,293.3581237792969,297.1499938964844,293.1499938964844,0.0064435978420078,-457.8193054199219,299.43377685546875,0.5495315194129944,0.050000000745058,0.0458149127662181,294.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5495315194129944,0.050000000745058,0.0482453070580959,293.2230529785156,297.1499938964844,293.1499938964844,0.0839956253767013,-1548.7508544921875,304.15704345703125,0.7828608751296997,0.1394928097724914,0.0984994322061538,293.2225036621094,297.1499938964844,293.1499938964844,0.1343318372964859,-3054.697998046875,304.15753173828125,0.8857777118682861,0.2039618492126464,0.1942694336175918,293.3828125,297.1499938964844,293.1499938964844,0.0036756196059286,-1386.9736328125,296.18756103515625,0.5495315194129944,0.050000000745058,0.2288549691438675,291.16717529296875,291.1499938964844,274.6002502441406,272.3329162597656,285.6152648925781,293.8858947753906,291.1671447753906,1.0,0.176266461610794,0.9232081174850464,0.9232081174850464,1.0,1.0,-0.7388589978218079,0.3169786334037781,0.4218803644180298,0.1198812648653984,0.0,0.0,0.112272135913372,25.77855110168457,25.0,-0.0785716772079467,-4137.1640625,55.30130386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831726074219,303.7522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.092103473842144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036950424313545,0.1036992594599723,-4.2169072003162e-06,0.0,9.34733179747127e-05,0.0,0.0,4.007195949554443,0.0,0.0,0.0,0.2702977955341339,4.0,0.0,1.0
818940,293.3564147949219,297.1499938964844,293.1499938964844,0.0063769719563424,-454.1050109863281,299.3664245605469,0.5493372678756714,0.050000000745058,0.0458162948489189,294.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5493372678756714,0.050000000745058,0.0482467636466026,293.2229919433594,297.1499938964844,293.1499938964844,0.0825934037566185,-1528.558837890625,304.15704345703125,0.779129147529602,0.1376529484987259,0.0972150266170501,293.22247314453125,297.1499938964844,293.1499938964844,0.132841408252716,-3027.5126953125,304.1575012207031,0.8828107118606567,0.2021296471357345,0.1925403177738189,293.383544921875,297.1499938964844,293.1499938964844,0.0036131560336798,-1364.1220703125,296.1049194335937,0.5493372678756714,0.050000000745058,0.2288618832826614,291.16717529296875,291.1499938964844,274.6166687011719,272.3435363769531,285.6196594238281,293.88824462890625,291.1671447753906,1.0,0.1758880019187927,0.9233633875846864,0.9233633875846864,1.0,1.0,-0.7352540493011475,0.3155851066112518,0.4196689426898956,0.1187591776251792,0.0,0.0,0.1099840030074119,25.77583885192871,25.0,0.0083944452926516,-4113.8916015625,54.80649185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,303.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.0916152000427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027755141258239,0.1027797311544418,-4.215457011014223e-06,0.0,9.297778160544112e-05,0.0,0.0,3.9696648120880127,0.0,0.0,0.0,0.2701548039913177,4.0,0.0,1.0
819000,293.3564147949219,297.1499938964844,293.1499938964844,0.0063769719563424,-454.1050109863281,299.3664245605469,0.5493372678756714,0.050000000745058,0.0458162948489189,294.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5493372678756714,0.050000000745058,0.0482467636466026,293.2229919433594,297.1499938964844,293.1499938964844,0.0825934037566185,-1528.558837890625,304.15704345703125,0.779129147529602,0.1376529484987259,0.0972150266170501,293.22247314453125,297.1499938964844,293.1499938964844,0.132841408252716,-3027.5126953125,304.1575012207031,0.8828107118606567,0.2021296471357345,0.1925403177738189,293.383544921875,297.1499938964844,293.1499938964844,0.0036131560336798,-1364.1220703125,296.1049194335937,0.5493372678756714,0.050000000745058,0.2288618832826614,291.16717529296875,291.1499938964844,274.6166687011719,272.3435363769531,285.6196594238281,293.88824462890625,291.1671447753906,1.0,0.1758880019187927,0.9233633875846864,0.9233633875846864,1.0,1.0,-0.7352540493011475,0.3155851066112518,0.4196689426898956,0.1187591776251792,0.0,0.0,0.1099840030074119,25.77583885192871,25.0,0.0083944452926516,-4113.8916015625,54.80649185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,303.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.0916152000427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027755141258239,0.1027797311544418,-4.215457011014223e-06,0.0,9.297778160544112e-05,0.0,0.0,3.9696648120880127,0.0,0.0,0.0,0.2701548039913177,4.0,0.0,1.0
819060,293.354736328125,297.1499938964844,293.1499938964844,0.0063114198856055,-450.4177551269531,299.2996520996094,0.5491475462913513,0.050000000745058,0.0458176508545875,294.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5491475462913513,0.050000000745058,0.0482481904327869,293.2229309082031,297.1499938964844,293.1499938964844,0.0811905190348625,-1508.401123046875,304.15704345703125,0.7753971219062805,0.135817065834999,0.0959333553910255,293.2224426269531,297.1499938964844,293.1499938964844,0.1313562393188476,-3000.356201171875,304.157470703125,0.8798480033874512,0.2003009170293808,0.1908141821622848,293.38427734375,297.1499938964844,293.1499938964844,0.0035507204011082,-1341.2049560546875,296.0221252441406,0.5491475462913513,0.050000000745058,0.2288686484098434,291.167236328125,291.1499938964844,274.63250732421875,272.3536376953125,285.6239318847656,293.89031982421875,291.167236328125,1.0,0.17551089823246,0.9235246777534484,0.9235246777534484,1.0,1.0,-0.7316556572914124,0.3141816854476928,0.4174739718437195,0.1176725700497627,0.0,0.0,0.1076815798878669,25.773113250732425,25.0,0.117360845208168,-4090.850341796875,54.31583023071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27642822265625,303.6826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.0911343693733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018596217036247,0.1018638387322425,-4.214020918880124e-06,0.0,9.248979768017308e-05,0.0,0.0,3.932331562042236,0.0,0.0,0.0,0.270012766122818,4.0,0.0,1.0
819120,293.354736328125,297.1499938964844,293.1499938964844,0.0063114198856055,-450.4177551269531,299.2996520996094,0.5491475462913513,0.050000000745058,0.0458176508545875,294.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5491475462913513,0.050000000745058,0.0482481904327869,293.2229309082031,297.1499938964844,293.1499938964844,0.0811905190348625,-1508.401123046875,304.15704345703125,0.7753971219062805,0.135817065834999,0.0959333553910255,293.2224426269531,297.1499938964844,293.1499938964844,0.1313562393188476,-3000.356201171875,304.157470703125,0.8798480033874512,0.2003009170293808,0.1908141821622848,293.38427734375,297.1499938964844,293.1499938964844,0.0035507204011082,-1341.2049560546875,296.0221252441406,0.5491475462913513,0.050000000745058,0.2288686484098434,291.167236328125,291.1499938964844,274.63250732421875,272.3536376953125,285.6239318847656,293.89031982421875,291.167236328125,1.0,0.17551089823246,0.9235246777534484,0.9235246777534484,1.0,1.0,-0.7316556572914124,0.3141816854476928,0.4174739718437195,0.1176725700497627,0.0,0.0,0.1076815798878669,25.773113250732425,25.0,0.117360845208168,-4090.850341796875,54.31583023071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27642822265625,303.6826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.0911343693733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018596217036247,0.1018638387322425,-4.214020918880124e-06,0.0,9.248979768017308e-05,0.0,0.0,3.932331562042236,0.0,0.0,0.0,0.270012766122818,4.0,0.0,1.0
819180,293.35308837890625,297.1499938964844,293.1499938964844,0.0062468321993947,-446.7527465820313,299.2333984375,0.5489621758460999,0.050000000745058,0.0458189770579338,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5489621758460999,0.050000000745058,0.0482495874166488,293.22283935546875,297.1499938964844,293.1499938964844,0.0797863602638244,-1488.2762451171875,304.1570129394531,0.7716678977012634,0.1339850127696991,0.0946543216705322,293.2223815917969,297.1499938964844,293.1499938964844,0.1298769563436508,-2973.239501953125,304.1574401855469,0.8768920302391052,0.1984764188528061,0.1890917867422104,293.3849792480469,297.1499938964844,293.1499938964844,0.003488284535706,-1318.2159423828125,295.9391784667969,0.5489621758460999,0.050000000745058,0.2288752794265747,291.1673889160156,291.1499938964844,274.6478271484375,272.36328125,285.628173828125,293.8922119140625,291.1674194335937,1.0,0.1751351356506347,0.9236860275268556,0.9236860275268556,1.0,1.0,-0.7280647158622742,0.3127696216106415,0.4152950942516327,0.1166189014911651,0.0,0.0,0.1053532361984252,25.77033805847168,25.0,0.2324398756027221,-4067.94775390625,53.82936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740173339844,303.6474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.0906578451395034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009427905082702,0.1009470000863075,-4.212590738461586e-06,0.0,9.200618660543114e-05,0.0,0.0,3.895007848739624,0.0,0.0,0.0,0.2698709964752197,4.0,0.0,1.0
819240,293.35308837890625,297.1499938964844,293.1499938964844,0.0062468321993947,-446.7527465820313,299.2333984375,0.5489621758460999,0.050000000745058,0.0458189770579338,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5489621758460999,0.050000000745058,0.0482495874166488,293.22283935546875,297.1499938964844,293.1499938964844,0.0797863602638244,-1488.2762451171875,304.1570129394531,0.7716678977012634,0.1339850127696991,0.0946543216705322,293.2223815917969,297.1499938964844,293.1499938964844,0.1298769563436508,-2973.239501953125,304.1574401855469,0.8768920302391052,0.1984764188528061,0.1890917867422104,293.3849792480469,297.1499938964844,293.1499938964844,0.003488284535706,-1318.2159423828125,295.9391784667969,0.5489621758460999,0.050000000745058,0.2288752794265747,291.1673889160156,291.1499938964844,274.6478271484375,272.36328125,285.628173828125,293.8922119140625,291.1674194335937,1.0,0.1751351356506347,0.9236860275268556,0.9236860275268556,1.0,1.0,-0.7280647158622742,0.3127696216106415,0.4152950942516327,0.1166189014911651,0.0,0.0,0.1053532361984252,25.77033805847168,25.0,0.2324398756027221,-4067.94775390625,53.82936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740173339844,303.6474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.0906578451395034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009427905082702,0.1009470000863075,-4.212590738461586e-06,0.0,9.200618660543114e-05,0.0,0.0,3.895007848739624,0.0,0.0,0.0,0.2698709964752197,4.0,0.0,1.0
819300,293.352294921875,297.1499938964844,293.1499938964844,0.0062148799188435,-444.9278564453125,299.200439453125,0.5488711595535278,0.050000000745058,0.045819628983736,294.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5488711595535278,0.050000000745058,0.048250276595354,293.2228088378906,297.1499938964844,293.1499938964844,0.079083614051342,-1478.2254638671875,304.1570129394531,0.7698051333427429,0.1330703347921371,0.094015747308731,293.22235107421875,297.1499938964844,293.1499938964844,0.1291396766901016,-2959.698974609375,304.1574401855469,0.8754171133041382,0.1975659281015396,0.1882321685552597,293.38531494140625,297.1499938964844,293.1499938964844,0.0034570712596178,-1306.697265625,295.89764404296875,0.5488711595535278,0.050000000745058,0.2288785278797149,291.1675109863281,291.1499938964844,274.6553649902344,272.3679504394531,285.6303405761719,293.8931579589844,291.1675109863281,1.0,0.1749477684497833,0.9237666726112366,0.9237666726112366,1.0,1.0,-0.7262721657752991,0.3120607137680053,0.4142114520072937,0.1161036267876625,0.0,0.0,0.1041761189699173,25.768930435180664,25.0,0.2892903685569763,-4056.52294921875,53.58769989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730712890625,303.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.0904203280806541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004827916622161,0.1004870012402534,-4.211875875625992e-06,0.0,9.176514140563086e-05,0.0,0.0,3.8762998580932617,0.0,0.0,0.0,0.2698000073432922,4.0,0.0,1.0
819360,293.3515014648437,297.1499938964844,293.1499938964844,0.0061831334605813,-443.1070251464844,299.1675720214844,0.5487810969352722,0.050000000745058,0.0458202771842479,294.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5487810969352722,0.050000000745058,0.0482509545981884,293.2227478027344,297.1499938964844,293.1499938964844,0.0783802941441536,-1468.181884765625,304.1570129394531,0.7679439187049866,0.1321565359830856,0.0933777540922164,293.2223205566406,297.1499938964844,293.1499938964844,0.1284040510654449,-2946.171875,304.15740966796875,0.8739444017410278,0.1966566890478134,0.1873736381530761,293.3856506347656,297.1499938964844,293.1499938964844,0.0034258556552231,-1295.1612548828125,295.8560791015625,0.5487810969352722,0.050000000745058,0.228881761431694,291.1676330566406,291.1499938964844,274.6628112792969,272.37255859375,285.63250732421875,293.89410400390625,291.16766357421875,1.0,0.1747607439756393,0.9238553047180176,0.9238553047180176,1.0,1.0,-0.7244815826416016,0.3113503158092499,0.4131312668323517,0.1155957877635955,0.0,0.0,0.1029888242483139,25.767507553100582,25.0,0.343662291765213,-4045.103515625,53.34708786010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,303.6118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.0901828408241272,0.0,0.0,0.0,0.0,1.0,3.163836936437292e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000211462378501,0.1000259295105934,-4.780753442901187e-06,0.0,9.152411803370342e-05,0.0,0.0,3.8575594425201416,0.0,0.0,0.0,0.2697288691997528,4.0,0.0,1.0
819420,293.3499755859375,297.1499938964844,293.1499938964844,0.006120232399553,-439.4767456054688,299.1021423339844,0.5486039519309998,0.050000000745058,0.0458215475082397,294.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5486039519309998,0.050000000745058,0.0482522957026958,293.2226867675781,297.1499938964844,293.1499938964844,0.0769718438386917,-1448.1182861328125,304.15704345703125,0.7642279863357544,0.1303315162658691,0.0921035632491111,293.22222900390625,297.1499938964844,293.1499938964844,0.1269381940364837,-2919.166015625,304.1573791503906,0.8710071444511414,0.1948423832654953,0.1856603771448135,293.3863220214844,297.1499938964844,293.1499938964844,0.0033634174615144,-1272.0391845703125,295.7728271484375,0.5486039519309998,0.050000000745058,0.2288881242275238,291.1679077148437,291.1499938964844,274.677490234375,272.381591796875,285.63702392578125,293.8961181640625,291.16796875,1.0,0.1743877828121185,0.9240325093269348,0.9240325093269348,1.0,1.0,-0.7209069728851318,0.3099251985549927,0.4109817743301391,0.1146006807684898,0.0,0.0,0.1005792245268821,25.764610290527344,25.0,0.4395622909069061,-4022.232421875,52.86905670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,303.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21875,18000.0,0.0,0.0,0.0897065699100494,0.0,0.0,0.0,0.0,1.0,0.0001706053008092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990906208753585,0.0991770550608635,-8.643095497973263e-05,0.0,9.104076161747798e-05,0.0,0.0,3.822931051254273,0.0,0.0,0.0,0.2695934772491455,4.0,0.0,1.0
819480,293.3499755859375,297.1499938964844,293.1499938964844,0.006120232399553,-439.4767456054688,299.1021423339844,0.5486039519309998,0.050000000745058,0.0458215475082397,294.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5486039519309998,0.050000000745058,0.0482522957026958,293.2226867675781,297.1499938964844,293.1499938964844,0.0769718438386917,-1448.1182861328125,304.15704345703125,0.7642279863357544,0.1303315162658691,0.0921035632491111,293.22222900390625,297.1499938964844,293.1499938964844,0.1269381940364837,-2919.166015625,304.1573791503906,0.8710071444511414,0.1948423832654953,0.1856603771448135,293.3863220214844,297.1499938964844,293.1499938964844,0.0033634174615144,-1272.0391845703125,295.7728271484375,0.5486039519309998,0.050000000745058,0.2288881242275238,291.1679077148437,291.1499938964844,274.677490234375,272.381591796875,285.63702392578125,293.8961181640625,291.16796875,1.0,0.1743877828121185,0.9240325093269348,0.9240325093269348,1.0,1.0,-0.7209069728851318,0.3099251985549927,0.4109817743301391,0.1146006807684898,0.0,0.0,0.1005792245268821,25.764610290527344,25.0,0.4395622909069061,-4022.232421875,52.86905670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,303.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21875,18000.0,0.0,0.0,0.0897065699100494,0.0,0.0,0.0,0.0,1.0,0.0001706053008092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990906208753585,0.0991770550608635,-8.643095497973263e-05,0.0,9.104076161747798e-05,0.0,0.0,3.822931051254273,0.0,0.0,0.0,0.2695934772491455,4.0,0.0,1.0
819540,293.3485412597656,297.1499938964844,293.1499938964844,0.0060580647550523,-435.8594055175781,299.0369873046875,0.5484305620193481,0.050000000745058,0.0458227954804897,294.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5484305620193481,0.050000000745058,0.0482536107301712,293.2225646972656,297.1499938964844,293.1499938964844,0.0755605399608612,-1428.08544921875,304.15704345703125,0.7605223059654236,0.12850983440876,0.0908316522836685,293.2221374511719,297.1499938964844,293.1499938964844,0.125479906797409,-2892.231689453125,304.1573486328125,0.8680816888809204,0.1930339485406875,0.1839524358510971,293.3869934082031,297.1499938964844,293.1499938964844,0.0033009811304509,-1248.8583984375,295.6893920898437,0.5484305620193481,0.050000000745058,0.2288943529129028,291.16827392578125,291.1499938964844,274.6919860839844,272.3904113769531,285.64178466796875,293.8983459472656,291.1683349609375,1.0,0.1740162521600723,0.9242097735404968,0.9242097735404968,1.0,1.0,-0.7173412442207336,0.3084951639175415,0.4088460803031921,0.1136311069130897,0.0,0.0,0.098118245601654,25.761638641357425,25.0,0.5194201469421387,-3999.262451171875,52.3952751159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,303.5381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.0892266556620597,0.0,0.0,0.0,0.0,1.0,0.0004552806203719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981480851769447,0.0986052677035331,-0.0004571755707729,0.0,9.055370901478454e-05,0.0,0.0,3.799063920974731,0.0,0.0,0.0,0.2694855034351349,4.0,0.0,1.0
819600,293.3485412597656,297.1499938964844,293.1499938964844,0.0060580647550523,-435.8594055175781,299.0369873046875,0.5484305620193481,0.050000000745058,0.0458227954804897,294.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5484305620193481,0.050000000745058,0.0482536107301712,293.2225646972656,297.1499938964844,293.1499938964844,0.0755605399608612,-1428.08544921875,304.15704345703125,0.7605223059654236,0.12850983440876,0.0908316522836685,293.2221374511719,297.1499938964844,293.1499938964844,0.125479906797409,-2892.231689453125,304.1573486328125,0.8680816888809204,0.1930339485406875,0.1839524358510971,293.3869934082031,297.1499938964844,293.1499938964844,0.0033009811304509,-1248.8583984375,295.6893920898437,0.5484305620193481,0.050000000745058,0.2288943529129028,291.16827392578125,291.1499938964844,274.6919860839844,272.3904113769531,285.64178466796875,293.8983459472656,291.1683349609375,1.0,0.1740162521600723,0.9242097735404968,0.9242097735404968,1.0,1.0,-0.7173412442207336,0.3084951639175415,0.4088460803031921,0.1136311069130897,0.0,0.0,0.098118245601654,25.761638641357425,25.0,0.5194201469421387,-3999.262451171875,52.3952751159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,303.5381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.0892266556620597,0.0,0.0,0.0,0.0,1.0,0.0004552806203719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981480851769447,0.0986052677035331,-0.0004571755707729,0.0,9.055370901478454e-05,0.0,0.0,3.799063920974731,0.0,0.0,0.0,0.2694855034351349,4.0,0.0,1.0
819660,293.34722900390625,297.1499938964844,293.1499938964844,0.0059965415857732,-432.25091552734375,298.9721069335937,0.5482608079910278,0.050000000745058,0.0458240211009979,294.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5482608079910278,0.050000000745058,0.0482549034059047,293.22247314453125,297.1499938964844,293.1499938964844,0.074145995080471,-1408.08447265625,304.15704345703125,0.7568290829658508,0.1266915202140808,0.0895620360970497,293.2220153808594,297.1499938964844,293.1499938964844,0.1240297853946685,-2865.38037109375,304.1573181152344,0.8651699423789978,0.1912320405244827,0.1822504252195358,293.3876342773437,297.1499938964844,293.1499938964844,0.0032385233789682,-1225.6142578125,295.6058044433594,0.5482608079910278,0.050000000745058,0.2289004772901535,291.168701171875,291.1499938964844,274.7063903808594,272.399169921875,285.6469116210937,293.9009094238281,291.16876220703125,1.0,0.1736462116241455,0.9243927001953124,0.9243927001953124,1.0,1.0,-0.7137852311134338,0.3070615231990814,0.4067237079143524,0.112685278058052,0.0,0.0,0.0955987572669982,25.758590698242188,25.0,0.5933332443237305,-3976.158935546875,51.92579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,303.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.088740698993206,0.0,0.0,0.0,0.0,1.0,0.0007768620853312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971924886107444,0.0984192639589309,-0.0012267719721421,0.0,9.006052277982235e-05,0.0,0.0,3.790276527404785,0.0,0.0,0.0,0.269416481256485,4.0,0.0,1.0
819720,293.34722900390625,297.1499938964844,293.1499938964844,0.0059965415857732,-432.25091552734375,298.9721069335937,0.5482608079910278,0.050000000745058,0.0458240211009979,294.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5482608079910278,0.050000000745058,0.0482549034059047,293.22247314453125,297.1499938964844,293.1499938964844,0.074145995080471,-1408.08447265625,304.15704345703125,0.7568290829658508,0.1266915202140808,0.0895620360970497,293.2220153808594,297.1499938964844,293.1499938964844,0.1240297853946685,-2865.38037109375,304.1573181152344,0.8651699423789978,0.1912320405244827,0.1822504252195358,293.3876342773437,297.1499938964844,293.1499938964844,0.0032385233789682,-1225.6142578125,295.6058044433594,0.5482608079910278,0.050000000745058,0.2289004772901535,291.168701171875,291.1499938964844,274.7063903808594,272.399169921875,285.6469116210937,293.9009094238281,291.16876220703125,1.0,0.1736462116241455,0.9243927001953124,0.9243927001953124,1.0,1.0,-0.7137852311134338,0.3070615231990814,0.4067237079143524,0.112685278058052,0.0,0.0,0.0955987572669982,25.758590698242188,25.0,0.5933332443237305,-3976.158935546875,51.92579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,303.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.088740698993206,0.0,0.0,0.0,0.0,1.0,0.0007768620853312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971924886107444,0.0984192639589309,-0.0012267719721421,0.0,9.006052277982235e-05,0.0,0.0,3.790276527404785,0.0,0.0,0.0,0.269416481256485,4.0,0.0,1.0
819780,293.34600830078125,297.1499938964844,293.1499938964844,0.005935588851571,-428.647705078125,298.9073486328125,0.548094630241394,0.050000000745058,0.0458252243697643,294.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.548094630241394,0.050000000745058,0.0482561662793159,293.2223815917969,297.1499938964844,293.1499938964844,0.0727277696132659,-1388.114990234375,304.1570739746094,0.7531501054763794,0.1248766332864761,0.0882947370409965,293.22186279296875,297.1499938964844,293.1499938964844,0.1225881576538086,-2838.617919921875,304.15728759765625,0.8622733354568481,0.1894371062517166,0.1805548071861267,293.3882751464844,297.1499938964844,293.1499938964844,0.0031760404817759,-1202.3084716796875,295.5220642089844,0.548094630241394,0.050000000745058,0.2289064824581146,291.1691589355469,291.1499938964844,274.7208557128906,272.40789794921875,285.6524658203125,293.9039306640625,291.1692199707031,1.0,0.1732777208089828,0.9245756268501282,0.9245756268501282,1.0,1.0,-0.7102394700050354,0.3056250214576721,0.4046144783496856,0.1117616072297096,0.0,0.0,0.0930129066109657,25.75545692443848,25.0,0.6752681732177734,-3952.88330078125,51.46065902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718811035156,303.4602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.0882468372583389,0.0,0.0,0.0,0.0,1.0,0.0010780745651572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962228253483772,0.0985066294670105,-0.0022838048171252,0.0,8.955931843956932e-05,0.0,0.0,3.792236804962158,0.0,0.0,0.0,0.2693769633769989,4.0,0.0,1.0
