time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819840,293.34600830078125,297.1499938964844,293.1499938964844,0.005935588851571,-428.647705078125,298.9073486328125,0.548094630241394,0.050000000745058,0.0458252243697643,294.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.548094630241394,0.050000000745058,0.0482561662793159,293.2223815917969,297.1499938964844,293.1499938964844,0.0727277696132659,-1388.114990234375,304.1570739746094,0.7531501054763794,0.1248766332864761,0.0882947370409965,293.22186279296875,297.1499938964844,293.1499938964844,0.1225881576538086,-2838.617919921875,304.15728759765625,0.8622733354568481,0.1894371062517166,0.1805548071861267,293.3882751464844,297.1499938964844,293.1499938964844,0.0031760404817759,-1202.3084716796875,295.5220642089844,0.548094630241394,0.050000000745058,0.2289064824581146,291.1691589355469,291.1499938964844,274.7208557128906,272.40789794921875,285.6524658203125,293.9039306640625,291.1692199707031,1.0,0.1732777208089828,0.9245756268501282,0.9245756268501282,1.0,1.0,-0.7102394700050354,0.3056250214576721,0.4046144783496856,0.1117616072297096,0.0,0.0,0.0930129066109657,25.75545692443848,25.0,0.6752681732177734,-3952.88330078125,51.46065902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718811035156,303.4602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.0882468372583389,0.0,0.0,0.0,0.0,1.0,0.0010780745651572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962228253483772,0.0985066294670105,-0.0022838048171252,0.0,8.955931843956932e-05,0.0,0.0,3.792236804962158,0.0,0.0,0.0,0.2693769633769989,4.0,0.0,1.0
819900,293.345458984375,297.1499938964844,293.1499938964844,0.0059053055010735,-426.8470764160156,298.8750305175781,0.5480127930641174,0.050000000745058,0.0458258166909217,294.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5480127930641174,0.050000000745058,0.048256792128086,293.2223205566406,297.1499938964844,293.1499938964844,0.0720171630382537,-1378.142333984375,304.1570739746094,0.751316249370575,0.1239705085754394,0.0876619815826416,293.2217712402344,297.1499938964844,293.1499938964844,0.1218706518411636,-2825.272705078125,304.1572570800781,0.8608312010765076,0.188542440533638,0.1797095835208892,293.3886108398437,297.1499938964844,293.1499938964844,0.0031447876244783,-1190.6326904296875,295.4801330566406,0.5480127930641174,0.050000000745058,0.2289094477891922,291.1694030761719,291.1499938964844,274.7281188964844,272.41229248046875,285.6554260253906,293.9056396484375,291.16949462890625,1.0,0.1730940639972686,0.9246671199798584,0.9246671199798584,1.0,1.0,-0.7084707021713257,0.3049059212207794,0.4035647809505462,0.1113077625632286,0.0,0.0,0.0916917100548744,25.75385856628418,25.0,0.7187425494194031,-3941.15869140625,51.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,303.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73046875,18000.0,0.0,0.0,0.0879964157938957,0.0,0.0,0.0,0.0,1.0,0.0012135304277762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957318395376205,0.0985962599515914,-0.0028644152916967,0.0,8.930517651606351e-05,0.0,0.0,3.795041799545288,0.0,0.0,0.0,0.2693625092506408,4.0,0.0,1.0
819960,293.3449401855469,297.1499938964844,293.1499938964844,0.0058751357719302,-425.0462646484375,298.8427429199219,0.5479317903518677,0.050000000745058,0.0458264015614986,294.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5479317903518677,0.050000000745058,0.0482574105262756,293.2222595214844,297.1499938964844,293.1499938964844,0.071305476129055,-1368.1776123046875,304.1570739746094,0.7494861483573914,0.1230652332305908,0.0870298072695732,293.2217102050781,297.1499938964844,293.1499938964844,0.1211553290486335,-2811.95068359375,304.1572570800781,0.8593932390213013,0.1876496225595474,0.1788660138845443,293.388916015625,297.1499938964844,293.1499938964844,0.0031135249882936,-1178.941650390625,295.43817138671875,0.5479317903518677,0.050000000745058,0.2289123684167862,291.169677734375,291.1499938964844,274.7354431152344,272.4167175292969,285.6585388183594,293.9075012207031,291.1697692871094,1.0,0.1729107946157455,0.9247647523880004,0.9247647523880004,1.0,1.0,-0.7067046165466309,0.304186463356018,0.4025181233882904,0.110859215259552,0.0,0.0,0.0903514102101326,25.75223731994629,25.0,0.7612281441688538,-3929.370849609375,50.99988555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.273193359375,303.4193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0877436101436615,0.0,0.0,0.0,0.0,1.0,0.0013387970393523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952366217970848,0.0986955687403678,-0.0034589467104524,0.0,8.904861169867218e-05,0.0,0.0,3.798234224319458,0.0,0.0,0.0,0.2693492770195007,4.0,0.0,1.0
820020,293.343994140625,297.1499938964844,293.1499938964844,0.0058151190169155,-421.4435729980469,298.7781677246094,0.5477722883224487,0.050000000745058,0.0458275601267814,294.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5477722883224487,0.050000000745058,0.0482586286962032,293.2221374511719,297.1499938964844,293.1499938964844,0.0698789060115814,-1348.2750244140625,304.1571044921875,0.7458370923995972,0.1212575137615203,0.085767351090908,293.2215270996094,297.1499938964844,293.1499938964844,0.1197317689657211,-2785.387451171875,304.1571960449219,0.8565309047698975,0.1858700364828109,0.1771845072507858,293.3895568847656,297.1499938964844,293.1499938964844,0.0030509675852954,-1155.5145263671875,295.3541259765625,0.5477722883224487,0.050000000745058,0.2289181500673294,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.66522216796875,293.9116516113281,291.1703796386719,1.0,0.1725455224514007,0.9249601364135742,0.9249601364135742,1.0,1.0,-0.7031812071800232,0.302746444940567,0.4004347920417785,0.1099775359034538,0.0,0.0,0.0876064449548721,25.748926162719727,25.0,0.836953341960907,-3905.552001953125,50.54352569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,303.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0872298181056976,0.0,0.0,0.0,0.0,1.0,0.0015612341230735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942310467362403,0.0988804474472999,-0.0046494007110595,0.0,8.852718019625172e-05,0.0,0.0,3.8040947914123535,0.0,0.0,0.0,0.2693215906620025,4.0,0.0,1.0
820080,293.343994140625,297.1499938964844,293.1499938964844,0.0058151190169155,-421.4435729980469,298.7781677246094,0.5477722883224487,0.050000000745058,0.0458275601267814,294.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5477722883224487,0.050000000745058,0.0482586286962032,293.2221374511719,297.1499938964844,293.1499938964844,0.0698789060115814,-1348.2750244140625,304.1571044921875,0.7458370923995972,0.1212575137615203,0.085767351090908,293.2215270996094,297.1499938964844,293.1499938964844,0.1197317689657211,-2785.387451171875,304.1571960449219,0.8565309047698975,0.1858700364828109,0.1771845072507858,293.3895568847656,297.1499938964844,293.1499938964844,0.0030509675852954,-1155.5145263671875,295.3541259765625,0.5477722883224487,0.050000000745058,0.2289181500673294,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.66522216796875,293.9116516113281,291.1703796386719,1.0,0.1725455224514007,0.9249601364135742,0.9249601364135742,1.0,1.0,-0.7031812071800232,0.302746444940567,0.4004347920417785,0.1099775359034538,0.0,0.0,0.0876064449548721,25.748926162719727,25.0,0.836953341960907,-3905.552001953125,50.54352569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,303.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0872298181056976,0.0,0.0,0.0,0.0,1.0,0.0015612341230735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942310467362403,0.0988804474472999,-0.0046494007110595,0.0,8.852718019625172e-05,0.0,0.0,3.8040947914123535,0.0,0.0,0.0,0.2693215906620025,4.0,0.0,1.0
820140,293.3431396484375,297.1499938964844,293.1499938964844,0.0057554878294467,-417.83740234375,298.7135925292969,0.547616183757782,0.050000000745058,0.0458286963403224,294.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.547616183757782,0.050000000745058,0.048259824514389,293.2220458984375,297.1499938964844,293.1499938964844,0.0684477984905242,-1328.4091796875,304.1571044921875,0.7422010898590088,0.1194535121321678,0.0845074206590652,293.2213134765625,297.1499938964844,293.1499938964844,0.1183177083730697,-2758.933349609375,304.1571655273437,0.853687047958374,0.1840985119342804,0.175510436296463,293.3901672363281,297.1499938964844,293.1499938964844,0.0029883631505072,-1132.02880859375,295.2699279785156,0.547616183757782,0.050000000745058,0.2289238274097442,291.1708984375,291.1499938964844,274.76544189453125,272.4349670410156,285.6725769042969,293.9164428710937,291.1710205078125,1.0,0.1721818745136261,0.9251554608345032,0.9251554608345032,1.0,1.0,-0.699669599533081,0.3013049662113189,0.3983646631240845,0.1091161742806434,0.0,0.0,0.0847744643688201,25.74552345275879,25.0,0.904202163219452,-3881.390869140625,50.091556549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27703857421875,303.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.0867048576474189,0.0,0.0,0.0,0.0,1.0,0.0017546692397445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932051464915275,0.0990272387862205,-0.0058220946229994,0.0,8.799440547591075e-05,0.0,0.0,3.8084564208984375,0.0,0.0,0.0,0.2692895531654358,4.0,0.0,1.0
820200,293.3431396484375,297.1499938964844,293.1499938964844,0.0057554878294467,-417.83740234375,298.7135925292969,0.547616183757782,0.050000000745058,0.0458286963403224,294.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.547616183757782,0.050000000745058,0.048259824514389,293.2220458984375,297.1499938964844,293.1499938964844,0.0684477984905242,-1328.4091796875,304.1571044921875,0.7422010898590088,0.1194535121321678,0.0845074206590652,293.2213134765625,297.1499938964844,293.1499938964844,0.1183177083730697,-2758.933349609375,304.1571655273437,0.853687047958374,0.1840985119342804,0.175510436296463,293.3901672363281,297.1499938964844,293.1499938964844,0.0029883631505072,-1132.02880859375,295.2699279785156,0.547616183757782,0.050000000745058,0.2289238274097442,291.1708984375,291.1499938964844,274.76544189453125,272.4349670410156,285.6725769042969,293.9164428710937,291.1710205078125,1.0,0.1721818745136261,0.9251554608345032,0.9251554608345032,1.0,1.0,-0.699669599533081,0.3013049662113189,0.3983646631240845,0.1091161742806434,0.0,0.0,0.0847744643688201,25.74552345275879,25.0,0.904202163219452,-3881.390869140625,50.091556549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27703857421875,303.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.0867048576474189,0.0,0.0,0.0,0.0,1.0,0.0017546692397445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932051464915275,0.0990272387862205,-0.0058220946229994,0.0,8.799440547591075e-05,0.0,0.0,3.8084564208984375,0.0,0.0,0.0,0.2692895531654358,4.0,0.0,1.0
820260,293.3424377441406,297.1499938964844,293.1499938964844,0.0056961989030241,-414.2257080078125,298.64898681640625,0.5474633574485779,0.050000000745058,0.0458298102021217,294.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5474633574485779,0.050000000745058,0.048260997980833,293.221923828125,297.1499938964844,293.1499938964844,0.0670119971036911,-1308.5823974609375,304.1571350097656,0.7385745048522949,0.1176534444093704,0.0832501351833343,293.2210998535156,297.1499938964844,293.1499938964844,0.1169134974479675,-2732.595458984375,304.1571044921875,0.8508623242378235,0.1823354661464691,0.1738441735506057,293.3907775878906,297.1499938964844,293.1499938964844,0.0029257086571305,-1108.48681640625,295.1855773925781,0.5474633574485779,0.050000000745058,0.2289293855428695,291.1716003417969,291.1499938964844,274.7810363769531,272.4445495605469,285.6806335449219,293.92193603515625,291.17169189453125,1.0,0.1718199253082275,0.9253607988357544,0.9253607988357544,1.0,1.0,-0.6961703896522522,0.2998624742031097,0.3963079154491424,0.1082755774259567,0.0,0.0,0.0818499624729156,25.74202346801757,25.0,0.9636818170547484,-3856.849365234375,49.64401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,303.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0861680805683136,0.0,0.0,0.0,0.0,1.0,0.0019275199156254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921576097607612,0.0991326570510864,-0.0069750440306961,0.0,8.744964725337923e-05,0.0,0.0,3.811173915863037,0.0,0.0,0.0,0.2692523300647735,4.0,0.0,1.0
820320,293.3424377441406,297.1499938964844,293.1499938964844,0.0056961989030241,-414.2257080078125,298.64898681640625,0.5474633574485779,0.050000000745058,0.0458298102021217,294.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5474633574485779,0.050000000745058,0.048260997980833,293.221923828125,297.1499938964844,293.1499938964844,0.0670119971036911,-1308.5823974609375,304.1571350097656,0.7385745048522949,0.1176534444093704,0.0832501351833343,293.2210998535156,297.1499938964844,293.1499938964844,0.1169134974479675,-2732.595458984375,304.1571044921875,0.8508623242378235,0.1823354661464691,0.1738441735506057,293.3907775878906,297.1499938964844,293.1499938964844,0.0029257086571305,-1108.48681640625,295.1855773925781,0.5474633574485779,0.050000000745058,0.2289293855428695,291.1716003417969,291.1499938964844,274.7810363769531,272.4445495605469,285.6806335449219,293.92193603515625,291.17169189453125,1.0,0.1718199253082275,0.9253607988357544,0.9253607988357544,1.0,1.0,-0.6961703896522522,0.2998624742031097,0.3963079154491424,0.1082755774259567,0.0,0.0,0.0818499624729156,25.74202346801757,25.0,0.9636818170547484,-3856.849365234375,49.64401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,303.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0861680805683136,0.0,0.0,0.0,0.0,1.0,0.0019275199156254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921576097607612,0.0991326570510864,-0.0069750440306961,0.0,8.744964725337923e-05,0.0,0.0,3.811173915863037,0.0,0.0,0.0,0.2692523300647735,4.0,0.0,1.0
820380,293.34185791015625,297.1499938964844,293.1499938964844,0.0056372201070189,-410.607177734375,298.58428955078125,0.547313928604126,0.050000000745058,0.0458309017121791,294.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.547313928604126,0.050000000745058,0.0482621453702449,293.2217712402344,297.1499938964844,293.1499938964844,0.0655714869499206,-1288.7996826171875,304.1571655273437,0.7349514365196228,0.115857683122158,0.081995740532875,293.2208557128906,297.1499938964844,293.1499938964844,0.1155196130275726,-2706.38330078125,304.1570739746094,0.8480576276779175,0.1805814504623413,0.1721862554550171,293.3913879394531,297.1499938964844,293.1499938964844,0.0028629957232624,-1084.88916015625,295.1010437011719,0.547313928604126,0.050000000745058,0.2289348393678665,291.1723022460937,291.1499938964844,274.7972106933594,272.45458984375,285.68951416015625,293.9280700683594,291.17242431640625,1.0,0.171459749341011,0.9255661368370056,0.9255661368370056,1.0,1.0,-0.6926844120025635,0.2984188497066498,0.3942655920982361,0.1074561551213264,0.0,0.0,0.0788270160555839,25.738426208496094,25.0,1.0135947465896606,-3831.88916015625,49.200958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28204345703125,303.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.015625,18000.0,0.0,0.0,0.0856188535690307,0.0,0.0,0.0,0.0,1.0,0.0020861343946307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910871252417564,0.0992043241858482,-0.0081171989440917,0.0,8.689225069247186e-05,0.0,0.0,3.8125388622283936,0.0,0.0,0.0,0.2692105174064636,4.0,0.0,1.0
820440,293.34185791015625,297.1499938964844,293.1499938964844,0.0056372201070189,-410.607177734375,298.58428955078125,0.547313928604126,0.050000000745058,0.0458309017121791,294.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.547313928604126,0.050000000745058,0.0482621453702449,293.2217712402344,297.1499938964844,293.1499938964844,0.0655714869499206,-1288.7996826171875,304.1571655273437,0.7349514365196228,0.115857683122158,0.081995740532875,293.2208557128906,297.1499938964844,293.1499938964844,0.1155196130275726,-2706.38330078125,304.1570739746094,0.8480576276779175,0.1805814504623413,0.1721862554550171,293.3913879394531,297.1499938964844,293.1499938964844,0.0028629957232624,-1084.88916015625,295.1010437011719,0.547313928604126,0.050000000745058,0.2289348393678665,291.1723022460937,291.1499938964844,274.7972106933594,272.45458984375,285.68951416015625,293.9280700683594,291.17242431640625,1.0,0.171459749341011,0.9255661368370056,0.9255661368370056,1.0,1.0,-0.6926844120025635,0.2984188497066498,0.3942655920982361,0.1074561551213264,0.0,0.0,0.0788270160555839,25.738426208496094,25.0,1.0135947465896606,-3831.88916015625,49.200958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28204345703125,303.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.015625,18000.0,0.0,0.0,0.0856188535690307,0.0,0.0,0.0,0.0,1.0,0.0020861343946307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910871252417564,0.0992043241858482,-0.0081171989440917,0.0,8.689225069247186e-05,0.0,0.0,3.8125388622283936,0.0,0.0,0.0,0.2692105174064636,4.0,0.0,1.0
820500,293.34161376953125,297.1499938964844,293.1499938964844,0.0056078378111124,-408.794921875,298.5519104003906,0.5472405552864075,0.050000000745058,0.0458314381539821,294.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5472405552864075,0.050000000745058,0.0482627116143703,293.2217102050781,297.1499938964844,293.1499938964844,0.0648495182394981,-1278.926513671875,304.1571655273437,0.7331386208534241,0.114961564540863,0.0813697427511215,293.2207336425781,297.1499938964844,293.1499938964844,0.1148267313838005,-2693.327880859375,304.15704345703125,0.8466629981994629,0.1797080338001251,0.1713606268167495,293.3916931152344,297.1499938964844,293.1499938964844,0.0028316136449575,-1073.069091796875,295.0587463378906,0.5472405552864075,0.050000000745058,0.2289375215768814,291.17266845703125,291.1499938964844,274.8055114746094,272.4598083496094,285.6942443847656,293.9314270019531,291.1727905273437,1.0,0.1712803393602371,0.9256687760353088,0.9256687760353088,1.0,1.0,-0.6909468173980713,0.2976966798305511,0.3932501375675201,0.1070546954870224,0.0,0.0,0.0772765129804611,25.73658943176269,25.0,1.0352590084075928,-3819.2412109375,48.98114776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834167480469,303.2113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.060546875,18000.0,0.0,0.0,0.0853393673896789,0.0,0.0,0.0,0.0,1.0,0.0021615657024085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905428603291511,0.0992305055260658,-0.0086876507848501,0.0,8.660861203679815e-05,0.0,0.0,3.812831163406372,0.0,0.0,0.0,0.2691881656646728,4.0,0.0,1.0
820560,293.3414001464844,297.1499938964844,293.1499938964844,0.0055785253643989,-406.9807434082031,298.5195007324219,0.5471680164337158,0.050000000745058,0.0458319671452045,294.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5471680164337158,0.050000000745058,0.0482632666826248,293.2216491699219,297.1499938964844,293.1499938964844,0.0641263723373413,-1269.0657958984375,304.1571960449219,0.7313228845596313,0.1140666380524635,0.0807445272803306,293.2206115722656,297.1499938964844,293.1499938964844,0.114136517047882,-2680.305908203125,304.1570129394531,0.8452733755111694,0.1788369864225387,0.1705371439456939,293.3919982910156,297.1499938964844,293.1499938964844,0.0028002150356769,-1061.235595703125,295.0163879394531,0.5471680164337158,0.050000000745058,0.2289401590824127,291.1730651855469,291.1499938964844,274.8139953613281,272.46514892578125,285.6991882324219,293.9349060058594,291.1731872558594,1.0,0.1711013913154602,0.9257762432098388,0.9257762432098388,1.0,1.0,-0.6892126798629761,0.296974241733551,0.3922384679317474,0.1066590026021003,0.0,0.0,0.0757009461522102,25.734724044799805,25.0,1.05457603931427,-3806.488037109375,48.762454986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,303.1853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.095703125,18000.0,0.0,0.0,0.0850568041205406,0.0,0.0,0.0,0.0,1.0,0.0022350535728037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899930596351623,0.099252849817276,-0.0092597920447587,0.0,8.632184471935034e-05,0.0,0.0,3.812964677810669,0.0,0.0,0.0,0.2691651582717895,4.0,0.0,1.0
820620,293.341064453125,297.1499938964844,293.1499938964844,0.0055201081559062,-403.3465881347656,298.45458984375,0.5470259785652161,0.050000000745058,0.0458330065011978,294.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5470259785652161,0.050000000745058,0.0482643656432628,293.22149658203125,297.1499938964844,293.1499938964844,0.0626768171787262,-1249.3865966796875,304.1571960449219,0.7276759743690491,0.112280823290348,0.079496793448925,293.2203369140625,297.1499938964844,293.1499938964844,0.1127646565437316,-2654.373046875,304.1569519042969,0.8425099849700928,0.1771026253700256,0.1688973605632782,293.392578125,297.1499938964844,293.1499938964844,0.002737364731729,-1037.52880859375,294.9315185546875,0.5470259785652161,0.050000000745058,0.2289453595876693,291.173828125,291.1499938964844,274.8315734863281,272.476318359375,285.7097473144531,293.9423217773437,291.1739501953125,1.0,0.1707449406385421,0.9259911775588988,0.9259911775588988,1.0,1.0,-0.6857560873031616,0.2955284714698791,0.3902276158332824,0.1058855280280113,0.0,0.0,0.0724694579839706,25.730863571166992,25.0,1.0860936641693115,-3780.64111328125,48.32851791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,303.1312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.0844819322228431,0.0,0.0,0.0,0.0,1.0,0.0023772807326167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888756588101387,0.0992870926856994,-0.0104114320129156,0.0,8.573842205805704e-05,0.0,0.0,3.8127999305725098,0.0,0.0,0.0,0.2691172957420349,4.0,0.0,1.0
820680,293.341064453125,297.1499938964844,293.1499938964844,0.0055201081559062,-403.3465881347656,298.45458984375,0.5470259785652161,0.050000000745058,0.0458330065011978,294.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5470259785652161,0.050000000745058,0.0482643656432628,293.22149658203125,297.1499938964844,293.1499938964844,0.0626768171787262,-1249.3865966796875,304.1571960449219,0.7276759743690491,0.112280823290348,0.079496793448925,293.2203369140625,297.1499938964844,293.1499938964844,0.1127646565437316,-2654.373046875,304.1569519042969,0.8425099849700928,0.1771026253700256,0.1688973605632782,293.392578125,297.1499938964844,293.1499938964844,0.002737364731729,-1037.52880859375,294.9315185546875,0.5470259785652161,0.050000000745058,0.2289453595876693,291.173828125,291.1499938964844,274.8315734863281,272.476318359375,285.7097473144531,293.9423217773437,291.1739501953125,1.0,0.1707449406385421,0.9259911775588988,0.9259911775588988,1.0,1.0,-0.6857560873031616,0.2955284714698791,0.3902276158332824,0.1058855280280113,0.0,0.0,0.0724694579839706,25.730863571166992,25.0,1.0860936641693115,-3780.64111328125,48.32851791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,303.1312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.0844819322228431,0.0,0.0,0.0,0.0,1.0,0.0023772807326167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888756588101387,0.0992870926856994,-0.0104114320129156,0.0,8.573842205805704e-05,0.0,0.0,3.8127999305725098,0.0,0.0,0.0,0.2691172957420349,4.0,0.0,1.0
820740,293.3407897949219,297.1499938964844,293.1499938964844,0.0054619722068309,-399.7054748535156,298.3895874023437,0.5468881726264954,0.050000000745058,0.045834019780159,294.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5468881726264954,0.050000000745058,0.0482654273509979,293.2213439941406,297.1499938964844,293.1499938964844,0.061223067343235,-1229.767822265625,304.1572265625,0.7239927649497986,0.1105005666613578,0.0782528892159462,293.2200622558594,297.1499938964844,293.1499938964844,0.1114042922854423,-2628.59033203125,304.15692138671875,0.8397671580314636,0.1753787100315094,0.1672672033309936,293.3931579589844,297.1499938964844,293.1499938964844,0.0026744422502815,-1013.770751953125,294.8465270996094,0.5468881726264954,0.050000000745058,0.2289504110813141,291.17462158203125,291.1499938964844,274.8500061035156,272.4881591796875,285.72119140625,293.9502258300781,291.1747436523437,1.0,0.1703904420137405,0.9262060523033142,0.9262060523033142,1.0,1.0,-0.6823154091835022,0.2940810620784759,0.3882343471050262,0.1051373183727264,0.0,0.0,0.0691323578357696,25.72680854797364,25.0,1.1147291660308838,-3754.358642578125,47.89913558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,303.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.0838946178555488,0.0,0.0,0.0,0.0,1.0,0.0025146172847598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087736077606678,0.099312275648117,-0.0115761971101164,0.0,8.514237561030313e-05,0.0,0.0,3.812252998352051,0.0,0.0,0.0,0.2690675258636474,4.0,0.0,1.0
820800,293.3407897949219,297.1499938964844,293.1499938964844,0.0054619722068309,-399.7054748535156,298.3895874023437,0.5468881726264954,0.050000000745058,0.045834019780159,294.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5468881726264954,0.050000000745058,0.0482654273509979,293.2213439941406,297.1499938964844,293.1499938964844,0.061223067343235,-1229.767822265625,304.1572265625,0.7239927649497986,0.1105005666613578,0.0782528892159462,293.2200622558594,297.1499938964844,293.1499938964844,0.1114042922854423,-2628.59033203125,304.15692138671875,0.8397671580314636,0.1753787100315094,0.1672672033309936,293.3931579589844,297.1499938964844,293.1499938964844,0.0026744422502815,-1013.770751953125,294.8465270996094,0.5468881726264954,0.050000000745058,0.2289504110813141,291.17462158203125,291.1499938964844,274.8500061035156,272.4881591796875,285.72119140625,293.9502258300781,291.1747436523437,1.0,0.1703904420137405,0.9262060523033142,0.9262060523033142,1.0,1.0,-0.6823154091835022,0.2940810620784759,0.3882343471050262,0.1051373183727264,0.0,0.0,0.0691323578357696,25.72680854797364,25.0,1.1147291660308838,-3754.358642578125,47.89913558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,303.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.0838946178555488,0.0,0.0,0.0,0.0,1.0,0.0025146172847598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087736077606678,0.099312275648117,-0.0115761971101164,0.0,8.514237561030313e-05,0.0,0.0,3.812252998352051,0.0,0.0,0.0,0.2690675258636474,4.0,0.0,1.0
820860,293.33447265625,297.1499938964844,293.1499938964844,0.0054209921509027,-397.1333618164063,298.341064453125,0.547187328338623,0.050000000745058,0.0458318628370761,294.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.547187328338623,0.050000000745058,0.0482631586492061,293.2159118652344,297.1499938964844,293.1499938964844,0.0604514330625534,-1219.4915771484375,304.15606689453125,0.722428023815155,0.1098036840558052,0.0776052922010421,293.2144775390625,297.1499938964844,293.1499938964844,0.1107076480984687,-2615.552978515625,304.1557312011719,0.8388354778289795,0.1747471094131469,0.1664509624242782,293.3875732421875,297.1499938964844,293.1499938964844,0.0026257273275405,-995.3903198242188,294.7779541015625,0.547187328338623,0.050000000745058,0.2289396524429321,291.1746826171875,291.1499938964844,274.8689270019531,272.500244140625,285.7344055175781,293.9601135253906,291.17437744140625,1.0,0.170069620013237,0.926430642604828,0.926430642604828,1.0,1.0,-0.6805399656295776,0.2933413088321686,0.387198656797409,0.1047446504235267,0.0,0.0,0.065812200307846,25.6532039642334,25.0,-1.0524568557739258,-3730.3037109375,47.59591293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935791015625,303.010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0832975655794143,0.0,0.0,0.0,0.0,1.0,0.0026471575256437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865932032465934,0.0993392020463943,-0.0127459987998008,0.0,8.453644113615155e-05,0.0,0.0,3.811757802963257,0.0,0.0,0.0,0.26901775598526,4.0,0.0,1.0
820920,293.33447265625,297.1499938964844,293.1499938964844,0.0054209921509027,-397.1333618164063,298.341064453125,0.547187328338623,0.050000000745058,0.0458318628370761,294.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.547187328338623,0.050000000745058,0.0482631586492061,293.2159118652344,297.1499938964844,293.1499938964844,0.0604514330625534,-1219.4915771484375,304.15606689453125,0.722428023815155,0.1098036840558052,0.0776052922010421,293.2144775390625,297.1499938964844,293.1499938964844,0.1107076480984687,-2615.552978515625,304.1557312011719,0.8388354778289795,0.1747471094131469,0.1664509624242782,293.3875732421875,297.1499938964844,293.1499938964844,0.0026257273275405,-995.3903198242188,294.7779541015625,0.547187328338623,0.050000000745058,0.2289396524429321,291.1746826171875,291.1499938964844,274.8689270019531,272.500244140625,285.7344055175781,293.9601135253906,291.17437744140625,1.0,0.170069620013237,0.926430642604828,0.926430642604828,1.0,1.0,-0.6805399656295776,0.2933413088321686,0.387198656797409,0.1047446504235267,0.0,0.0,0.065812200307846,25.6532039642334,25.0,-1.0524568557739258,-3730.3037109375,47.59591293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935791015625,303.010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0832975655794143,0.0,0.0,0.0,0.0,1.0,0.0026471575256437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865932032465934,0.0993392020463943,-0.0127459987998008,0.0,8.453644113615155e-05,0.0,0.0,3.811757802963257,0.0,0.0,0.0,0.26901775598526,4.0,0.0,1.0
820980,293.330078125,297.1499938964844,293.1499938964844,0.0053755487315356,-394.2891845703125,298.28875732421875,0.5473469495773315,0.050000000745058,0.0458307191729545,294.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5473469495773315,0.050000000745058,0.0482619553804397,293.2131042480469,297.1499938964844,293.1499938964844,0.0596087425947189,-1208.2667236328125,304.1554870605469,0.7204818725585938,0.1087039485573768,0.0768844857811927,293.2115783691406,297.1499938964844,293.1499938964844,0.1099521145224571,-2601.304443359375,304.1551208496094,0.8375682234764099,0.173700138926506,0.1655309051275253,293.3838195800781,297.1499938964844,293.1499938964844,0.0025728913024067,-975.4944458007812,294.7050170898437,0.5473469495773315,0.050000000745058,0.2289339452981948,291.17303466796875,291.1499938964844,274.8879089355469,272.51202392578125,285.7528991699219,293.9792785644531,291.1728515625,1.0,0.1697760820388794,0.9266552329063416,0.9266552329063416,1.0,1.0,-0.6785612106323242,0.29251229763031,0.3860488831996918,0.1043161079287529,0.0,0.0,0.0628621056675911,25.604930877685547,25.0,-1.4593278169631958,-3707.31494140625,47.29827499389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952880859375,302.9515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.0827021896839141,0.0,0.0,0.0,0.0,1.0,0.0027659097686409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855773910880088,0.0994066894054412,-0.0138292955234646,0.0,8.393220923608169e-05,0.0,0.0,3.812981128692627,0.0,0.0,0.0,0.2689772546291351,4.0,0.0,1.0
821040,293.330078125,297.1499938964844,293.1499938964844,0.0053755487315356,-394.2891845703125,298.28875732421875,0.5473469495773315,0.050000000745058,0.0458307191729545,294.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5473469495773315,0.050000000745058,0.0482619553804397,293.2131042480469,297.1499938964844,293.1499938964844,0.0596087425947189,-1208.2667236328125,304.1554870605469,0.7204818725585938,0.1087039485573768,0.0768844857811927,293.2115783691406,297.1499938964844,293.1499938964844,0.1099521145224571,-2601.304443359375,304.1551208496094,0.8375682234764099,0.173700138926506,0.1655309051275253,293.3838195800781,297.1499938964844,293.1499938964844,0.0025728913024067,-975.4944458007812,294.7050170898437,0.5473469495773315,0.050000000745058,0.2289339452981948,291.17303466796875,291.1499938964844,274.8879089355469,272.51202392578125,285.7528991699219,293.9792785644531,291.1728515625,1.0,0.1697760820388794,0.9266552329063416,0.9266552329063416,1.0,1.0,-0.6785612106323242,0.29251229763031,0.3860488831996918,0.1043161079287529,0.0,0.0,0.0628621056675911,25.604930877685547,25.0,-1.4593278169631958,-3707.31494140625,47.29827499389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952880859375,302.9515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.0827021896839141,0.0,0.0,0.0,0.0,1.0,0.0027659097686409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855773910880088,0.0994066894054412,-0.0138292955234646,0.0,8.393220923608169e-05,0.0,0.0,3.812981128692627,0.0,0.0,0.0,0.2689772546291351,4.0,0.0,1.0
821100,293.3283996582031,297.1499938964844,293.1499938964844,0.0053520649671554,-392.8040771484375,298.2619323730469,0.5473642349243164,0.050000000745058,0.045830599963665,294.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5473642349243164,0.050000000745058,0.0482618287205696,293.2121887207031,297.1499938964844,293.1499938964844,0.0591176599264144,-1201.7203369140625,304.1553649902344,0.7192627191543579,0.1080895960330963,0.0764673426747322,293.21063232421875,297.1499938964844,293.1499938964844,0.1095043048262596,-2592.79736328125,304.1549987792969,0.8367278575897217,0.173108235001564,0.1649885326623916,293.3824462890625,297.1499938964844,293.1499938964844,0.0025457905139774,-965.2600708007812,294.66802978515625,0.5473642349243164,0.050000000745058,0.2289333343505859,291.1727905273437,291.1499938964844,274.8973999023437,272.5177917480469,285.7622375488281,293.9891052246094,291.1727600097656,1.0,0.1696338057518005,0.9267675280570984,0.9267675280570984,1.0,1.0,-0.6774086356163025,0.2920282185077667,0.3853804469108581,0.1040682569146156,0.0,0.0,0.0613713078200817,25.591419219970703,25.0,-0.7377833127975464,-3695.803955078125,47.14231491088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29559326171875,302.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0824081972241401,0.0,0.0,0.0,0.0,1.0,0.0028212387114763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850870087742805,0.0994315594434738,-0.0143445553258061,0.0,8.363384404219687e-05,0.0,0.0,3.813295125961304,0.0,0.0,0.0,0.2689573466777801,4.0,0.0,1.0
821160,293.3270568847656,297.1499938964844,293.1499938964844,0.005328195169568,-391.2858581542969,298.2348022460937,0.5473588109016418,0.050000000745058,0.0458306446671485,294.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5473588109016418,0.050000000745058,0.0482618771493434,293.21142578125,297.1499938964844,293.1499938964844,0.0585992634296417,-1194.8165283203125,304.15533447265625,0.7179428935050964,0.107448935508728,0.0760290101170539,293.2098693847656,297.1499938964844,293.1499938964844,0.1090315133333206,-2583.791748046875,304.1549377441406,0.8358145952224731,0.1724917739629745,0.1644177883863449,293.3813781738281,297.1499938964844,293.1499938964844,0.0025183383841067,-954.878173828125,294.6307983398437,0.5473588109016418,0.050000000745058,0.2289335578680038,291.1728820800781,291.1499938964844,274.9068908691406,272.52349853515625,285.7714233398437,293.9986877441406,291.1729736328125,1.0,0.1694933623075485,0.9268759489059448,0.9268759489059448,1.0,1.0,-0.6761980652809143,0.2915191948413849,0.384678840637207,0.103808581829071,0.0,0.0,0.0598350167274475,25.58177947998047,25.0,-0.0282124616205692,-3684.01123046875,46.9841194152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955627441406,302.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.009765625,18000.0,0.0,0.0,0.0821173340082168,0.0,0.0,0.0,0.0,1.0,0.0028758337721228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845862030982971,0.0994452685117721,-0.0148590626195073,0.0,8.333865116583183e-05,0.0,0.0,3.81316876411438,0.0,0.0,0.0,0.2689360380172729,4.0,0.0,1.0
821220,293.324951171875,297.1499938964844,293.1499938964844,0.0052796127274632,-388.17718505859375,298.1796875,0.5473044514656067,0.050000000745058,0.0458310469985008,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5473044514656067,0.050000000745058,0.0482622981071472,293.2103881835937,297.1499938964844,293.1499938964844,0.0575042702257633,-1180.27099609375,304.1553955078125,0.7150656580924988,0.1061089932918548,0.0751073509454727,293.2087097167969,297.1499938964844,293.1499938964844,0.1080414280295372,-2564.8837890625,304.1549377441406,0.8338499665260315,0.1712111383676529,0.1632236987352371,293.3798522949219,297.1499938964844,293.1499938964844,0.0024625670630484,-933.7622680664062,294.5555725097656,0.5473044514656067,0.050000000745058,0.228935569524765,291.1736145019531,291.1499938964844,274.9259033203125,272.53466796875,285.789306640625,294.0170288085937,291.1737670898437,1.0,0.1692157536745071,0.9270927906036376,0.9270927906036376,1.0,1.0,-0.6736623048782349,0.2904522716999054,0.3832100629806518,0.1032665446400642,0.0,0.0,0.0566414818167686,25.56991004943848,25.0,0.9609479308128356,-3659.708251953125,46.66352081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,302.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.111328125,18000.0,0.0,0.0,0.0815436467528343,0.0,0.0,0.0,0.0,1.0,0.0029846676625311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835530683398246,0.0994544774293899,-0.0159014072269201,0.0,8.275643631350249e-05,0.0,0.0,3.812166213989258,0.0,0.0,0.0,0.268890231847763,4.0,0.0,1.0
821280,293.324951171875,297.1499938964844,293.1499938964844,0.0052796127274632,-388.17718505859375,298.1796875,0.5473044514656067,0.050000000745058,0.0458310469985008,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5473044514656067,0.050000000745058,0.0482622981071472,293.2103881835937,297.1499938964844,293.1499938964844,0.0575042702257633,-1180.27099609375,304.1553955078125,0.7150656580924988,0.1061089932918548,0.0751073509454727,293.2087097167969,297.1499938964844,293.1499938964844,0.1080414280295372,-2564.8837890625,304.1549377441406,0.8338499665260315,0.1712111383676529,0.1632236987352371,293.3798522949219,297.1499938964844,293.1499938964844,0.0024625670630484,-933.7622680664062,294.5555725097656,0.5473044514656067,0.050000000745058,0.228935569524765,291.1736145019531,291.1499938964844,274.9259033203125,272.53466796875,285.789306640625,294.0170288085937,291.1737670898437,1.0,0.1692157536745071,0.9270927906036376,0.9270927906036376,1.0,1.0,-0.6736623048782349,0.2904522716999054,0.3832100629806518,0.1032665446400642,0.0,0.0,0.0566414818167686,25.56991004943848,25.0,0.9609479308128356,-3659.708251953125,46.66352081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,302.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.111328125,18000.0,0.0,0.0,0.0815436467528343,0.0,0.0,0.0,0.0,1.0,0.0029846676625311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835530683398246,0.0994544774293899,-0.0159014072269201,0.0,8.275643631350249e-05,0.0,0.0,3.812166213989258,0.0,0.0,0.0,0.268890231847763,4.0,0.0,1.0
821340,293.3235778808594,297.1499938964844,293.1499938964844,0.0052303103730082,-385.0025634765625,298.1234741210937,0.5472100973129272,0.050000000745058,0.045831736177206,294.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5472100973129272,0.050000000745058,0.0482630282640457,293.20977783203125,297.1499938964844,293.1499938964844,0.0563460662961006,-1164.9500732421875,304.155517578125,0.7118933200836182,0.1047042533755302,0.0741371810436248,293.2079162597656,297.1499938964844,293.1499938964844,0.1070124134421348,-2545.18115234375,304.155029296875,0.8317564725875854,0.1698852628469467,0.1619812399148941,293.3789367675781,297.1499938964844,293.1499938964844,0.0024059847928583,-912.32177734375,294.4792785644531,0.5472100973129272,0.050000000745058,0.2289390116930008,291.1745910644531,291.1499938964844,274.9449157714844,272.5455322265625,285.806640625,294.0344543457031,291.1747741699219,1.0,0.1689404547214508,0.9273096323013306,0.9273096323013306,1.0,1.0,-0.6710127592086792,0.2893366515636444,0.3816761076450348,0.1027023792266845,0.0,0.0,0.0532928742468357,25.56482315063477,25.0,1.377997875213623,-3634.607177734375,46.33856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936706542969,302.7742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.080978475511074,0.0,0.0,0.0,0.0,1.0,0.0030942135490477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824812874197959,0.0994520112872123,-0.0169707164168357,0.0,8.218285802286118e-05,0.0,0.0,3.8106536865234375,0.0,0.0,0.0,0.268841415643692,4.0,0.0,1.0
821400,293.3235778808594,297.1499938964844,293.1499938964844,0.0052303103730082,-385.0025634765625,298.1234741210937,0.5472100973129272,0.050000000745058,0.045831736177206,294.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5472100973129272,0.050000000745058,0.0482630282640457,293.20977783203125,297.1499938964844,293.1499938964844,0.0563460662961006,-1164.9500732421875,304.155517578125,0.7118933200836182,0.1047042533755302,0.0741371810436248,293.2079162597656,297.1499938964844,293.1499938964844,0.1070124134421348,-2545.18115234375,304.155029296875,0.8317564725875854,0.1698852628469467,0.1619812399148941,293.3789367675781,297.1499938964844,293.1499938964844,0.0024059847928583,-912.32177734375,294.4792785644531,0.5472100973129272,0.050000000745058,0.2289390116930008,291.1745910644531,291.1499938964844,274.9449157714844,272.5455322265625,285.806640625,294.0344543457031,291.1747741699219,1.0,0.1689404547214508,0.9273096323013306,0.9273096323013306,1.0,1.0,-0.6710127592086792,0.2893366515636444,0.3816761076450348,0.1027023792266845,0.0,0.0,0.0532928742468357,25.56482315063477,25.0,1.377997875213623,-3634.607177734375,46.33856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936706542969,302.7742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.080978475511074,0.0,0.0,0.0,0.0,1.0,0.0030942135490477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824812874197959,0.0994520112872123,-0.0169707164168357,0.0,8.218285802286118e-05,0.0,0.0,3.8106536865234375,0.0,0.0,0.0,0.268841415643692,4.0,0.0,1.0
821460,293.3226623535156,297.1499938964844,293.1499938964844,0.0051805628463625,-381.7825927734375,298.0664367675781,0.5470912456512451,0.050000000745058,0.0458326078951358,294.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5470912456512451,0.050000000745058,0.0482639409601688,293.20947265625,297.1499938964844,293.1499938964844,0.0551373250782489,-1149.0361328125,304.1557006835937,0.7084272503852844,0.1032476276159286,0.0731289237737655,293.2073669433594,297.1499938964844,293.1499938964844,0.1059605628252029,-2524.998046875,304.15509033203125,0.8295784592628479,0.1685298234224319,0.160707801580429,293.37847900390625,297.1499938964844,293.1499938964844,0.0023487692233175,-890.6334838867188,294.4020690917969,0.5470912456512451,0.050000000745058,0.2289433628320694,291.17559814453125,291.1499938964844,274.9638671875,272.5561218261719,285.8236694335937,294.05133056640625,291.17578125,1.0,0.1686655282974243,0.9275379180908204,0.9275379180908204,1.0,1.0,-0.6682817935943604,0.2881865203380584,0.3800952732563019,0.1021230816841125,0.0,0.0,0.0498076230287551,25.5638370513916,25.0,1.4064825773239136,-3608.910888671875,46.01018905639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29248046875,302.7066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.216796875,18000.0,0.0,0.0,0.0804181098937988,0.0,0.0,0.0,0.0,1.0,0.0032049035653471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813780054450035,0.0994467213749885,-0.0180687103420496,0.0,8.161416189977899e-05,0.0,0.0,3.8089873790740967,0.0,0.0,0.0,0.2687908709049225,4.0,0.0,1.0
821520,293.3226623535156,297.1499938964844,293.1499938964844,0.0051805628463625,-381.7825927734375,298.0664367675781,0.5470912456512451,0.050000000745058,0.0458326078951358,294.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5470912456512451,0.050000000745058,0.0482639409601688,293.20947265625,297.1499938964844,293.1499938964844,0.0551373250782489,-1149.0361328125,304.1557006835937,0.7084272503852844,0.1032476276159286,0.0731289237737655,293.2073669433594,297.1499938964844,293.1499938964844,0.1059605628252029,-2524.998046875,304.15509033203125,0.8295784592628479,0.1685298234224319,0.160707801580429,293.37847900390625,297.1499938964844,293.1499938964844,0.0023487692233175,-890.6334838867188,294.4020690917969,0.5470912456512451,0.050000000745058,0.2289433628320694,291.17559814453125,291.1499938964844,274.9638671875,272.5561218261719,285.8236694335937,294.05133056640625,291.17578125,1.0,0.1686655282974243,0.9275379180908204,0.9275379180908204,1.0,1.0,-0.6682817935943604,0.2881865203380584,0.3800952732563019,0.1021230816841125,0.0,0.0,0.0498076230287551,25.5638370513916,25.0,1.4064825773239136,-3608.910888671875,46.01018905639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29248046875,302.7066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.216796875,18000.0,0.0,0.0,0.0804181098937988,0.0,0.0,0.0,0.0,1.0,0.0032049035653471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813780054450035,0.0994467213749885,-0.0180687103420496,0.0,8.161416189977899e-05,0.0,0.0,3.8089873790740967,0.0,0.0,0.0,0.2687908709049225,4.0,0.0,1.0
