time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821580,293.3221130371094,297.1499938964844,293.1499938964844,0.0051305899396538,-378.5328674316406,298.0086669921875,0.5469570755958557,0.050000000745058,0.0458335876464843,294.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5469570755958557,0.050000000745058,0.0482649765908718,293.20947265625,297.1499938964844,293.1499938964844,0.0538847707211971,-1132.6268310546875,304.1558837890625,0.7047159075737,0.1017460897564888,0.0720882564783096,293.2070007324219,297.1499938964844,293.1499938964844,0.1048950254917144,-2504.51220703125,304.1551818847656,0.8273402452468872,0.167154386639595,0.1594134718179702,293.3783569335937,297.1499938964844,293.1499938964844,0.0022910919506102,-868.7674560546875,294.3240966796875,0.5469570755958557,0.050000000745058,0.2289482653141021,291.176513671875,291.1499938964844,274.9827575683594,272.56640625,285.84051513671875,294.0679626464844,291.1766357421875,1.0,0.1683897972106933,0.9277661442756652,0.9277661442756652,1.0,1.0,-0.6654878258705139,0.2870095372200012,0.3784782886505127,0.1015321761369705,0.0,0.0,0.0462101362645626,25.56537437438965,25.0,1.2416696548461914,-3582.814697265625,45.67888259887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,302.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.0798587799072265,0.0,0.0,0.0,0.0,1.0,0.0033165046479552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802521258592605,0.0994423478841781,-0.0191902238875627,0.0,8.104651351459324e-05,0.0,0.0,3.807327508926392,0.0,0.0,0.0,0.2687394320964813,4.0,0.0,1.0
821640,293.3221130371094,297.1499938964844,293.1499938964844,0.0051305899396538,-378.5328674316406,298.0086669921875,0.5469570755958557,0.050000000745058,0.0458335876464843,294.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5469570755958557,0.050000000745058,0.0482649765908718,293.20947265625,297.1499938964844,293.1499938964844,0.0538847707211971,-1132.6268310546875,304.1558837890625,0.7047159075737,0.1017460897564888,0.0720882564783096,293.2070007324219,297.1499938964844,293.1499938964844,0.1048950254917144,-2504.51220703125,304.1551818847656,0.8273402452468872,0.167154386639595,0.1594134718179702,293.3783569335937,297.1499938964844,293.1499938964844,0.0022910919506102,-868.7674560546875,294.3240966796875,0.5469570755958557,0.050000000745058,0.2289482653141021,291.176513671875,291.1499938964844,274.9827575683594,272.56640625,285.84051513671875,294.0679626464844,291.1766357421875,1.0,0.1683897972106933,0.9277661442756652,0.9277661442756652,1.0,1.0,-0.6654878258705139,0.2870095372200012,0.3784782886505127,0.1015321761369705,0.0,0.0,0.0462101362645626,25.56537437438965,25.0,1.2416696548461914,-3582.814697265625,45.67888259887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,302.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.0798587799072265,0.0,0.0,0.0,0.0,1.0,0.0033165046479552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802521258592605,0.0994423478841781,-0.0191902238875627,0.0,8.104651351459324e-05,0.0,0.0,3.807327508926392,0.0,0.0,0.0,0.2687394320964813,4.0,0.0,1.0
821700,293.3219299316406,297.1499938964844,293.1499938964844,0.0051055625081062,-376.8997497558594,297.9795837402344,0.5468860864639282,0.050000000745058,0.0458341054618358,294.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5468860864639282,0.050000000745058,0.0482655204832553,293.20953369140625,297.1499938964844,293.1499938964844,0.0532433539628982,-1124.255126953125,304.1559753417969,0.7027984857559204,0.1009798720479011,0.0715569406747818,293.20684814453125,297.1499938964844,293.1499938964844,0.1043590381741523,-2494.1923828125,304.1552124023437,0.826203465461731,0.1664613038301468,0.1587607264518737,293.3783569335937,297.1499938964844,293.1499938964844,0.0022621161770075,-857.7819213867188,294.28485107421875,0.5468860864639282,0.050000000745058,0.2289508581161499,291.1768798828125,291.1499938964844,274.9921875,272.57147216796875,285.848876953125,294.0762634277344,291.177001953125,1.0,0.1682513803243637,0.9278802871704102,0.9278802871704102,1.0,1.0,-0.6640712022781372,0.2864126861095428,0.3776585161685943,0.1012331843376159,0.0,0.0,0.044376902282238,25.56675720214844,25.0,1.137681484222412,-3569.67333984375,45.51225662231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913513183594,302.59918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0795784667134285,0.0,0.0,0.0,0.0,1.0,0.0033724990207701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079683631658554,0.0994409248232841,-0.0197572875767946,0.0,8.076203084783629e-05,0.0,0.0,3.806520462036133,0.0,0.0,0.0,0.2687135636806488,4.0,0.0,1.0
821760,293.32177734375,297.1499938964844,293.1499938964844,0.0050805201753973,-375.2619323730469,297.9503479003906,0.5468131899833679,0.050000000745058,0.0458346419036388,294.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5468131899833679,0.050000000745058,0.0482660830020904,293.20965576171875,297.1499938964844,293.1499938964844,0.052591785788536,-1115.77197265625,304.15606689453125,0.7008404731750488,0.1002033650875091,0.0710183233022689,293.20672607421875,297.1499938964844,293.1499938964844,0.1038214936852455,-2483.832275390625,304.1552429199219,0.8250561952590942,0.1657654345035553,0.1581050306558609,293.37841796875,297.1499938964844,293.1499938964844,0.0022330556530505,-846.7640380859375,294.2454528808594,0.5468131899833679,0.050000000745058,0.2289535254240036,291.17724609375,291.1499938964844,275.0015869140625,272.5764465332031,285.8572692871094,294.0845642089844,291.1773681640625,1.0,0.1681124866008758,0.9280001521110536,0.9280001521110536,1.0,1.0,-0.6626424193382263,0.2858107686042785,0.3768316507339477,0.1009321212768554,0.0,0.0,0.0425227507948875,25.56844520568848,25.0,1.0370999574661257,-3556.487060546875,45.34497833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912292480469,302.5619506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.0792972296476364,0.0,0.0,0.0,0.0,1.0,0.0034285779111087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791123807430267,0.0994398742914199,-0.0203274935483932,0.0,8.04766095825471e-05,0.0,0.0,3.805725336074829,0.0,0.0,0.0,0.2686876356601715,4.0,0.0,1.0
821820,293.3216552734375,297.1499938964844,293.1499938964844,0.0050304448232054,-371.9752197265625,297.8916320800781,0.5466632843017578,0.050000000745058,0.0458357408642768,294.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.5466632843017578,0.050000000745058,0.0482672415673732,293.2099914550781,297.1499938964844,293.1499938964844,0.0512603186070919,-1098.49951171875,304.1562805175781,0.6968111395835876,0.0986217781901359,0.069921113550663,293.20654296875,297.1499938964844,293.1499938964844,0.1027436032891273,-2463.0263671875,304.1552734375,0.8227343559265137,0.164367601275444,0.1567872762680053,293.378662109375,297.1499938964844,293.1499938964844,0.0021747443825006,-824.65478515625,294.1662902832031,0.5466632843017578,0.050000000745058,0.2289590090513229,291.1778869628906,291.1499938964844,275.0202941894531,272.5861511230469,285.8740539550781,294.1012878417969,291.177978515625,1.0,0.1678332239389419,0.92823988199234,0.92823988199234,1.0,1.0,-0.6597535014152527,0.2845936715602875,0.3751598000526428,0.1003245115280151,0.0,0.0,0.038761269301176,25.572433471679688,25.0,0.8755499720573425,-3530.038818359375,45.0087776184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29132080078125,302.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0787311717867851,0.0,0.0,0.0,0.0,1.0,0.0035408188123255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779653042554855,0.0994389429688453,-0.0214736331254243,0.0,7.990212907316163e-05,0.0,0.0,3.8041763305664062,0.0,0.0,0.0,0.2686358094215393,4.0,0.0,1.0
821880,293.3216552734375,297.1499938964844,293.1499938964844,0.0050304448232054,-371.9752197265625,297.8916320800781,0.5466632843017578,0.050000000745058,0.0458357408642768,294.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.5466632843017578,0.050000000745058,0.0482672415673732,293.2099914550781,297.1499938964844,293.1499938964844,0.0512603186070919,-1098.49951171875,304.1562805175781,0.6968111395835876,0.0986217781901359,0.069921113550663,293.20654296875,297.1499938964844,293.1499938964844,0.1027436032891273,-2463.0263671875,304.1552734375,0.8227343559265137,0.164367601275444,0.1567872762680053,293.378662109375,297.1499938964844,293.1499938964844,0.0021747443825006,-824.65478515625,294.1662902832031,0.5466632843017578,0.050000000745058,0.2289590090513229,291.1778869628906,291.1499938964844,275.0202941894531,272.5861511230469,285.8740539550781,294.1012878417969,291.177978515625,1.0,0.1678332239389419,0.92823988199234,0.92823988199234,1.0,1.0,-0.6597535014152527,0.2845936715602875,0.3751598000526428,0.1003245115280151,0.0,0.0,0.038761269301176,25.572433471679688,25.0,0.8755499720573425,-3530.038818359375,45.0087776184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29132080078125,302.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0787311717867851,0.0,0.0,0.0,0.0,1.0,0.0035408188123255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779653042554855,0.0994389429688453,-0.0214736331254243,0.0,7.990212907316163e-05,0.0,0.0,3.8041763305664062,0.0,0.0,0.0,0.2686358094215393,4.0,0.0,1.0
821940,293.3216247558594,297.1499938964844,293.1499938964844,0.0049804006703197,-368.6746215820313,297.83258056640625,0.5465090870857239,0.050000000745058,0.0458368733525276,294.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5465090870857239,0.050000000745058,0.0482684336602687,293.2104797363281,297.1499938964844,293.1499938964844,0.0498891063034534,-1080.7943115234375,304.1564636230469,0.6926277279853821,0.0970000550150871,0.0687959864735603,293.2063903808594,297.1499938964844,293.1499938964844,0.1016632765531539,-2442.1298828125,304.15533447265625,0.8203766345977783,0.1629637032747268,0.1554631143808365,293.37896728515625,297.1499938964844,293.1499938964844,0.0021161916665732,-802.4515380859375,294.08673095703125,0.5465090870857239,0.050000000745058,0.2289646714925766,291.1784362792969,291.1499938964844,275.03887939453125,272.5956115722656,285.8908996582031,294.1182556152344,291.17852783203125,1.0,0.1675516963005066,0.9284796714782716,0.9284796714782716,1.0,1.0,-0.6568236351013184,0.2833592891693115,0.3734643161296844,0.0997096672654151,0.0,0.0,0.0349283888936042,25.577028274536133,25.0,0.7904435396194458,-3503.49609375,44.67030715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919006347656,302.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0781589597463607,0.0,0.0,0.0,0.0,1.0,0.0036532403901219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768132209777832,0.0994379445910453,-0.0226247198879718,0.0,7.93214057921432e-05,0.0,0.0,3.802622795104981,0.0,0.0,0.0,0.2685838937759399,4.0,0.0,1.0
822000,293.3216247558594,297.1499938964844,293.1499938964844,0.0049804006703197,-368.6746215820313,297.83258056640625,0.5465090870857239,0.050000000745058,0.0458368733525276,294.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5465090870857239,0.050000000745058,0.0482684336602687,293.2104797363281,297.1499938964844,293.1499938964844,0.0498891063034534,-1080.7943115234375,304.1564636230469,0.6926277279853821,0.0970000550150871,0.0687959864735603,293.2063903808594,297.1499938964844,293.1499938964844,0.1016632765531539,-2442.1298828125,304.15533447265625,0.8203766345977783,0.1629637032747268,0.1554631143808365,293.37896728515625,297.1499938964844,293.1499938964844,0.0021161916665732,-802.4515380859375,294.08673095703125,0.5465090870857239,0.050000000745058,0.2289646714925766,291.1784362792969,291.1499938964844,275.03887939453125,272.5956115722656,285.8908996582031,294.1182556152344,291.17852783203125,1.0,0.1675516963005066,0.9284796714782716,0.9284796714782716,1.0,1.0,-0.6568236351013184,0.2833592891693115,0.3734643161296844,0.0997096672654151,0.0,0.0,0.0349283888936042,25.577028274536133,25.0,0.7904435396194458,-3503.49609375,44.67030715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919006347656,302.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0781589597463607,0.0,0.0,0.0,0.0,1.0,0.0036532403901219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768132209777832,0.0994379445910453,-0.0226247198879718,0.0,7.93214057921432e-05,0.0,0.0,3.802622795104981,0.0,0.0,0.0,0.2685838937759399,4.0,0.0,1.0
822060,293.3217163085937,297.1499938964844,293.1499938964844,0.0049303881824016,-365.359619140625,297.77325439453125,0.5463516116142273,0.050000000745058,0.0458380319178104,294.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5463516116142273,0.050000000745058,0.0482696518301963,293.2111511230469,297.1499938964844,293.1499938964844,0.0484758429229259,-1062.629150390625,304.1566467285156,0.6882871389389038,0.0953359007835388,0.0676414668560028,293.206298828125,297.1499938964844,293.1499938964844,0.1005819514393806,-2421.168212890625,304.1553649902344,0.8179821968078613,0.1615558415651321,0.1541347056627273,293.37939453125,297.1499938964844,293.1499938964844,0.0020573867950588,-780.149658203125,294.0068054199219,0.5463516116142273,0.050000000745058,0.2289704531431198,291.1789855957031,291.1499938964844,275.0573425292969,272.6048278808594,285.9078369140625,294.13555908203125,291.1790771484375,1.0,0.1672676354646682,0.9287289381027222,0.9287289381027222,1.0,1.0,-0.6538536548614502,0.2821082174777984,0.3717454671859741,0.0990878939628601,0.0,0.0,0.0310208760201931,25.582040786743164,25.0,0.7715986371040344,-3476.8427734375,44.32950210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,302.3267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.0775794610381126,0.0,0.0,0.0,0.0,1.0,0.003766122739762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756562501192092,0.0994356051087379,-0.0237793587148189,0.0,7.873329013818875e-05,0.0,0.0,3.801016330718994,0.0,0.0,0.0,0.2685317397117615,4.0,0.0,1.0
822120,293.3217163085937,297.1499938964844,293.1499938964844,0.0049303881824016,-365.359619140625,297.77325439453125,0.5463516116142273,0.050000000745058,0.0458380319178104,294.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5463516116142273,0.050000000745058,0.0482696518301963,293.2111511230469,297.1499938964844,293.1499938964844,0.0484758429229259,-1062.629150390625,304.1566467285156,0.6882871389389038,0.0953359007835388,0.0676414668560028,293.206298828125,297.1499938964844,293.1499938964844,0.1005819514393806,-2421.168212890625,304.1553649902344,0.8179821968078613,0.1615558415651321,0.1541347056627273,293.37939453125,297.1499938964844,293.1499938964844,0.0020573867950588,-780.149658203125,294.0068054199219,0.5463516116142273,0.050000000745058,0.2289704531431198,291.1789855957031,291.1499938964844,275.0573425292969,272.6048278808594,285.9078369140625,294.13555908203125,291.1790771484375,1.0,0.1672676354646682,0.9287289381027222,0.9287289381027222,1.0,1.0,-0.6538536548614502,0.2821082174777984,0.3717454671859741,0.0990878939628601,0.0,0.0,0.0310208760201931,25.582040786743164,25.0,0.7715986371040344,-3476.8427734375,44.32950210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,302.3267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.0775794610381126,0.0,0.0,0.0,0.0,1.0,0.003766122739762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756562501192092,0.0994356051087379,-0.0237793587148189,0.0,7.873329013818875e-05,0.0,0.0,3.801016330718994,0.0,0.0,0.0,0.2685317397117615,4.0,0.0,1.0
822180,293.3218688964844,297.1499938964844,293.1499938964844,0.0048804697580635,-362.0342712402344,297.7137451171875,0.5461915731430054,0.050000000745058,0.0458392091095447,294.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5461915731430054,0.050000000745058,0.048270896077156,293.2119140625,297.1499938964844,293.1499938964844,0.0470198839902877,-1043.995849609375,304.1568603515625,0.683790922164917,0.0936286076903343,0.0664571151137352,293.2062072753906,297.1499938964844,293.1499938964844,0.099500797688961,-2400.163330078125,304.1553649902344,0.8155480623245239,0.1601456403732299,0.1528037637472152,293.3798522949219,297.1499938964844,293.1499938964844,0.0019984126556664,-757.7805786132812,293.9266357421875,0.5461915731430054,0.050000000745058,0.2289763391017913,291.1795654296875,291.1499938964844,275.0755920410156,272.6137390136719,285.9249267578125,294.1532287597656,291.1796569824219,1.0,0.166980966925621,0.9289782643318176,0.9289782643318176,1.0,1.0,-0.650844931602478,0.2808408737182617,0.3700040876865387,0.098459206521511,0.0,0.0,0.0270364414900541,25.58734893798828,25.0,0.7941256165504456,-3450.061767578125,43.9864616394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2941589355469,302.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.0769923403859138,0.0,0.0,0.0,0.0,1.0,0.0038798442110419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744945853948593,0.0994315072894096,-0.0249369237571954,0.0,7.813743286533281e-05,0.0,0.0,3.7993392944335938,0.0,0.0,0.0,0.2684793472290039,4.0,0.0,1.0
822240,293.3218688964844,297.1499938964844,293.1499938964844,0.0048804697580635,-362.0342712402344,297.7137451171875,0.5461915731430054,0.050000000745058,0.0458392091095447,294.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5461915731430054,0.050000000745058,0.048270896077156,293.2119140625,297.1499938964844,293.1499938964844,0.0470198839902877,-1043.995849609375,304.1568603515625,0.683790922164917,0.0936286076903343,0.0664571151137352,293.2062072753906,297.1499938964844,293.1499938964844,0.099500797688961,-2400.163330078125,304.1553649902344,0.8155480623245239,0.1601456403732299,0.1528037637472152,293.3798522949219,297.1499938964844,293.1499938964844,0.0019984126556664,-757.7805786132812,293.9266357421875,0.5461915731430054,0.050000000745058,0.2289763391017913,291.1795654296875,291.1499938964844,275.0755920410156,272.6137390136719,285.9249267578125,294.1532287597656,291.1796569824219,1.0,0.166980966925621,0.9289782643318176,0.9289782643318176,1.0,1.0,-0.650844931602478,0.2808408737182617,0.3700040876865387,0.098459206521511,0.0,0.0,0.0270364414900541,25.58734893798828,25.0,0.7941256165504456,-3450.061767578125,43.9864616394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2941589355469,302.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.0769923403859138,0.0,0.0,0.0,0.0,1.0,0.0038798442110419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744945853948593,0.0994315072894096,-0.0249369237571954,0.0,7.813743286533281e-05,0.0,0.0,3.7993392944335938,0.0,0.0,0.0,0.2684793472290039,4.0,0.0,1.0
822300,293.32196044921875,297.1499938964844,293.1499938964844,0.0048555308021605,-360.36669921875,297.68389892578125,0.5461107492446899,0.050000000745058,0.0458398051559925,294.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5461107492446899,0.050000000745058,0.0482715219259262,293.2123413085937,297.1499938964844,293.1499938964844,0.04627575725317,-1034.5013427734375,304.1569519042969,0.6814855337142944,0.0927585661411285,0.0658536553382873,293.2061767578125,297.1499938964844,293.1499938964844,0.0989605337381362,-2389.649658203125,304.1553649902344,0.8143145442008972,0.1594399809837341,0.1521376967430114,293.3800964355469,297.1499938964844,293.1499938964844,0.0019688387401401,-746.5621337890625,293.8864440917969,0.5461107492446899,0.050000000745058,0.2289793193340301,291.17987060546875,291.1499938964844,275.08465576171875,272.6181030273437,285.9335021972656,294.1622314453125,291.1799621582031,1.0,0.1668366342782974,0.929102897644043,0.929102897644043,1.0,1.0,-0.6493264436721802,0.2802012860774994,0.3691251575946808,0.0981422960758209,0.0,0.0,0.0250145308673381,25.590085983276367,25.0,0.8155977129936218,-3436.6181640625,43.81413269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948913574219,302.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.076695941388607,0.0,0.0,0.0,0.0,1.0,0.0039371475577354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739120170474052,0.0994286388158798,-0.0255166217684745,0.0,7.783663022564724e-05,0.0,0.0,3.798468589782715,0.0,0.0,0.0,0.2684530317783355,4.0,0.0,1.0
822360,293.3220520019531,297.1499938964844,293.1499938964844,0.0048306258395314,-358.6972351074219,297.654052734375,0.5460293292999268,0.050000000745058,0.0458404086530208,294.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5460293292999268,0.050000000745058,0.0482721552252769,293.2127990722656,297.1499938964844,293.1499938964844,0.0455201230943203,-1024.8778076171875,304.1570739746094,0.679140031337738,0.0918767750263214,0.0652419924736023,293.2061462402344,297.1499938964844,293.1499938964844,0.0984204784035682,-2379.129638671875,304.1553649902344,0.8130687475204468,0.1587341129779815,0.1514713317155838,293.38037109375,297.1499938964844,293.1499938964844,0.0019392342073842,-735.3314208984375,293.8462219238281,0.5460293292999268,0.050000000745058,0.2289823293685913,291.18017578125,291.1499938964844,275.0936889648437,272.6224060058594,285.942138671875,294.1713562011719,291.1802673339844,1.0,0.1666916012763977,0.929232895374298,0.929232895374298,1.0,1.0,-0.647797703742981,0.2795575261116028,0.3682401776313782,0.0978236347436904,0.0,0.0,0.0229707174003124,25.59288787841797,25.0,0.8400893807411194,-3423.128173828125,43.64119720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,302.1576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.0763975530862808,0.0,0.0,0.0,0.0,1.0,0.0039948606863617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733278319239616,0.0994250774383544,-0.0260972399264574,0.0,7.753380486974493e-05,0.0,0.0,3.797569751739502,0.0,0.0,0.0,0.2684265971183777,4.0,0.0,1.0
822420,293.3222961425781,297.1499938964844,293.1499938964844,0.0047808778472244,-355.35028076171875,297.5942077636719,0.5458651185035706,0.050000000745058,0.0458416230976581,294.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5458651185035706,0.050000000745058,0.0482734367251396,293.2138366699219,297.1499938964844,293.1499938964844,0.0439762696623802,-1005.263916015625,304.15728759765625,0.6743373870849609,0.0900794044137001,0.0639953687787056,293.20611572265625,297.1499938964844,293.1499938964844,0.0973412990570068,-2358.078857421875,304.1553955078125,0.8105368614196777,0.1573219746351242,0.1501381397247314,293.3808898925781,297.1499938964844,293.1499938964844,0.0018798784585669,-712.8129272460938,293.7655639648437,0.5458651185035706,0.050000000745058,0.2289883941411972,291.1807861328125,291.1499938964844,275.1115417480469,272.6307983398437,285.95947265625,294.18994140625,291.180908203125,1.0,0.1663995087146759,0.9294928908348083,0.9294928908348083,1.0,1.0,-0.6447119116783142,0.2782582640647888,0.3664536476135254,0.0971811190247535,0.0,0.0,0.0188206508755683,25.59862327575684,25.0,0.8887531161308289,-3396.02197265625,43.293724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972717285156,302.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.075795330107212,0.0,0.0,0.0,0.0,1.0,0.0041116760112345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721558332443237,0.0994159802794456,-0.0272601470351219,0.0,7.692262443015352e-05,0.0,0.0,3.795694589614868,0.0,0.0,0.0,0.2683734893798828,4.0,0.0,1.0
822480,293.3222961425781,297.1499938964844,293.1499938964844,0.0047808778472244,-355.35028076171875,297.5942077636719,0.5458651185035706,0.050000000745058,0.0458416230976581,294.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5458651185035706,0.050000000745058,0.0482734367251396,293.2138366699219,297.1499938964844,293.1499938964844,0.0439762696623802,-1005.263916015625,304.15728759765625,0.6743373870849609,0.0900794044137001,0.0639953687787056,293.20611572265625,297.1499938964844,293.1499938964844,0.0973412990570068,-2358.078857421875,304.1553955078125,0.8105368614196777,0.1573219746351242,0.1501381397247314,293.3808898925781,297.1499938964844,293.1499938964844,0.0018798784585669,-712.8129272460938,293.7655639648437,0.5458651185035706,0.050000000745058,0.2289883941411972,291.1807861328125,291.1499938964844,275.1115417480469,272.6307983398437,285.95947265625,294.18994140625,291.180908203125,1.0,0.1663995087146759,0.9294928908348083,0.9294928908348083,1.0,1.0,-0.6447119116783142,0.2782582640647888,0.3664536476135254,0.0971811190247535,0.0,0.0,0.0188206508755683,25.59862327575684,25.0,0.8887531161308289,-3396.02197265625,43.293724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972717285156,302.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.075795330107212,0.0,0.0,0.0,0.0,1.0,0.0041116760112345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721558332443237,0.0994159802794456,-0.0272601470351219,0.0,7.692262443015352e-05,0.0,0.0,3.795694589614868,0.0,0.0,0.0,0.2683734893798828,4.0,0.0,1.0
822540,293.3225402832031,297.1499938964844,293.1499938964844,0.0047312234528362,-351.9935607910156,297.5342102050781,0.5456988215446472,0.050000000745058,0.0458428524434566,294.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5456988215446472,0.050000000745058,0.0482747331261634,293.2149658203125,297.1499938964844,293.1499938964844,0.0423868782818317,-985.122314453125,304.1575012207031,0.6693828105926514,0.0882336646318435,0.0627151951193809,293.2060546875,297.1499938964844,293.1499938964844,0.0962634608149528,-2337.020751953125,304.1553955078125,0.807942807674408,0.155909776687622,0.1488047391176223,293.3814392089844,297.1499938964844,293.1499938964844,0.0018203409854322,-690.2241821289062,293.6846923828125,0.5456988215446472,0.050000000745058,0.2289945483207702,291.18145751953125,291.1499938964844,275.1291809082031,272.63897705078125,285.9769897460937,294.208984375,291.1815795898437,1.0,0.1661045253276825,0.9297528266906738,0.9297528266906738,1.0,1.0,-0.6415857672691345,0.2769422531127929,0.3646434843540191,0.0965310409665107,0.0,0.0,0.0145803214982151,25.60454750061035,25.0,0.9288176894187928,-3368.710693359375,42.94390106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,301.97686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.0751856863498687,0.0,0.0,0.0,0.0,1.0,0.004230928607285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709777176380157,0.0994038730859756,-0.028426157310605,0.0,7.630391337443143e-05,0.0,0.0,3.7936995029449454,0.0,0.0,0.0,0.2683199346065521,4.0,0.0,1.0
822600,293.3225402832031,297.1499938964844,293.1499938964844,0.0047312234528362,-351.9935607910156,297.5342102050781,0.5456988215446472,0.050000000745058,0.0458428524434566,294.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5456988215446472,0.050000000745058,0.0482747331261634,293.2149658203125,297.1499938964844,293.1499938964844,0.0423868782818317,-985.122314453125,304.1575012207031,0.6693828105926514,0.0882336646318435,0.0627151951193809,293.2060546875,297.1499938964844,293.1499938964844,0.0962634608149528,-2337.020751953125,304.1553955078125,0.807942807674408,0.155909776687622,0.1488047391176223,293.3814392089844,297.1499938964844,293.1499938964844,0.0018203409854322,-690.2241821289062,293.6846923828125,0.5456988215446472,0.050000000745058,0.2289945483207702,291.18145751953125,291.1499938964844,275.1291809082031,272.63897705078125,285.9769897460937,294.208984375,291.1815795898437,1.0,0.1661045253276825,0.9297528266906738,0.9297528266906738,1.0,1.0,-0.6415857672691345,0.2769422531127929,0.3646434843540191,0.0965310409665107,0.0,0.0,0.0145803214982151,25.60454750061035,25.0,0.9288176894187928,-3368.710693359375,42.94390106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,301.97686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.0751856863498687,0.0,0.0,0.0,0.0,1.0,0.004230928607285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709777176380157,0.0994038730859756,-0.028426157310605,0.0,7.630391337443143e-05,0.0,0.0,3.7936995029449454,0.0,0.0,0.0,0.2683199346065521,4.0,0.0,1.0
822660,293.3228454589844,297.1499938964844,293.1499938964844,0.0046819946728646,-348.7093811035156,297.47247314453125,0.5455307364463806,0.050000000745058,0.0458441004157066,294.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5455307364463806,0.050000000745058,0.0482760481536388,293.2161865234375,297.1499938964844,293.1499938964844,0.0407760217785835,-964.7833862304688,304.1576843261719,0.6642841100692749,0.0863392278552055,0.0614010244607925,293.2060241699219,297.1499938964844,293.1499938964844,0.0952240750193595,-2316.76953125,304.1553039550781,0.8052763342857361,0.1544981598854065,0.147471621632576,293.38201904296875,297.1499938964844,293.1499938964844,0.0017600752180442,-667.4722900390625,293.60107421875,0.5455307364463806,0.050000000745058,0.2290007770061493,291.178955078125,291.1499938964844,275.14654541015625,272.6468811035156,285.99462890625,294.2285461425781,291.1754150390625,1.0,0.1658066213130951,0.9300206899642944,0.9300206899642944,1.0,1.0,-0.6384192705154419,0.2756097614765167,0.3628095090389251,0.0958734899759292,0.0,0.0,0.0107412105426192,25.61062240600586,25.0,-18.813575744628903,-3270.30517578125,42.591758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30352783203125,301.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37890625,18000.0,0.0,0.0,0.0745386406779289,0.0,0.0,0.0,0.0,1.0,0.0046113138087093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0658580586314201,0.0978080332279205,-0.0319499783217906,0.0,7.564724364783615e-05,0.0,0.0,3.727318525314331,0.0,0.0,0.0,0.267962783575058,4.0,0.0,1.0
822720,293.3228454589844,297.1499938964844,293.1499938964844,0.0046819946728646,-348.7093811035156,297.47247314453125,0.5455307364463806,0.050000000745058,0.0458441004157066,294.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5455307364463806,0.050000000745058,0.0482760481536388,293.2161865234375,297.1499938964844,293.1499938964844,0.0407760217785835,-964.7833862304688,304.1576843261719,0.6642841100692749,0.0863392278552055,0.0614010244607925,293.2060241699219,297.1499938964844,293.1499938964844,0.0952240750193595,-2316.76953125,304.1553039550781,0.8052763342857361,0.1544981598854065,0.147471621632576,293.38201904296875,297.1499938964844,293.1499938964844,0.0017600752180442,-667.4722900390625,293.60107421875,0.5455307364463806,0.050000000745058,0.2290007770061493,291.178955078125,291.1499938964844,275.14654541015625,272.6468811035156,285.99462890625,294.2285461425781,291.1754150390625,1.0,0.1658066213130951,0.9300206899642944,0.9300206899642944,1.0,1.0,-0.6384192705154419,0.2756097614765167,0.3628095090389251,0.0958734899759292,0.0,0.0,0.0107412105426192,25.61062240600586,25.0,-18.813575744628903,-3270.30517578125,42.591758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30352783203125,301.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37890625,18000.0,0.0,0.0,0.0745386406779289,0.0,0.0,0.0,0.0,1.0,0.0046113138087093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0658580586314201,0.0978080332279205,-0.0319499783217906,0.0,7.564724364783615e-05,0.0,0.0,3.727318525314331,0.0,0.0,0.0,0.267962783575058,4.0,0.0,1.0
822780,293.3229675292969,297.1499938964844,293.1499938964844,0.0046406565234065,-346.379150390625,297.39312744140625,0.5453634858131409,0.050000000745058,0.0458453446626663,294.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5453634858131409,0.050000000745058,0.0482773557305336,293.2174377441406,297.1499938964844,293.1499938964844,0.0392920188605785,-946.3875122070312,304.1575927734375,0.6590687036514282,0.0844055637717247,0.0600565560162067,293.2059326171875,297.1499938964844,293.1499938964844,0.0944608449935913,-2302.471435546875,304.1548156738281,0.802577018737793,0.1530947983264923,0.1461433321237564,293.3824157714844,297.1499938964844,293.1499938964844,0.0017030711751431,-646.75634765625,293.4893493652344,0.5453634858131409,0.050000000745058,0.2290070056915283,291.1419372558594,291.1499938964844,275.1636047363281,272.6545715332031,286.0129699707031,294.2495422363281,291.13897705078125,1.0,0.1655058860778808,0.930288553237915,0.930288553237915,1.0,1.0,-0.6352221965789795,0.2742648124694824,0.360957384109497,0.0952101051807403,0.0,0.0,0.0141009055078029,25.61640357971192,25.0,-21.755823135375977,-3315.81103515625,42.23797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,301.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.19140625,18000.0,0.0,0.0,0.0735871642827987,0.0,0.0,0.0,0.0,1.0,0.0046377228572964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685188546776771,0.1006913483142852,-0.0321724936366081,0.0,7.468162220902741e-05,0.0,0.0,3.83715558052063,0.0,0.0,0.0,0.2682900428771972,4.0,0.0,1.0
822840,293.3229675292969,297.1499938964844,293.1499938964844,0.0046406565234065,-346.379150390625,297.39312744140625,0.5453634858131409,0.050000000745058,0.0458453446626663,294.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5453634858131409,0.050000000745058,0.0482773557305336,293.2174377441406,297.1499938964844,293.1499938964844,0.0392920188605785,-946.3875122070312,304.1575927734375,0.6590687036514282,0.0844055637717247,0.0600565560162067,293.2059326171875,297.1499938964844,293.1499938964844,0.0944608449935913,-2302.471435546875,304.1548156738281,0.802577018737793,0.1530947983264923,0.1461433321237564,293.3824157714844,297.1499938964844,293.1499938964844,0.0017030711751431,-646.75634765625,293.4893493652344,0.5453634858131409,0.050000000745058,0.2290070056915283,291.1419372558594,291.1499938964844,275.1636047363281,272.6545715332031,286.0129699707031,294.2495422363281,291.13897705078125,1.0,0.1655058860778808,0.930288553237915,0.930288553237915,1.0,1.0,-0.6352221965789795,0.2742648124694824,0.360957384109497,0.0952101051807403,0.0,0.0,0.0141009055078029,25.61640357971192,25.0,-21.755823135375977,-3315.81103515625,42.23797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,301.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.19140625,18000.0,0.0,0.0,0.0735871642827987,0.0,0.0,0.0,0.0,1.0,0.0046377228572964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685188546776771,0.1006913483142852,-0.0321724936366081,0.0,7.468162220902741e-05,0.0,0.0,3.83715558052063,0.0,0.0,0.0,0.2682900428771972,4.0,0.0,1.0
822900,293.322998046875,297.1499938964844,293.1499938964844,0.0046157310716807,-344.5174255371094,297.36651611328125,0.5452821254730225,0.050000000745058,0.0458459518849849,294.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5452821254730225,0.050000000745058,0.0482779964804649,293.21807861328125,297.1499938964844,293.1499938964844,0.0383876860141754,-934.8002319335938,304.1578674316406,0.6564358472824097,0.0834269002079963,0.0593764297664165,293.20587158203125,297.1499938964844,293.1499938964844,0.0938338562846183,-2289.960205078125,304.15509033203125,0.8012334108352661,0.1523982137441635,0.1454844623804092,293.3825988769531,297.1499938964844,293.1499938964844,0.0016752844676375,-635.912109375,293.4541015625,0.5452821254730225,0.050000000745058,0.2290100306272506,291.1487121582031,291.1499938964844,275.17205810546875,272.6582946777344,286.02215576171875,294.2602844238281,291.15753173828125,1.0,0.1653546392917633,0.9304224848747252,0.9304224848747252,1.0,1.0,-0.6336203813552856,0.2735911905765533,0.3600291907787323,0.0948778763413429,0.0,0.0,0.013692582026124,25.618867874145508,25.0,22.741134643554688,-3344.8876953125,42.06106185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,301.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3984375,18000.0,0.0,0.0,0.0732019916176796,0.0,0.0,0.0,0.0,1.0,0.0044795838184654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703583732247352,0.1011299937963485,-0.0307716205716133,0.0,7.429071411024779e-05,0.0,0.0,3.858283519744873,0.0,0.0,0.0,0.2684238255023956,4.0,0.0,1.0
822960,293.3231506347656,297.1499938964844,293.1499938964844,0.0045866379514336,-342.2518005371094,297.3477478027344,0.5452001094818115,0.050000000745058,0.0458465628325939,294.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5452001094818115,0.050000000745058,0.0482786409556865,293.21875,297.1499938964844,293.1499938964844,0.0374315939843654,-922.4449462890624,304.1581726074219,0.6537731885910034,0.0824323147535324,0.0586876906454563,293.2058410644531,297.1499938964844,293.1499938964844,0.0931336432695388,-2275.86962890625,304.1554260253906,0.7998852729797363,0.1516994535923004,0.1448258906602859,293.3829040527344,297.1499938964844,293.1499938964844,0.0016435788711532,-623.379150390625,293.4313049316406,0.5452001094818115,0.050000000745058,0.2290130853652954,291.1708984375,291.1499938964844,275.1803894042969,272.6620178222656,286.0309753417969,294.2704467773437,291.1770324707031,1.0,0.1652027666568756,0.9305626749992372,0.9305626749992372,1.0,1.0,-0.6320086121559143,0.2729136049747467,0.3590950071811676,0.0945438519120216,0.0,0.0,0.0100536877289414,25.621416091918945,25.0,25.806699752807617,-3277.36572265625,41.883670806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,301.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.859375,18000.0,0.0,0.0,0.0729353427886962,0.0,0.0,0.0,0.0,1.0,0.0046450849622488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0668501406908035,0.0991064459085464,-0.0322563052177429,0.0,7.402010669466108e-05,0.0,0.0,3.779203414916992,0.0,0.0,0.0,0.2681153118610382,4.0,0.0,1.0
823020,293.3233947753906,297.1499938964844,293.1499938964844,0.0045445109717547,-340.07781982421875,297.2641296386719,0.5450297594070435,0.050000000745058,0.0458478368818759,294.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5450297594070435,0.050000000745058,0.0482799783349037,293.2201843261719,297.1499938964844,293.1499938964844,0.0359504222869873,-904.178955078125,304.1578674316406,0.6483269333839417,0.0803980603814125,0.0572758093476295,293.2057800292969,297.1499938964844,293.1499938964844,0.092518538236618,-2264.807861328125,304.1545715332031,0.7971562147140503,0.1502981483936309,0.1435021609067917,293.3833923339844,297.1499938964844,293.1499938964844,0.0015807778108865,-600.8275146484375,293.31304931640625,0.5450297594070435,0.050000000745058,0.229019433259964,291.1272888183594,291.1499938964844,275.1968688964844,272.6692199707031,286.04913330078125,294.29168701171875,291.1054992675781,1.0,0.1648967266082763,0.930842936038971,0.930842936038971,1.0,1.0,-0.6287363767623901,0.2715383172035217,0.357198029756546,0.0938659831881523,0.0,0.0,0.0139784272760152,25.62743759155273,25.0,-80.77393341064453,-3199.094970703125,41.52610397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3495483398437,300.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.33984375,18000.0,0.0,0.0,0.0719700828194618,0.0,0.0,0.0,0.0,1.0,0.0052917948924005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627215132117271,0.099978968501091,-0.0372574552893638,0.0,7.304048631340265e-05,0.0,0.0,3.7990334033966064,0.0,0.0,0.0,0.2680047452449798,4.0,0.0,1.0
823080,293.3233947753906,297.1499938964844,293.1499938964844,0.0045445109717547,-340.07781982421875,297.2641296386719,0.5450297594070435,0.050000000745058,0.0458478368818759,294.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5450297594070435,0.050000000745058,0.0482799783349037,293.2201843261719,297.1499938964844,293.1499938964844,0.0359504222869873,-904.178955078125,304.1578674316406,0.6483269333839417,0.0803980603814125,0.0572758093476295,293.2057800292969,297.1499938964844,293.1499938964844,0.092518538236618,-2264.807861328125,304.1545715332031,0.7971562147140503,0.1502981483936309,0.1435021609067917,293.3833923339844,297.1499938964844,293.1499938964844,0.0015807778108865,-600.8275146484375,293.31304931640625,0.5450297594070435,0.050000000745058,0.229019433259964,291.1272888183594,291.1499938964844,275.1968688964844,272.6692199707031,286.04913330078125,294.29168701171875,291.1054992675781,1.0,0.1648967266082763,0.930842936038971,0.930842936038971,1.0,1.0,-0.6287363767623901,0.2715383172035217,0.357198029756546,0.0938659831881523,0.0,0.0,0.0139784272760152,25.62743759155273,25.0,-80.77393341064453,-3199.094970703125,41.52610397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3495483398437,300.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.33984375,18000.0,0.0,0.0,0.0719700828194618,0.0,0.0,0.0,0.0,1.0,0.0052917948924005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627215132117271,0.099978968501091,-0.0372574552893638,0.0,7.304048631340265e-05,0.0,0.0,3.7990334033966064,0.0,0.0,0.0,0.2680047452449798,4.0,0.0,1.0
823140,293.3234558105469,297.1499938964844,293.1499938964844,0.0044928351417183,-335.8663024902344,297.2208251953125,0.5448672771453857,0.050000000745058,0.0458490550518035,294.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5448672771453857,0.050000000745058,0.0482812598347663,293.2215576171875,297.1499938964844,293.1499938964844,0.033968012779951,-878.1807250976562,304.1585998535156,0.6428448557853699,0.0783438384532928,0.0558462813496589,293.20562744140625,297.1499938964844,293.1499938964844,0.0910698920488357,-2235.472900390625,304.1555480957031,0.7944520115852356,0.1489160656929016,0.1421943455934524,293.3837280273437,297.1499938964844,293.1499938964844,0.0015275957994163,-579.5048828125,293.2579040527344,0.5448672771453857,0.050000000745058,0.229025512933731,291.1593322753906,291.1499938964844,275.21295166015625,272.6762084960937,286.0677490234375,294.3143310546875,291.178955078125,1.0,0.1645883619785308,0.9311231970787048,0.9311231970787048,1.0,1.0,-0.6254615187644958,0.2701627314090729,0.355298787355423,0.0931875258684158,0.0,0.0,0.0136200925335288,25.63201332092285,25.0,78.22650909423828,-3343.459228515625,41.16893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33843994140625,302.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3125,18000.0,0.0,0.0,0.0712604820728302,0.0,0.0,0.0,0.0,1.0,0.004485419485718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712750330567359,0.1021124497056007,-0.030837420374155,0.0,7.2320326580666e-05,0.0,0.0,3.898688316345215,0.0,0.0,0.0,0.268582284450531,4.0,0.0,1.0
823200,293.3234558105469,297.1499938964844,293.1499938964844,0.0044928351417183,-335.8663024902344,297.2208251953125,0.5448672771453857,0.050000000745058,0.0458490550518035,294.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5448672771453857,0.050000000745058,0.0482812598347663,293.2215576171875,297.1499938964844,293.1499938964844,0.033968012779951,-878.1807250976562,304.1585998535156,0.6428448557853699,0.0783438384532928,0.0558462813496589,293.20562744140625,297.1499938964844,293.1499938964844,0.0910698920488357,-2235.472900390625,304.1555480957031,0.7944520115852356,0.1489160656929016,0.1421943455934524,293.3837280273437,297.1499938964844,293.1499938964844,0.0015275957994163,-579.5048828125,293.2579040527344,0.5448672771453857,0.050000000745058,0.229025512933731,291.1593322753906,291.1499938964844,275.21295166015625,272.6762084960937,286.0677490234375,294.3143310546875,291.178955078125,1.0,0.1645883619785308,0.9311231970787048,0.9311231970787048,1.0,1.0,-0.6254615187644958,0.2701627314090729,0.355298787355423,0.0931875258684158,0.0,0.0,0.0136200925335288,25.63201332092285,25.0,78.22650909423828,-3343.459228515625,41.16893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33843994140625,302.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3125,18000.0,0.0,0.0,0.0712604820728302,0.0,0.0,0.0,0.0,1.0,0.004485419485718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712750330567359,0.1021124497056007,-0.030837420374155,0.0,7.2320326580666e-05,0.0,0.0,3.898688316345215,0.0,0.0,0.0,0.268582284450531,4.0,0.0,1.0
823260,293.32403564453125,297.1499938964844,293.1499938964844,0.00443558068946,-331.9477233886719,297.17010498046875,0.5446935296058655,0.050000000745058,0.0458503551781177,294.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854553222656,0.5446935296058655,0.050000000745058,0.0482826344668865,293.2231750488281,297.1499938964844,293.1499938964844,0.0321935564279556,-855.1754150390625,304.1586303710937,0.6371899843215942,0.0762058272957801,0.0543686375021934,293.2055969238281,297.1499938964844,293.1499938964844,0.0900318101048469,-2215.241943359375,304.1553039550781,0.7916920185089111,0.1475091427564621,0.1408722847700119,293.3846130371094,297.1499938964844,293.1499938964844,0.001454540179111,-551.867431640625,293.1918029785156,0.5446935296058655,0.050000000745058,0.2290320247411728,291.17974853515625,291.1499938964844,275.22869873046875,272.6829833984375,286.0845031738281,294.3339233398437,291.14013671875,1.0,0.1642771065235138,0.9314119219779968,0.9314119219779968,1.0,1.0,-0.6221126317977905,0.2687566876411438,0.3533559143543243,0.0924942567944526,0.0,0.0,0.0057043358683586,25.63834571838379,25.0,-179.77764892578125,-2537.25634765625,40.8077507019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,299.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18073.669921875,18000.0,0.0,0.0,0.0708044841885566,0.0,0.0,0.0,0.0,1.0,0.0072812475264072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0350877568125724,0.084445409476757,-0.0493576526641845,0.0,7.185754657257348e-05,0.0,0.0,3.1895995140075684,0.0,0.0,0.0,0.2656563520431518,4.0,0.0,1.0
