time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823320,293.32403564453125,297.1499938964844,293.1499938964844,0.00443558068946,-331.9477233886719,297.17010498046875,0.5446935296058655,0.050000000745058,0.0458503551781177,294.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854553222656,0.5446935296058655,0.050000000745058,0.0482826344668865,293.2231750488281,297.1499938964844,293.1499938964844,0.0321935564279556,-855.1754150390625,304.1586303710937,0.6371899843215942,0.0762058272957801,0.0543686375021934,293.2055969238281,297.1499938964844,293.1499938964844,0.0900318101048469,-2215.241943359375,304.1553039550781,0.7916920185089111,0.1475091427564621,0.1408722847700119,293.3846130371094,297.1499938964844,293.1499938964844,0.001454540179111,-551.867431640625,293.1918029785156,0.5446935296058655,0.050000000745058,0.2290320247411728,291.17974853515625,291.1499938964844,275.22869873046875,272.6829833984375,286.0845031738281,294.3339233398437,291.14013671875,1.0,0.1642771065235138,0.9314119219779968,0.9314119219779968,1.0,1.0,-0.6221126317977905,0.2687566876411438,0.3533559143543243,0.0924942567944526,0.0,0.0,0.0057043358683586,25.63834571838379,25.0,-179.77764892578125,-2537.25634765625,40.8077507019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,299.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18073.669921875,18000.0,0.0,0.0,0.0708044841885566,0.0,0.0,0.0,0.0,1.0,0.0072812475264072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0350877568125724,0.084445409476757,-0.0493576526641845,0.0,7.185754657257348e-05,0.0,0.0,3.1895995140075684,0.0,0.0,0.0,0.2656563520431518,4.0,0.0,1.0
823380,293.3235168457031,297.1499938964844,293.1499938964844,0.0044194241054356,-331.9738464355469,297.0405578613281,0.5445301532745361,0.050000000745058,0.0458515845239162,294.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.5445301532745361,0.050000000745058,0.04828392714262,293.2244567871094,297.1499938964844,293.1499938964844,0.0307935904711484,-837.71240234375,304.15826416015625,0.6314831376075745,0.0740865916013717,0.0528768375515937,293.20538330078125,297.1499938964844,293.1499938964844,0.0897137150168418,-2210.473388671875,304.1544189453125,0.7889652848243713,0.1461453437805175,0.1395673751831054,293.3843078613281,297.1499938964844,293.1499938964844,0.0014196165138855,-540.48681640625,293.0004272460937,0.5445301532745361,0.050000000745058,0.2290381640195846,291.0493469238281,291.1499938964844,275.2440490722656,272.6895751953125,286.1055908203125,294.36138916015625,291.1003723144531,1.0,0.1639632433652877,0.931700587272644,0.931700587272644,1.0,1.0,-0.6187666058540344,0.2673530280590057,0.3514135777950287,0.0918008387088775,0.0,0.0,0.0343171022832393,25.64274787902832,25.0,114.36841583251952,-3416.6376953125,40.4471549987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3971862792969,302.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.427734375,18000.0,0.0,0.0,0.0690853372216224,0.0,0.0,0.0,0.0,1.0,0.0045717167668044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759966894984245,0.1076144427061081,-0.0316177532076835,0.0,7.011283742031083e-05,0.0,0.0,4.112287998199463,0.0,0.0,0.0,0.2691881060600281,4.0,0.0,1.0
823440,293.3235168457031,297.1499938964844,293.1499938964844,0.0044194241054356,-331.9738464355469,297.0405578613281,0.5445301532745361,0.050000000745058,0.0458515845239162,294.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.5445301532745361,0.050000000745058,0.04828392714262,293.2244567871094,297.1499938964844,293.1499938964844,0.0307935904711484,-837.71240234375,304.15826416015625,0.6314831376075745,0.0740865916013717,0.0528768375515937,293.20538330078125,297.1499938964844,293.1499938964844,0.0897137150168418,-2210.473388671875,304.1544189453125,0.7889652848243713,0.1461453437805175,0.1395673751831054,293.3843078613281,297.1499938964844,293.1499938964844,0.0014196165138855,-540.48681640625,293.0004272460937,0.5445301532745361,0.050000000745058,0.2290381640195846,291.0493469238281,291.1499938964844,275.2440490722656,272.6895751953125,286.1055908203125,294.36138916015625,291.1003723144531,1.0,0.1639632433652877,0.931700587272644,0.931700587272644,1.0,1.0,-0.6187666058540344,0.2673530280590057,0.3514135777950287,0.0918008387088775,0.0,0.0,0.0343171022832393,25.64274787902832,25.0,114.36841583251952,-3416.6376953125,40.4471549987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3971862792969,302.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.427734375,18000.0,0.0,0.0,0.0690853372216224,0.0,0.0,0.0,0.0,1.0,0.0045717167668044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759966894984245,0.1076144427061081,-0.0316177532076835,0.0,7.011283742031083e-05,0.0,0.0,4.112287998199463,0.0,0.0,0.0,0.2691881060600281,4.0,0.0,1.0
823500,293.3237609863281,297.1499938964844,293.1499938964844,0.0043719364330172,-327.2910461425781,297.0736389160156,0.5444575548171997,0.050000000745058,0.0458521321415901,294.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5444575548171997,0.050000000745058,0.0482845045626163,293.2251281738281,297.1499938964844,293.1499938964844,0.0294955093413591,-818.9126586914062,304.1591186523437,0.6286481618881226,0.0730161815881729,0.052139114588499,293.20526123046875,297.1499938964844,293.1499938964844,0.0883449390530586,-2181.7568359375,304.15606689453125,0.7876397371292114,0.1454653441905975,0.1389308720827102,293.3847045898437,297.1499938964844,293.1499938964844,0.0013802563771605,-523.3209838867188,293.0587463378906,0.5444575548171997,0.050000000745058,0.2290408909320831,291.166748046875,291.1499938964844,275.2515563964844,272.6927795410156,286.1136169433594,294.3711853027344,291.2012939453125,1.0,0.1638062447309494,0.93184494972229,0.93184494972229,1.0,1.0,-0.6171220541000366,0.2666635513305664,0.3504584729671478,0.0914599224925041,0.0,0.0,0.0212703179568052,25.643428802490234,25.0,158.86953735351562,-3379.205322265625,40.26920700073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34246826171875,302.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.0691902562975883,0.0,0.0,0.0,0.0,1.0,0.0043450538069009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744390115141868,0.1039922535419464,-0.0295532420277595,0.0,7.021931378403679e-05,0.0,0.0,3.977243423461914,0.0,0.0,0.0,0.2689340114593506,4.0,0.0,1.0
823560,293.3242492675781,297.1499938964844,293.1499938964844,0.0043334253132343,-323.9479064941406,297.0772399902344,0.5443740487098694,0.050000000745058,0.0458527617156505,294.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22271728515625,0.5443740487098694,0.050000000745058,0.0482851639389991,293.2259521484375,297.1499938964844,293.1499938964844,0.0281994491815567,-804.3312377929688,304.1597900390625,0.6256800293922424,0.0719030275940895,0.0513763204216957,293.20526123046875,297.1499938964844,293.1499938964844,0.0874074548482894,-2162.518310546875,304.1566772460937,0.7862679362297058,0.1447648108005523,0.138278916478157,293.3853759765625,297.1499938964844,293.1499938964844,0.0013414196437224,-507.5726013183594,293.0712280273437,0.5443740487098694,0.050000000745058,0.229044035077095,291.230712890625,291.1499938964844,275.25897216796875,272.6959228515625,286.12078857421875,294.3794250488281,291.24493408203125,1.0,0.1636484414339065,0.9319945573806764,0.9319945573806764,1.0,1.0,-0.6154295206069946,0.2659540474414825,0.3494754731655121,0.0911093726754188,0.0,0.0,0.0091972071677446,25.64592170715332,25.0,124.97322845458984,-3308.255615234375,40.08853912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28741455078125,302.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1328125,18000.0,0.0,0.0,0.069412775337696,0.0,0.0,0.0,0.0,1.0,0.0044075311161577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708718821406364,0.1010024696588516,-0.03013058565557,0.0,7.044514495646581e-05,0.0,0.0,3.858506917953491,0.0,0.0,0.0,0.2685411274433136,4.0,0.0,1.0
823620,293.3248291015625,297.1499938964844,293.1499938964844,0.0043014641851186,-324.8511657714844,296.9223022460937,0.544183611869812,0.050000000745058,0.0458541959524154,294.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.544183611869812,0.050000000745058,0.0482866764068603,293.2277526855469,297.1499938964844,293.1499938964844,0.0272813681513071,-794.4458618164062,304.1579284667969,0.619300127029419,0.0696132630109787,0.0497856363654136,293.20538330078125,297.1499938964844,293.1499938964844,0.0882797762751579,-2184.174072265625,304.15252685546875,0.7834108471870422,0.1433414965867996,0.1369355469942093,293.3861999511719,297.1499938964844,293.1499938964844,0.0012484024045988,-476.98291015625,292.84197998046875,0.544183611869812,0.050000000745058,0.2290512025356292,291.0618896484375,291.1499938964844,275.2734680175781,272.7020874023437,286.1374816894531,294.39971923828125,290.84814453125,1.0,0.1633291691541671,0.932293713092804,0.932293713092804,1.0,1.0,-0.6119205355644226,0.2644835412502289,0.3474369645118713,0.0903823971748352,0.0,0.0,0.0224108882248401,25.65462875366211,25.0,-817.3024291992188,-2639.150146484375,39.719512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36279296875,296.61346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.48828125,18000.0,0.0,0.0,0.0681552067399025,0.0,0.0,0.0,0.0,1.0,0.0084154605865478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0385113134980201,0.0933259055018425,-0.054814588278532,0.0,6.91688692313619e-05,0.0,0.0,3.4935691356658936,0.0,0.0,0.0,0.266879677772522,4.0,0.0,1.0
823680,293.3248291015625,297.1499938964844,293.1499938964844,0.0043014641851186,-324.8511657714844,296.9223022460937,0.544183611869812,0.050000000745058,0.0458541959524154,294.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.544183611869812,0.050000000745058,0.0482866764068603,293.2277526855469,297.1499938964844,293.1499938964844,0.0272813681513071,-794.4458618164062,304.1579284667969,0.619300127029419,0.0696132630109787,0.0497856363654136,293.20538330078125,297.1499938964844,293.1499938964844,0.0882797762751579,-2184.174072265625,304.15252685546875,0.7834108471870422,0.1433414965867996,0.1369355469942093,293.3861999511719,297.1499938964844,293.1499938964844,0.0012484024045988,-476.98291015625,292.84197998046875,0.544183611869812,0.050000000745058,0.2290512025356292,291.0618896484375,291.1499938964844,275.2734680175781,272.7020874023437,286.1374816894531,294.39971923828125,290.84814453125,1.0,0.1633291691541671,0.932293713092804,0.932293713092804,1.0,1.0,-0.6119205355644226,0.2644835412502289,0.3474369645118713,0.0903823971748352,0.0,0.0,0.0224108882248401,25.65462875366211,25.0,-817.3024291992188,-2639.150146484375,39.719512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36279296875,296.61346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.48828125,18000.0,0.0,0.0,0.0681552067399025,0.0,0.0,0.0,0.0,1.0,0.0084154605865478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0385113134980201,0.0933259055018425,-0.054814588278532,0.0,6.91688692313619e-05,0.0,0.0,3.4935691356658936,0.0,0.0,0.0,0.266879677772522,4.0,0.0,1.0
823740,293.3228454589844,297.1499938964844,293.1499938964844,0.0042933863587677,-323.4830017089844,296.825439453125,0.5440642833709717,0.050000000745058,0.0458551011979579,294.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478454589844,0.5440642833709717,0.050000000745058,0.0482876300811767,293.2283020019531,297.1499938964844,293.1499938964844,0.0254909377545118,-765.5617065429688,304.1592102050781,0.6129636764526367,0.0675297901034355,0.0482919290661811,293.2046813964844,297.1499938964844,293.1499938964844,0.0868262723088264,-2154.214111328125,304.1549377441406,0.7808548212051392,0.1420818716287613,0.1357058435678482,293.3844299316406,297.1499938964844,293.1499938964844,0.0012575625441968,-479.301513671875,292.6995544433594,0.5440642833709717,0.050000000745058,0.2290557324886322,290.9873046875,291.1499938964844,275.2875061035156,272.70806884765625,286.1634216308594,294.4374694824219,291.103759765625,1.0,0.1630106568336486,0.9325928688049316,0.9325928688049316,1.0,1.0,-0.6086596846580505,0.2631198167800903,0.3455398976802826,0.0897038504481315,0.0,0.0,0.0737908259034156,25.65130043029785,25.0,352.0911560058594,-3660.85302734375,39.36697769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698791503906,303.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.89453125,18000.0,0.0,0.0,0.0656560063362121,0.0,0.0,0.0,0.0,1.0,0.0035035060718655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921549797058105,0.1133068948984146,-0.0211519170552492,0.0,6.663249951088801e-05,0.0,0.0,4.360489845275879,0.0,0.0,0.0,0.2705006003379822,4.0,0.0,1.0
823800,293.3228454589844,297.1499938964844,293.1499938964844,0.0042933863587677,-323.4830017089844,296.825439453125,0.5440642833709717,0.050000000745058,0.0458551011979579,294.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478454589844,0.5440642833709717,0.050000000745058,0.0482876300811767,293.2283020019531,297.1499938964844,293.1499938964844,0.0254909377545118,-765.5617065429688,304.1592102050781,0.6129636764526367,0.0675297901034355,0.0482919290661811,293.2046813964844,297.1499938964844,293.1499938964844,0.0868262723088264,-2154.214111328125,304.1549377441406,0.7808548212051392,0.1420818716287613,0.1357058435678482,293.3844299316406,297.1499938964844,293.1499938964844,0.0012575625441968,-479.301513671875,292.6995544433594,0.5440642833709717,0.050000000745058,0.2290557324886322,290.9873046875,291.1499938964844,275.2875061035156,272.70806884765625,286.1634216308594,294.4374694824219,291.103759765625,1.0,0.1630106568336486,0.9325928688049316,0.9325928688049316,1.0,1.0,-0.6086596846580505,0.2631198167800903,0.3455398976802826,0.0897038504481315,0.0,0.0,0.0737908259034156,25.65130043029785,25.0,352.0911560058594,-3660.85302734375,39.36697769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698791503906,303.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.89453125,18000.0,0.0,0.0,0.0656560063362121,0.0,0.0,0.0,0.0,1.0,0.0035035060718655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921549797058105,0.1133068948984146,-0.0211519170552492,0.0,6.663249951088801e-05,0.0,0.0,4.360489845275879,0.0,0.0,0.0,0.2705006003379822,4.0,0.0,1.0
823860,293.3244934082031,297.1499938964844,293.1499938964844,0.0041763358749449,-311.9069519042969,296.9437866210937,0.5439183712005615,0.050000000745058,0.0458562076091766,294.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023681640625,0.5439183712005615,0.050000000745058,0.0482887960970401,293.2298889160156,297.1499938964844,293.1499938964844,0.023118557408452,-726.2843627929688,304.1600341796875,0.6057711839675903,0.0652275308966636,0.0467422008514404,293.2046203613281,297.1499938964844,293.1499938964844,0.0837154686450958,-2088.881591796875,304.15826416015625,0.7782171368598938,0.1407101303339004,0.1344547271728515,293.38641357421875,297.1499938964844,293.1499938964844,0.0011583435116335,-436.8890075683594,292.8984069824219,0.5439183712005615,0.050000000745058,0.2290612608194351,291.3142395019531,291.1499938964844,275.3010559082031,272.7138671875,286.1734313964844,294.44775390625,291.334228515625,1.0,0.1626931130886078,0.932902455329895,0.932902455329895,1.0,1.0,-0.6053078174591064,0.2617182731628418,0.343589574098587,0.0890076458454132,0.0,0.0,0.0244152564555406,25.65264129638672,25.0,239.2797088623047,-3374.00146484375,39.01182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22882080078125,302.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.544921875,18000.0,0.0,0.0,0.067298524081707,0.0,0.0,0.0,0.0,1.0,0.0037251263856887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766098424792289,0.1000088974833488,-0.023399056866765,0.0,6.829944322817028e-05,0.0,0.0,3.831391572952272,0.0,0.0,0.0,0.2687861025333404,4.0,0.0,1.0
823920,293.3244934082031,297.1499938964844,293.1499938964844,0.0041763358749449,-311.9069519042969,296.9437866210937,0.5439183712005615,0.050000000745058,0.0458562076091766,294.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023681640625,0.5439183712005615,0.050000000745058,0.0482887960970401,293.2298889160156,297.1499938964844,293.1499938964844,0.023118557408452,-726.2843627929688,304.1600341796875,0.6057711839675903,0.0652275308966636,0.0467422008514404,293.2046203613281,297.1499938964844,293.1499938964844,0.0837154686450958,-2088.881591796875,304.15826416015625,0.7782171368598938,0.1407101303339004,0.1344547271728515,293.38641357421875,297.1499938964844,293.1499938964844,0.0011583435116335,-436.8890075683594,292.8984069824219,0.5439183712005615,0.050000000745058,0.2290612608194351,291.3142395019531,291.1499938964844,275.3010559082031,272.7138671875,286.1734313964844,294.44775390625,291.334228515625,1.0,0.1626931130886078,0.932902455329895,0.932902455329895,1.0,1.0,-0.6053078174591064,0.2617182731628418,0.343589574098587,0.0890076458454132,0.0,0.0,0.0244152564555406,25.65264129638672,25.0,239.2797088623047,-3374.00146484375,39.01182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22882080078125,302.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.544921875,18000.0,0.0,0.0,0.067298524081707,0.0,0.0,0.0,0.0,1.0,0.0037251263856887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766098424792289,0.1000088974833488,-0.023399056866765,0.0,6.829944322817028e-05,0.0,0.0,3.831391572952272,0.0,0.0,0.0,0.2687861025333404,4.0,0.0,1.0
823980,293.3264465332031,297.1499938964844,293.1499938964844,0.0041159805841743,-307.4241943359375,296.8998107910156,0.543694257736206,0.050000000745058,0.0458579063415527,294.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3523864746094,0.543694257736206,0.050000000745058,0.0482905842363834,293.2322082519531,297.1499938964844,293.1499938964844,0.02136723510921,-698.426513671875,304.1596069335937,0.5972154140472412,0.0627308338880539,0.0450194738805294,293.2051086425781,297.1499938964844,293.1499938964844,0.0824529826641082,-2064.10986328125,304.1575622558594,0.7752165198326111,0.1392275691032409,0.1330706477165222,293.3886413574219,297.1499938964844,293.1499938964844,0.0010849033715203,-408.8937683105469,292.8443298339844,0.543694257736206,0.050000000745058,0.2290697395801544,291.3514709472656,291.1499938964844,275.3140869140625,272.7195129394531,286.18511962890625,294.4610290527344,291.32470703125,1.0,0.1623680144548416,0.9332121014595032,0.9332121014595032,1.0,1.0,-0.6015937328338623,0.2601650953292846,0.3414286673069,0.0882365927100181,0.0,0.0,0.0,25.66679573059082,25.0,-173.4049530029297,-1449.3953857421875,38.63394546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,299.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18200.29296875,18000.0,0.0,0.0,0.0684022232890129,0.0,0.0,0.0,0.0,1.0,0.0083092935383319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140079222619533,0.0686116144061088,-0.0546036921441555,0.0,6.941956235095859e-05,0.0,0.0,2.586372137069702,0.0,0.0,0.0,0.2635083794593811,4.0,0.0,1.0
824040,293.3264465332031,297.1499938964844,293.1499938964844,0.0041159805841743,-307.4241943359375,296.8998107910156,0.543694257736206,0.050000000745058,0.0458579063415527,294.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3523864746094,0.543694257736206,0.050000000745058,0.0482905842363834,293.2322082519531,297.1499938964844,293.1499938964844,0.02136723510921,-698.426513671875,304.1596069335937,0.5972154140472412,0.0627308338880539,0.0450194738805294,293.2051086425781,297.1499938964844,293.1499938964844,0.0824529826641082,-2064.10986328125,304.1575622558594,0.7752165198326111,0.1392275691032409,0.1330706477165222,293.3886413574219,297.1499938964844,293.1499938964844,0.0010849033715203,-408.8937683105469,292.8443298339844,0.543694257736206,0.050000000745058,0.2290697395801544,291.3514709472656,291.1499938964844,275.3140869140625,272.7195129394531,286.18511962890625,294.4610290527344,291.32470703125,1.0,0.1623680144548416,0.9332121014595032,0.9332121014595032,1.0,1.0,-0.6015937328338623,0.2601650953292846,0.3414286673069,0.0882365927100181,0.0,0.0,0.0,25.66679573059082,25.0,-173.4049530029297,-1449.3953857421875,38.63394546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,299.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18200.29296875,18000.0,0.0,0.0,0.0684022232890129,0.0,0.0,0.0,0.0,1.0,0.0083092935383319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140079222619533,0.0686116144061088,-0.0546036921441555,0.0,6.941956235095859e-05,0.0,0.0,2.586372137069702,0.0,0.0,0.0,0.2635083794593811,4.0,0.0,1.0
824100,293.3263244628906,297.1499938964844,293.1499938964844,0.0041319606825709,-313.83074951171875,296.6810302734375,0.5435829162597656,0.050000000745058,0.0458587519824504,294.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.5435829162597656,0.050000000745058,0.0482914745807647,293.23321533203125,297.1499938964844,293.1499938964844,0.0216969493776559,-709.1566772460938,304.1571960449219,0.5926686525344849,0.061492022126913,0.0441431179642677,293.2052307128906,297.1499938964844,293.1499938964844,0.0852052494883537,-2125.505615234375,304.1510009765625,0.7737011313438416,0.1385025233030319,0.1323714256286621,293.3886108398437,297.1499938964844,293.1499938964844,0.0010150562738999,-389.1122131347656,292.5093078613281,0.5435829162597656,0.050000000745058,0.2290739566087722,291.0194396972656,291.1499938964844,275.3204345703125,272.7222595214844,286.19488525390625,294.4741516113281,290.6998291015625,1.0,0.162202849984169,0.9333668947219848,0.9333668947219848,1.0,1.0,-0.5997100472450256,0.2593779265880584,0.3403320908546448,0.0878448635339737,0.0,0.0,0.0314878299832344,25.67357635498047,25.0,-1206.3046875,-2639.906982421875,38.44289779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967224121094,297.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.1015625,18000.0,0.0,0.0,0.0665492266416549,0.0,0.0,0.0,0.0,1.0,0.0087827974930405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0391488075256347,0.0955011621117591,-0.0563523583114147,0.0,6.753901107003912e-05,0.0,0.0,3.5601251125335693,0.0,0.0,0.0,0.2673410177230835,4.0,0.0,1.0
824160,293.3239440917969,297.1499938964844,293.1499938964844,0.004216453526169,-323.43310546875,296.39361572265625,0.543510377407074,0.050000000745058,0.0458593070507049,294.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5916748046875,0.543510377407074,0.050000000745058,0.0482920557260513,293.2333984375,297.1499938964844,293.1499938964844,0.0216495096683502,-711.9238891601562,304.15606689453125,0.5883381366729736,0.0604046173393726,0.043325163424015,293.2048034667969,297.1499938964844,293.1499938964844,0.0869075730443,-2163.41748046875,304.1480407714844,0.772354006767273,0.1378856301307678,0.1317341774702072,293.3863220214844,297.1499938964844,293.1499938964844,0.0010773042449727,-417.5611877441406,292.0640869140625,0.543510377407074,0.050000000745058,0.2290767282247543,290.5589599609375,291.1499938964844,275.3266296386719,272.7249450683594,286.2145690917969,294.5046081542969,290.6564636230469,1.0,0.1620382964611053,0.9335275888442992,0.9335275888442992,1.0,1.0,-0.5979682207107544,0.2586516737937927,0.3393165469169616,0.0874807462096214,0.0,0.0,0.1224206835031509,25.673734664916992,25.0,35.29352188110352,-3664.695068359375,38.26063919067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5939025878906,302.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17834.373046875,18000.0,0.0,0.0,0.0628813505172729,0.0,0.0,0.0,0.0,1.0,0.0043795369565486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927775725722312,0.1226020008325576,-0.029824424535036,0.0,6.381658022291958e-05,0.0,0.0,4.694025993347168,0.0,0.0,0.0,0.2709801197052002,4.0,0.0,1.0
824220,293.3240051269531,297.1499938964844,293.1499938964844,0.0040513328276574,-303.36773681640625,296.7323303222656,0.5434443354606628,0.050000000745058,0.0458598174154758,294.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178955078125,0.5434443354606628,0.050000000745058,0.0482925958931446,293.2337341308594,297.1499938964844,293.1499938964844,0.018578553572297,-651.4142456054688,304.1590576171875,0.5802498459815979,0.0582269169390201,0.0418391823768615,293.2039794921875,297.1499938964844,293.1499938964844,0.0808478742837905,-2033.4393310546875,304.158447265625,0.7700431942939758,0.1366687417030334,0.1306069791316986,293.38671875,297.1499938964844,293.1499938964844,0.0009942613542079,-375.3793029785156,292.6025695800781,0.5434443354606628,0.050000000745058,0.2290792763233184,291.2568359375,291.1499938964844,275.3385925292969,272.730224609375,286.2281799316406,294.5245666503906,291.3380126953125,1.0,0.1617162972688675,0.9338488578796388,0.9338488578796388,1.0,1.0,-0.5948364734649658,0.2573481500148773,0.3374882936477661,0.0868243277072906,0.0,0.0,0.0600371584296226,25.661109924316406,25.0,473.0250244140625,-3588.39794921875,37.921417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29705810546875,304.1436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.955078125,18000.0,0.0,0.0,0.0645851865410804,0.0,0.0,0.0,0.0,1.0,0.0028016874566674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913117602467536,0.1055341809988021,-0.0142224207520484,0.0,6.554575520567596e-05,0.0,0.0,4.07016658782959,0.0,0.0,0.0,0.2700200378894806,4.0,0.0,1.0
824280,293.3240051269531,297.1499938964844,293.1499938964844,0.0040513328276574,-303.36773681640625,296.7323303222656,0.5434443354606628,0.050000000745058,0.0458598174154758,294.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178955078125,0.5434443354606628,0.050000000745058,0.0482925958931446,293.2337341308594,297.1499938964844,293.1499938964844,0.018578553572297,-651.4142456054688,304.1590576171875,0.5802498459815979,0.0582269169390201,0.0418391823768615,293.2039794921875,297.1499938964844,293.1499938964844,0.0808478742837905,-2033.4393310546875,304.158447265625,0.7700431942939758,0.1366687417030334,0.1306069791316986,293.38671875,297.1499938964844,293.1499938964844,0.0009942613542079,-375.3793029785156,292.6025695800781,0.5434443354606628,0.050000000745058,0.2290792763233184,291.2568359375,291.1499938964844,275.3385925292969,272.730224609375,286.2281799316406,294.5245666503906,291.3380126953125,1.0,0.1617162972688675,0.9338488578796388,0.9338488578796388,1.0,1.0,-0.5948364734649658,0.2573481500148773,0.3374882936477661,0.0868243277072906,0.0,0.0,0.0600371584296226,25.661109924316406,25.0,473.0250244140625,-3588.39794921875,37.921417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29705810546875,304.1436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.955078125,18000.0,0.0,0.0,0.0645851865410804,0.0,0.0,0.0,0.0,1.0,0.0028016874566674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913117602467536,0.1055341809988021,-0.0142224207520484,0.0,6.554575520567596e-05,0.0,0.0,4.07016658782959,0.0,0.0,0.0,0.2700200378894806,4.0,0.0,1.0
824340,293.3267517089844,297.1499938964844,293.1499938964844,0.0039633507840335,-295.57354736328125,296.76629638671875,0.5432407259941101,0.050000000745058,0.04586136713624,294.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4267272949219,0.5432407259941101,0.050000000745058,0.0482942275702953,293.2361145019531,297.1499938964844,293.1499938964844,0.0168467946350574,-617.4197387695312,304.15887451171875,0.5700948238372803,0.0556279607117176,0.0400836020708084,293.2044372558594,297.1499938964844,293.1499938964844,0.0787776410579681,-1991.326904296875,304.1589660644531,0.7671672701835632,0.1352103054523468,0.1292782574892044,293.3897399902344,297.1499938964844,293.1499938964844,0.0009053061949089,-340.0489196777344,292.6703186035156,0.5432407259941101,0.050000000745058,0.2290870249271392,291.43121337890625,291.1499938964844,275.3500061035156,272.7353820800781,286.2341613769531,294.52935791015625,291.4377136230469,1.0,0.1613893955945968,0.9341701865196228,0.9341701865196228,1.0,1.0,-0.5911481976509094,0.2558107376098633,0.3353374600410461,0.0860546976327896,0.0,0.0,0.0066423742100596,25.6717472076416,25.0,187.27281188964844,-3244.29931640625,37.550270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615539550781,302.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.78125,18000.0,0.0,0.0,0.0668826103210449,0.0,0.0,0.0,0.0,1.0,0.0038345439825206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071764700114727,0.096255637705326,-0.024490937590599,0.0,6.787734309909865e-05,0.0,0.0,3.679187774658203,0.0,0.0,0.0,0.2681900560855865,4.0,0.0,1.0
824400,293.3267517089844,297.1499938964844,293.1499938964844,0.0039633507840335,-295.57354736328125,296.76629638671875,0.5432407259941101,0.050000000745058,0.04586136713624,294.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4267272949219,0.5432407259941101,0.050000000745058,0.0482942275702953,293.2361145019531,297.1499938964844,293.1499938964844,0.0168467946350574,-617.4197387695312,304.15887451171875,0.5700948238372803,0.0556279607117176,0.0400836020708084,293.2044372558594,297.1499938964844,293.1499938964844,0.0787776410579681,-1991.326904296875,304.1589660644531,0.7671672701835632,0.1352103054523468,0.1292782574892044,293.3897399902344,297.1499938964844,293.1499938964844,0.0009053061949089,-340.0489196777344,292.6703186035156,0.5432407259941101,0.050000000745058,0.2290870249271392,291.43121337890625,291.1499938964844,275.3500061035156,272.7353820800781,286.2341613769531,294.52935791015625,291.4377136230469,1.0,0.1613893955945968,0.9341701865196228,0.9341701865196228,1.0,1.0,-0.5911481976509094,0.2558107376098633,0.3353374600410461,0.0860546976327896,0.0,0.0,0.0066423742100596,25.6717472076416,25.0,187.27281188964844,-3244.29931640625,37.550270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615539550781,302.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.78125,18000.0,0.0,0.0,0.0668826103210449,0.0,0.0,0.0,0.0,1.0,0.0038345439825206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071764700114727,0.096255637705326,-0.024490937590599,0.0,6.787734309909865e-05,0.0,0.0,3.679187774658203,0.0,0.0,0.0,0.2681900560855865,4.0,0.0,1.0
824460,293.3401184082031,297.1499938964844,293.1499938964844,0.0039234957657754,-298.2267150878906,296.4602966308594,0.5422381162643433,0.050000000745058,0.0458690226078033,294.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5422381162643433,0.050000000745058,0.0483022928237915,293.2493591308594,297.1499938964844,293.1499938964844,0.0153040420264005,-592.3515625,304.15838623046875,0.5505126118659973,0.0507408156991004,0.0370012558996677,293.2157592773437,297.1499938964844,293.1499938964844,0.0798442065715789,-2019.9962158203125,304.1535949707031,0.7599552869796753,0.13151915371418,0.1262311041355133,293.4035339355469,297.1499938964844,293.1499938964844,0.0007648643222637,-292.6877136230469,292.2266845703125,0.5422381162643433,0.050000000745058,0.2291252762079239,291.0750427246094,291.1499938964844,275.3590393066406,272.7395324707031,286.2416687011719,294.5404968261719,290.73809814453125,1.0,0.160995215177536,0.9344991445541382,0.9344991445541382,1.0,1.0,-0.5838577151298523,0.2527527809143066,0.3311049044132232,0.0845625698566436,0.0,0.0,0.0239449217915534,25.815954208374023,25.0,-1352.1053466796875,-1703.959716796875,36.946571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062683105469,298.35595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.93359375,18000.0,0.0,0.0,0.0658092722296714,0.0,0.0,0.0,0.0,1.0,0.0105073489248752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.017387805506587,0.0802968814969062,-0.0629090815782547,0.0,6.678804493276402e-05,0.0,0.0,2.981353521347046,0.0,0.0,0.0,0.2652809023857116,4.0,0.0,1.0
824520,293.3401184082031,297.1499938964844,293.1499938964844,0.0039234957657754,-298.2267150878906,296.4602966308594,0.5422381162643433,0.050000000745058,0.0458690226078033,294.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5422381162643433,0.050000000745058,0.0483022928237915,293.2493591308594,297.1499938964844,293.1499938964844,0.0153040420264005,-592.3515625,304.15838623046875,0.5505126118659973,0.0507408156991004,0.0370012558996677,293.2157592773437,297.1499938964844,293.1499938964844,0.0798442065715789,-2019.9962158203125,304.1535949707031,0.7599552869796753,0.13151915371418,0.1262311041355133,293.4035339355469,297.1499938964844,293.1499938964844,0.0007648643222637,-292.6877136230469,292.2266845703125,0.5422381162643433,0.050000000745058,0.2291252762079239,291.0750427246094,291.1499938964844,275.3590393066406,272.7395324707031,286.2416687011719,294.5404968261719,290.73809814453125,1.0,0.160995215177536,0.9344991445541382,0.9344991445541382,1.0,1.0,-0.5838577151298523,0.2527527809143066,0.3311049044132232,0.0845625698566436,0.0,0.0,0.0239449217915534,25.815954208374023,25.0,-1352.1053466796875,-1703.959716796875,36.946571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062683105469,298.35595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.93359375,18000.0,0.0,0.0,0.0658092722296714,0.0,0.0,0.0,0.0,1.0,0.0105073489248752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.017387805506587,0.0802968814969062,-0.0629090815782547,0.0,6.678804493276402e-05,0.0,0.0,2.981353521347046,0.0,0.0,0.0,0.2652809023857116,4.0,0.0,1.0
824580,293.3448791503906,297.1499938964844,293.1499938964844,0.003927344456315,-297.9604797363281,296.2721252441406,0.541989266872406,0.050000000745058,0.0458709523081779,294.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8375549316406,0.541989266872406,0.050000000745058,0.0483043231070041,293.2558898925781,297.1499938964844,293.1499938964844,0.0141151696443557,-566.8469848632812,304.1143798828125,0.5420226454734802,0.050000000745058,0.0356827117502689,293.2200622558594,297.1499938964844,293.1499938964844,0.077400617301464,-1971.325439453125,304.1576232910156,0.7544572353363037,0.1289717108011245,0.1235978826880455,293.40869140625,297.1499938964844,293.1499938964844,0.0007955185719765,-303.86102294921875,291.9557189941406,0.541989266872406,0.050000000745058,0.2291349172592163,290.8923645019531,291.1499938964844,275.36407470703125,272.741943359375,286.2563171386719,294.5675354003906,291.0867614746094,1.0,0.1605814695358276,0.9348281621932985,0.9348281621932985,1.0,1.0,-0.5791305303573608,0.2507879734039306,0.3283425271511078,0.0835670307278633,0.0,0.0,0.1083238422870636,25.82809829711914,25.0,519.3931884765625,-3808.76904296875,36.47882461547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776306152344,304.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.580078125,18000.0,0.0,0.0,0.0616990886628627,0.0,0.0,0.0,0.0,1.0,0.0026859501376748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068070530891418,0.1199600026011467,-0.0131529504433274,0.0,6.261673115659505e-05,0.0,0.0,4.641282081604004,0.0,0.0,0.0,0.2717427015304565,4.0,0.0,1.0
824640,293.3448791503906,297.1499938964844,293.1499938964844,0.003927344456315,-297.9604797363281,296.2721252441406,0.541989266872406,0.050000000745058,0.0458709523081779,294.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8375549316406,0.541989266872406,0.050000000745058,0.0483043231070041,293.2558898925781,297.1499938964844,293.1499938964844,0.0141151696443557,-566.8469848632812,304.1143798828125,0.5420226454734802,0.050000000745058,0.0356827117502689,293.2200622558594,297.1499938964844,293.1499938964844,0.077400617301464,-1971.325439453125,304.1576232910156,0.7544572353363037,0.1289717108011245,0.1235978826880455,293.40869140625,297.1499938964844,293.1499938964844,0.0007955185719765,-303.86102294921875,291.9557189941406,0.541989266872406,0.050000000745058,0.2291349172592163,290.8923645019531,291.1499938964844,275.36407470703125,272.741943359375,286.2563171386719,294.5675354003906,291.0867614746094,1.0,0.1605814695358276,0.9348281621932985,0.9348281621932985,1.0,1.0,-0.5791305303573608,0.2507879734039306,0.3283425271511078,0.0835670307278633,0.0,0.0,0.1083238422870636,25.82809829711914,25.0,519.3931884765625,-3808.76904296875,36.47882461547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776306152344,304.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.580078125,18000.0,0.0,0.0,0.0616990886628627,0.0,0.0,0.0,0.0,1.0,0.0026859501376748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068070530891418,0.1199600026011467,-0.0131529504433274,0.0,6.261673115659505e-05,0.0,0.0,4.641282081604004,0.0,0.0,0.0,0.2717427015304565,4.0,0.0,1.0
824700,293.3489990234375,297.1499938964844,293.1499938964844,0.0038268996868282,-287.1117553710937,296.448486328125,0.5420909523963928,0.050000000745058,0.0458701774477958,294.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.5420909523963928,0.050000000745058,0.0483035072684288,293.2598876953125,297.1499938964844,293.1499938964844,0.0135859185829758,-551.2182006835938,304.0863647460937,0.542091965675354,0.050000000745058,0.0356769599020481,293.22149658203125,297.1499938964844,293.1499938964844,0.0742197334766388,-1905.1561279296875,304.1619567871094,0.7523740530014038,0.1278010755777359,0.1224878653883934,293.4130249023437,297.1499938964844,293.1499938964844,0.0007257627439685,-273.8421936035156,292.2413635253906,0.5420909523963928,0.050000000745058,0.2291310429573059,291.263671875,291.1499938964844,275.3651733398437,272.7425231933594,286.2534484863281,294.563720703125,291.3641967773437,1.0,0.1603912264108657,0.9349926114082336,0.9349926114082336,1.0,1.0,-0.5777848958969116,0.2502340078353882,0.3275508880615234,0.0832769274711608,0.0,0.0,0.062402993440628,25.796152114868164,25.0,529.2476196289062,-3579.15087890625,36.311641693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898254394531,304.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.23046875,18000.0,0.0,0.0,0.0631119757890701,0.0,0.0,0.0,0.0,1.0,0.0027104730252176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931890904903411,0.1065727099776268,-0.0133836194872856,0.0,6.405063322745264e-05,0.0,0.0,4.114251136779785,0.0,0.0,0.0,0.2702092230319977,4.0,0.0,1.0
824760,293.3532409667969,297.1499938964844,293.1499938964844,0.0037604393437504,-280.9168701171875,296.5023193359375,0.5421754121780396,0.050000000745058,0.0458695366978645,294.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105224609375,0.5421754121780396,0.050000000745058,0.0483028292655944,293.2645568847656,297.1499938964844,293.1499938964844,0.0133300041779875,-544.1209716796875,304.0554504394531,0.5421754717826843,0.050000000745058,0.0356763079762458,293.2229919433594,297.1499938964844,293.1499938964844,0.0723918378353118,-1868.3978271484373,304.1630554199219,0.750248372554779,0.1266046017408371,0.1213671341538429,293.41748046875,297.1499938964844,293.1499938964844,0.0006650594295933,-249.69989013671875,292.33770751953125,0.5421754121780396,0.050000000745058,0.229127824306488,291.4288635253906,291.1499938964844,275.3653564453125,272.7427062988281,286.25146484375,294.56134033203125,291.4620056152344,1.0,0.1602075397968292,0.935175895690918,0.935175895690918,1.0,1.0,-0.5764337182044983,0.2496783882379531,0.3267553150653839,0.0829855278134346,0.0,0.0,0.026353595778346,25.76770782470703,25.0,362.8280944824219,-3349.164306640625,36.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400756835937,303.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.76953125,18000.0,0.0,0.0,0.0644879192113876,0.0,0.0,0.0,0.0,1.0,0.0033068787306547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794453471899032,0.0985850244760513,-0.0191396754235029,0.0,6.544703501276672e-05,0.0,0.0,3.784316778182984,0.0,0.0,0.0,0.2688691318035126,4.0,0.0,1.0
824820,293.3602905273437,297.1499938964844,293.1499938964844,0.0036814615596085,-275.4237670898437,296.4307556152344,0.5422981381416321,0.050000000745058,0.0458686053752899,294.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634704589844,0.5422981381416321,0.050000000745058,0.0483018495142459,293.2743225097656,297.1499938964844,293.1499938964844,0.0131873758509755,-542.0344848632812,303.988525390625,0.5422981381416321,0.050000000745058,0.0356755815446376,293.22564697265625,297.1499938964844,293.1499938964844,0.0706570670008659,-1836.0924072265625,304.1614685058594,0.7458876967430115,0.1242152154445648,0.1190989762544632,293.4249267578125,297.1499938964844,293.1499938964844,0.0005620127776637,-211.16737365722656,292.25225830078125,0.5422981381416321,0.050000000745058,0.2291231751441955,291.45611572265625,291.1499938964844,275.3631286621094,272.7419128417969,286.2561340332031,294.5736389160156,291.3626403808594,1.0,0.1598566472530365,0.9355423450469972,0.9355423450469972,1.0,1.0,-0.5737029314041138,0.2485565841197967,0.325146347284317,0.0823949351906776,0.0,0.0,0.0,25.72007369995117,25.0,-548.0016479492188,-228.4641876220703,35.82787322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02032470703125,298.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18167.9140625,18000.0,0.0,0.0,0.0660793930292129,0.0,0.0,0.0,0.0,1.0,0.0097316736355423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002037082100287,0.062557928264141,-0.0605208463966846,0.0,6.706218118779361e-05,0.0,0.0,2.3433830738067627,0.0,0.0,0.0,0.2626449167728424,4.0,0.0,1.0
824880,293.3602905273437,297.1499938964844,293.1499938964844,0.0036814615596085,-275.4237670898437,296.4307556152344,0.5422981381416321,0.050000000745058,0.0458686053752899,294.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634704589844,0.5422981381416321,0.050000000745058,0.0483018495142459,293.2743225097656,297.1499938964844,293.1499938964844,0.0131873758509755,-542.0344848632812,303.988525390625,0.5422981381416321,0.050000000745058,0.0356755815446376,293.22564697265625,297.1499938964844,293.1499938964844,0.0706570670008659,-1836.0924072265625,304.1614685058594,0.7458876967430115,0.1242152154445648,0.1190989762544632,293.4249267578125,297.1499938964844,293.1499938964844,0.0005620127776637,-211.16737365722656,292.25225830078125,0.5422981381416321,0.050000000745058,0.2291231751441955,291.45611572265625,291.1499938964844,275.3631286621094,272.7419128417969,286.2561340332031,294.5736389160156,291.3626403808594,1.0,0.1598566472530365,0.9355423450469972,0.9355423450469972,1.0,1.0,-0.5737029314041138,0.2485565841197967,0.325146347284317,0.0823949351906776,0.0,0.0,0.0,25.72007369995117,25.0,-548.0016479492188,-228.4641876220703,35.82787322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02032470703125,298.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18167.9140625,18000.0,0.0,0.0,0.0660793930292129,0.0,0.0,0.0,0.0,1.0,0.0097316736355423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002037082100287,0.062557928264141,-0.0605208463966846,0.0,6.706218118779361e-05,0.0,0.0,2.3433830738067627,0.0,0.0,0.0,0.2626449167728424,4.0,0.0,1.0
824940,293.35992431640625,297.1499938964844,293.1499938964844,0.0037809151690453,-291.6591491699219,295.7889404296875,0.5424250960350037,0.050000000745058,0.0458676442503929,294.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5451354980469,0.5424250960350037,0.050000000745058,0.0483008362352848,293.2815856933594,297.1499938964844,293.1499938964844,0.0141272163018584,-575.6347045898438,303.9070129394531,0.5424250960350037,0.050000000745058,0.0356748327612876,293.2264709472656,297.1499938964844,293.1499938964844,0.0746014267206192,-1923.9857177734373,304.15185546875,0.7418752908706665,0.1221225559711456,0.1170081943273544,293.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528137207031,0.5424250960350037,0.050000000745058,0.2291183769702911,290.5256042480469,291.1499938964844,275.35760498046875,272.7396850585937,286.28668212890625,294.6324157714844,290.668701171875,1.0,0.1595277786254882,0.935908854007721,0.935908854007721,1.0,1.0,-0.5711846947669983,0.247525930404663,0.3236587345600128,0.0818444713950157,0.0,0.0,0.1324985176324844,25.673315048217773,25.0,129.3705291748047,-3676.48779296875,35.53175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6146850585937,303.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.001953125,18000.0,0.0,0.0,0.0594095587730407,0.0,0.0,0.0,0.0,1.0,0.0042125242762267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976831316947937,0.1259276717901229,-0.0282445382326841,0.0,6.029315045452677e-05,0.0,0.0,4.830798149108887,0.0,0.0,0.0,0.2715029418468475,4.0,0.0,1.0
825000,293.35992431640625,297.1499938964844,293.1499938964844,0.0037809151690453,-291.6591491699219,295.7889404296875,0.5424250960350037,0.050000000745058,0.0458676442503929,294.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5451354980469,0.5424250960350037,0.050000000745058,0.0483008362352848,293.2815856933594,297.1499938964844,293.1499938964844,0.0141272163018584,-575.6347045898438,303.9070129394531,0.5424250960350037,0.050000000745058,0.0356748327612876,293.2264709472656,297.1499938964844,293.1499938964844,0.0746014267206192,-1923.9857177734373,304.15185546875,0.7418752908706665,0.1221225559711456,0.1170081943273544,293.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528137207031,0.5424250960350037,0.050000000745058,0.2291183769702911,290.5256042480469,291.1499938964844,275.35760498046875,272.7396850585937,286.28668212890625,294.6324157714844,290.668701171875,1.0,0.1595277786254882,0.935908854007721,0.935908854007721,1.0,1.0,-0.5711846947669983,0.247525930404663,0.3236587345600128,0.0818444713950157,0.0,0.0,0.1324985176324844,25.673315048217773,25.0,129.3705291748047,-3676.48779296875,35.53175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6146850585937,303.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.001953125,18000.0,0.0,0.0,0.0594095587730407,0.0,0.0,0.0,0.0,1.0,0.0042125242762267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976831316947937,0.1259276717901229,-0.0282445382326841,0.0,6.029315045452677e-05,0.0,0.0,4.830798149108887,0.0,0.0,0.0,0.2715029418468475,4.0,0.0,1.0
