time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825060,293.36248779296875,297.1499938964844,293.1499938964844,0.0036009245086461,-270.1903381347656,296.1974792480469,0.542592465877533,0.050000000745058,0.0458663739264011,294.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.542592465877533,0.050000000745058,0.0482995025813579,293.28692626953125,297.1499938964844,293.1499938964844,0.0129689825698733,-539.3431396484375,303.8630065917969,0.542592465877533,0.050000000745058,0.0356738455593586,293.2261657714844,297.1499938964844,293.1499938964844,0.067916490137577,-1785.34619140625,304.1620178222656,0.7385499477386475,0.1202543750405311,0.1152472421526908,293.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.93096923828125,0.542592465877533,0.050000000745058,0.2291120439767837,291.3189392089844,291.1499938964844,275.3490600585937,272.7361145019531,286.29913330078125,294.6669921875,291.4115600585937,1.0,0.159225046634674,0.936253309249878,0.936253309249878,1.0,1.0,-0.569059431552887,0.2466606199741363,0.3223988115787506,0.0813728421926498,0.0,0.0,0.0538592487573623,25.621553421020508,25.0,534.7222900390625,-3511.1796875,35.27121353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,304.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.15625,18000.0,0.0,0.0,0.0617273636162281,0.0,0.0,0.0,0.0,1.0,0.0028185390401631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904701873660087,0.1048562079668045,-0.014386024326086,0.0,6.264542753342539e-05,0.0,0.0,4.04493522644043,0.0,0.0,0.0,0.2699635028839111,4.0,0.0,1.0
825120,293.36248779296875,297.1499938964844,293.1499938964844,0.0036009245086461,-270.1903381347656,296.1974792480469,0.542592465877533,0.050000000745058,0.0458663739264011,294.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.542592465877533,0.050000000745058,0.0482995025813579,293.28692626953125,297.1499938964844,293.1499938964844,0.0129689825698733,-539.3431396484375,303.8630065917969,0.542592465877533,0.050000000745058,0.0356738455593586,293.2261657714844,297.1499938964844,293.1499938964844,0.067916490137577,-1785.34619140625,304.1620178222656,0.7385499477386475,0.1202543750405311,0.1152472421526908,293.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.93096923828125,0.542592465877533,0.050000000745058,0.2291120439767837,291.3189392089844,291.1499938964844,275.3490600585937,272.7361145019531,286.29913330078125,294.6669921875,291.4115600585937,1.0,0.159225046634674,0.936253309249878,0.936253309249878,1.0,1.0,-0.569059431552887,0.2466606199741363,0.3223988115787506,0.0813728421926498,0.0,0.0,0.0538592487573623,25.621553421020508,25.0,534.7222900390625,-3511.1796875,35.27121353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,304.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.15625,18000.0,0.0,0.0,0.0617273636162281,0.0,0.0,0.0,0.0,1.0,0.0028185390401631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904701873660087,0.1048562079668045,-0.014386024326086,0.0,6.264542753342539e-05,0.0,0.0,4.04493522644043,0.0,0.0,0.0,0.2699635028839111,4.0,0.0,1.0
825180,293.3675537109375,297.1499938964844,293.1499938964844,0.0034997144248336,-261.3502197265625,296.23046875,0.5426641702651978,0.050000000745058,0.0458658374845981,294.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5426641702651978,0.050000000745058,0.0482989363372325,293.2945251464844,297.1499938964844,293.1499938964844,0.0126309311017394,-530.1511840820312,303.8003234863281,0.5426641702651978,0.050000000745058,0.0356734283268451,293.22705078125,297.1499938964844,293.1499938964844,0.0653168112039566,-1734.9932861328125,304.1622314453125,0.7347419261932373,0.1181424185633659,0.1133035197854042,293.43377685546875,297.1499938964844,293.1499938964844,0.0028888382948935,-1080.7838134765625,291.9989318847656,0.5426641702651978,0.050000000745058,0.2291093468666076,291.5097961425781,291.1499938964844,275.3376770019531,272.73126220703125,286.2938232421875,294.66961669921875,291.5145568847656,1.0,0.1589391380548477,0.9365977644920348,0.9365977644920348,1.0,1.0,-0.5667217373847961,0.2457061856985092,0.3210155963897705,0.0808585658669471,0.0,0.0,0.0,25.587610244750977,25.0,161.44114685058594,-2514.2880859375,35.00823211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013427734375,301.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18193.513671875,18000.0,0.0,0.0,0.0643314346671104,0.0,0.0,0.0,0.0,1.0,0.0059436573646962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376672334969043,0.0792973861098289,-0.0416301488876342,0.0,6.528822268592194e-05,0.0,0.0,3.0149378776550293,0.0,0.0,0.0,0.2651141285896301,4.0,0.0,1.0
825240,293.3675537109375,297.1499938964844,293.1499938964844,0.0034997144248336,-261.3502197265625,296.23046875,0.5426641702651978,0.050000000745058,0.0458658374845981,294.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5426641702651978,0.050000000745058,0.0482989363372325,293.2945251464844,297.1499938964844,293.1499938964844,0.0126309311017394,-530.1511840820312,303.8003234863281,0.5426641702651978,0.050000000745058,0.0356734283268451,293.22705078125,297.1499938964844,293.1499938964844,0.0653168112039566,-1734.9932861328125,304.1622314453125,0.7347419261932373,0.1181424185633659,0.1133035197854042,293.43377685546875,297.1499938964844,293.1499938964844,0.0028888382948935,-1080.7838134765625,291.9989318847656,0.5426641702651978,0.050000000745058,0.2291093468666076,291.5097961425781,291.1499938964844,275.3376770019531,272.73126220703125,286.2938232421875,294.66961669921875,291.5145568847656,1.0,0.1589391380548477,0.9365977644920348,0.9365977644920348,1.0,1.0,-0.5667217373847961,0.2457061856985092,0.3210155963897705,0.0808585658669471,0.0,0.0,0.0,25.587610244750977,25.0,161.44114685058594,-2514.2880859375,35.00823211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013427734375,301.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18193.513671875,18000.0,0.0,0.0,0.0643314346671104,0.0,0.0,0.0,0.0,1.0,0.0059436573646962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376672334969043,0.0792973861098289,-0.0416301488876342,0.0,6.528822268592194e-05,0.0,0.0,3.0149378776550293,0.0,0.0,0.0,0.2651141285896301,4.0,0.0,1.0
825300,293.3695373535156,297.1499938964844,293.1499938964844,0.0034717228263616,-261.2760925292969,296.11492919921875,0.5426750779151917,0.050000000745058,0.0458657592535018,294.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198303222656,0.5426750779151917,0.050000000745058,0.0482988506555557,293.2985534667969,297.1499938964844,293.1499938964844,0.0127798467874526,-536.9608764648438,303.7611083984375,0.5426750779151917,0.050000000745058,0.0356733687222003,293.2276306152344,297.1499938964844,293.1499938964844,0.065751202404499,-1746.2216796875,304.1590881347656,0.7327000498771667,0.1170552521944046,0.1122809201478958,293.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9834899902344,0.5426750779151917,0.050000000745058,0.2291089594364166,291.392822265625,291.1499938964844,275.3310241699219,272.7283935546875,286.2899780273437,294.6709289550781,291.1718444824219,1.0,0.1588003635406494,0.9367700219154358,0.9367700219154358,1.0,1.0,-0.5654938220977783,0.2452043145895004,0.3202894926071167,0.0805893391370773,0.0,0.0,0.0,25.57525634765625,25.0,-1006.0421142578124,-0.0,34.87588882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582275390625,298.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18109.62109375,18000.0,0.0,0.0,0.0641556978225708,0.0,0.0,0.0,0.0,1.0,0.0108200851827859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000247394782491,0.0643795132637023,-0.0641321167349815,0.0,6.510988168884069e-05,0.0,0.0,2.40305495262146,0.0,0.0,0.0,0.2624809145927429,4.0,0.0,1.0
825360,293.36871337890625,297.1499938964844,293.1499938964844,0.0035367927048355,-273.5797119140625,295.6356506347656,0.5426843166351318,0.050000000745058,0.0458656921982765,294.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.5426843166351318,0.050000000745058,0.0482987836003303,293.3018798828125,297.1499938964844,293.1499938964844,0.0135978385806083,-567.0716552734375,303.701904296875,0.5426843166351318,0.050000000745058,0.0356733165681362,293.227783203125,297.1499938964844,293.1499938964844,0.0697202980518341,-1831.7393798828125,304.1502685546875,0.7306762337684631,0.116039864718914,0.1112729758024215,293.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903991699219,0.5426843166351318,0.050000000745058,0.2291086316108703,290.6912536621094,291.1499938964844,275.3237609863281,272.7252502441406,286.3065185546875,294.7037353515625,290.4250183105469,1.0,0.1586643606424331,0.9376314282417296,0.9376314282417296,1.0,1.0,-0.564283549785614,0.2447223365306854,0.3195611834526062,0.0803356915712356,0.0,0.0,0.0804331228137016,25.563371658325195,25.0,-763.9010009765625,-3300.658447265625,34.746063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5003967285156,300.3216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17750.791015625,18000.0,0.0,0.0,0.0595538392663002,0.0,0.0,0.0,0.0,1.0,0.0066817323677241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740275606513023,0.1198963746428489,-0.0458688139915466,0.0,6.04395754635334e-05,0.0,0.0,4.537021160125732,0.0,0.0,0.0,0.2693423628807068,4.0,0.0,1.0
825420,293.3673400878906,297.1499938964844,293.1499938964844,0.0034615113399922,-261.8629150390625,295.8164367675781,0.5427704453468323,0.050000000745058,0.0458650439977645,294.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.5427704453468323,0.050000000745058,0.0482981018722057,293.3057861328125,297.1499938964844,293.1499938964844,0.0127257145941257,-538.700927734375,303.6529541015625,0.5427704453468323,0.050000000745058,0.0356728136539459,293.2265625,297.1499938964844,293.1499938964844,0.0643904581665992,-1722.75341796875,304.159423828125,0.7273188829421997,0.1143198460340499,0.1095793396234512,293.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.5427704453468323,0.050000000745058,0.2291053980588913,291.0907897949219,291.1499938964844,275.3074951171875,272.7181396484375,286.3338928222656,294.7708435058594,291.2615661621094,1.0,0.158405989408493,0.9393542408943176,0.9393542408943176,1.0,1.0,-0.5622448325157166,0.2439197748899459,0.3183250725269317,0.0799080058932304,0.0,0.0,0.0868484452366828,25.52898025512696,25.0,618.9630737304688,-3683.4853515625,34.514373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39190673828125,304.9013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.810546875,18000.0,0.0,0.0,0.0590523481369018,0.0,0.0,0.0,0.0,1.0,0.0025867528747767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102444402873516,0.1147214919328689,-0.0122770862653851,0.0,5.9930629504378885e-05,0.0,0.0,4.441333770751953,0.0,0.0,0.0,0.2712538540363312,4.0,0.0,1.0
825480,293.3673400878906,297.1499938964844,293.1499938964844,0.0034615113399922,-261.8629150390625,295.8164367675781,0.5427704453468323,0.050000000745058,0.0458650439977645,294.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.5427704453468323,0.050000000745058,0.0482981018722057,293.3057861328125,297.1499938964844,293.1499938964844,0.0127257145941257,-538.700927734375,303.6529541015625,0.5427704453468323,0.050000000745058,0.0356728136539459,293.2265625,297.1499938964844,293.1499938964844,0.0643904581665992,-1722.75341796875,304.159423828125,0.7273188829421997,0.1143198460340499,0.1095793396234512,293.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.5427704453468323,0.050000000745058,0.2291053980588913,291.0907897949219,291.1499938964844,275.3074951171875,272.7181396484375,286.3338928222656,294.7708435058594,291.2615661621094,1.0,0.158405989408493,0.9393542408943176,0.9393542408943176,1.0,1.0,-0.5622448325157166,0.2439197748899459,0.3183250725269317,0.0799080058932304,0.0,0.0,0.0868484452366828,25.52898025512696,25.0,618.9630737304688,-3683.4853515625,34.514373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39190673828125,304.9013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.810546875,18000.0,0.0,0.0,0.0590523481369018,0.0,0.0,0.0,0.0,1.0,0.0025867528747767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102444402873516,0.1147214919328689,-0.0122770862653851,0.0,5.9930629504378885e-05,0.0,0.0,4.441333770751953,0.0,0.0,0.0,0.2712538540363312,4.0,0.0,1.0
825540,293.3713684082031,297.1499938964844,293.1499938964844,0.0033270679414272,-248.7193603515625,295.9952697753906,0.5428071618080139,0.050000000745058,0.0458647720515728,294.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906311035156,0.5428071618080139,0.050000000745058,0.0482978150248527,293.3118896484375,297.1499938964844,293.1499938964844,0.0121814142912626,-521.453125,303.6001281738281,0.5428071618080139,0.050000000745058,0.0356726013123989,293.2264709472656,297.1499938964844,293.1499938964844,0.0607293285429477,-1650.944091796875,304.1621398925781,0.7237329483032227,0.1123999208211898,0.1078256964683532,293.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70001220703125,0.5428071618080139,0.050000000745058,0.2291040420532226,291.5027160644531,291.1499938964844,275.2891540527344,272.7100524902344,286.3333435058594,294.7890014648437,291.5248718261719,1.0,0.158160775899887,0.9410770535469056,0.9410770535469056,1.0,1.0,-0.5601378083229065,0.2430870532989502,0.3170507550239563,0.0794685184955596,0.0,0.0,0.0042423498816788,25.504127502441406,25.0,321.113037109375,-3197.29931640625,34.28618240356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.234375,18000.0,0.0,0.0,0.0622068792581558,0.0,0.0,0.0,0.0,1.0,0.0037421172019094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728696510195732,0.096440277993679,-0.0235706232488155,0.0,6.313207268249243e-05,0.0,0.0,3.691793918609619,0.0,0.0,0.0,0.2683512270450592,4.0,0.0,1.0
825600,293.3713684082031,297.1499938964844,293.1499938964844,0.0033270679414272,-248.7193603515625,295.9952697753906,0.5428071618080139,0.050000000745058,0.0458647720515728,294.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906311035156,0.5428071618080139,0.050000000745058,0.0482978150248527,293.3118896484375,297.1499938964844,293.1499938964844,0.0121814142912626,-521.453125,303.6001281738281,0.5428071618080139,0.050000000745058,0.0356726013123989,293.2264709472656,297.1499938964844,293.1499938964844,0.0607293285429477,-1650.944091796875,304.1621398925781,0.7237329483032227,0.1123999208211898,0.1078256964683532,293.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70001220703125,0.5428071618080139,0.050000000745058,0.2291040420532226,291.5027160644531,291.1499938964844,275.2891540527344,272.7100524902344,286.3333435058594,294.7890014648437,291.5248718261719,1.0,0.158160775899887,0.9410770535469056,0.9410770535469056,1.0,1.0,-0.5601378083229065,0.2430870532989502,0.3170507550239563,0.0794685184955596,0.0,0.0,0.0042423498816788,25.504127502441406,25.0,321.113037109375,-3197.29931640625,34.28618240356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,302.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.234375,18000.0,0.0,0.0,0.0622068792581558,0.0,0.0,0.0,0.0,1.0,0.0037421172019094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728696510195732,0.096440277993679,-0.0235706232488155,0.0,6.313207268249243e-05,0.0,0.0,3.691793918609619,0.0,0.0,0.0,0.2683512270450592,4.0,0.0,1.0
825660,293.3726501464844,297.1499938964844,293.1499938964844,0.0032860033679753,-249.95089721679688,295.7166442871094,0.5428014397621155,0.050000000745058,0.0458648242056369,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5428014397621155,0.050000000745058,0.0482978671789169,293.3177795410156,297.1499938964844,293.1499938964844,0.0125142661854624,-537.0383911132812,303.5132141113281,0.5428014397621155,0.050000000745058,0.0356726422905921,293.2263488769531,297.1499938964844,293.1499938964844,0.0619859807193279,-1680.798095703125,304.1554260253906,0.7198378443717957,0.1104854717850685,0.1059863716363906,293.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.5428014397621155,0.050000000745058,0.2291042953729629,291.1950988769531,291.1499938964844,275.2689514160156,272.7010803222656,286.36187744140625,294.85601806640625,290.8583374023437,1.0,0.1579231172800064,0.9400519132614136,0.9400519132614136,1.0,1.0,-0.5579308867454529,0.2421632707118988,0.3157676160335541,0.0789607614278793,0.0,0.0,0.0023179780691862,25.48713493347168,25.0,-1309.3553466796875,-0.0,34.0568733215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14532470703125,299.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5390625,18000.0,0.0,0.0,0.0618144944310188,0.0,0.0,0.0,0.0,1.0,0.0119421212002635,0.0,-0.0,-0.0,0.0,0.0,0.0,3.695829218486324e-05,0.0670944079756736,-0.0670574456453323,0.0,6.273385224631056e-05,0.0,0.0,2.498555898666382,0.0,0.0,0.0,0.2624456286430359,4.0,0.0,1.0
825720,293.3726501464844,297.1499938964844,293.1499938964844,0.0032860033679753,-249.95089721679688,295.7166442871094,0.5428014397621155,0.050000000745058,0.0458648242056369,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5428014397621155,0.050000000745058,0.0482978671789169,293.3177795410156,297.1499938964844,293.1499938964844,0.0125142661854624,-537.0383911132812,303.5132141113281,0.5428014397621155,0.050000000745058,0.0356726422905921,293.2263488769531,297.1499938964844,293.1499938964844,0.0619859807193279,-1680.798095703125,304.1554260253906,0.7198378443717957,0.1104854717850685,0.1059863716363906,293.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.5428014397621155,0.050000000745058,0.2291042953729629,291.1950988769531,291.1499938964844,275.2689514160156,272.7010803222656,286.36187744140625,294.85601806640625,290.8583374023437,1.0,0.1579231172800064,0.9400519132614136,0.9400519132614136,1.0,1.0,-0.5579308867454529,0.2421632707118988,0.3157676160335541,0.0789607614278793,0.0,0.0,0.0023179780691862,25.48713493347168,25.0,-1309.3553466796875,-0.0,34.0568733215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14532470703125,299.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5390625,18000.0,0.0,0.0,0.0618144944310188,0.0,0.0,0.0,0.0,1.0,0.0119421212002635,0.0,-0.0,-0.0,0.0,0.0,0.0,3.695829218486324e-05,0.0670944079756736,-0.0670574456453323,0.0,6.273385224631056e-05,0.0,0.0,2.498555898666382,0.0,0.0,0.0,0.2624456286430359,4.0,0.0,1.0
825780,293.3673400878906,297.1499938964844,293.1499938964844,0.0033358519431203,-255.29708862304688,295.38006591796875,0.542855978012085,0.050000000745058,0.0458644181489944,294.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73028564453125,0.542855978012085,0.050000000745058,0.0482974387705326,293.3200988769531,297.1499938964844,293.1499938964844,0.0125783570110797,-541.7219848632812,303.4259948730469,0.542855978012085,0.050000000745058,0.0356723256409168,293.22430419921875,297.1499938964844,293.1499938964844,0.0617403499782085,-1678.42724609375,304.1552429199219,0.7165166139602661,0.1089588701725006,0.1044348627328872,293.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73028564453125,0.542855978012085,0.050000000745058,0.2291022539138794,290.7768859863281,291.1499938964844,275.24713134765625,272.6912841796875,286.3810729980469,294.91046142578125,291.0071105957031,1.0,0.157697707414627,0.9390268325805664,0.9390268325805664,1.0,1.0,-0.556065022945404,0.24138043820858,0.3146845698356628,0.0785222724080085,0.0,0.0,0.117874190211296,25.460670471191406,25.0,523.193115234375,-3756.251220703125,33.85238265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.521484375,304.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.48046875,18000.0,0.0,0.0,0.0566874220967292,0.0,0.0,0.0,0.0,1.0,0.0030596361029893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076734066009521,0.1243696138262748,-0.0166962072253227,0.0,5.753052391810343e-05,0.0,0.0,4.80930233001709,0.0,0.0,0.0,0.2720925211906433,4.0,0.0,1.0
825840,293.3673400878906,297.1499938964844,293.1499938964844,0.0033358519431203,-255.29708862304688,295.38006591796875,0.542855978012085,0.050000000745058,0.0458644181489944,294.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73028564453125,0.542855978012085,0.050000000745058,0.0482974387705326,293.3200988769531,297.1499938964844,293.1499938964844,0.0125783570110797,-541.7219848632812,303.4259948730469,0.542855978012085,0.050000000745058,0.0356723256409168,293.22430419921875,297.1499938964844,293.1499938964844,0.0617403499782085,-1678.42724609375,304.1552429199219,0.7165166139602661,0.1089588701725006,0.1044348627328872,293.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73028564453125,0.542855978012085,0.050000000745058,0.2291022539138794,290.7768859863281,291.1499938964844,275.24713134765625,272.6912841796875,286.3810729980469,294.91046142578125,291.0071105957031,1.0,0.157697707414627,0.9390268325805664,0.9390268325805664,1.0,1.0,-0.556065022945404,0.24138043820858,0.3146845698356628,0.0785222724080085,0.0,0.0,0.117874190211296,25.460670471191406,25.0,523.193115234375,-3756.251220703125,33.85238265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.521484375,304.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.48046875,18000.0,0.0,0.0,0.0566874220967292,0.0,0.0,0.0,0.0,1.0,0.0030596361029893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076734066009521,0.1243696138262748,-0.0166962072253227,0.0,5.753052391810343e-05,0.0,0.0,4.80930233001709,0.0,0.0,0.0,0.2720925211906433,4.0,0.0,1.0
825900,293.3678283691406,297.1499938964844,293.1499938964844,0.0032408402767032,-244.388900756836,295.6358337402344,0.5428962111473083,0.050000000745058,0.0458641164004802,294.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5428962111473083,0.050000000745058,0.0482971221208572,293.32159423828125,297.1499938964844,293.1499938964844,0.0120610948652029,-523.3408203125,303.4178466796875,0.5428962111473083,0.050000000745058,0.035672090947628,293.223388671875,297.1499938964844,293.1499938964844,0.0586201474070549,-1615.9481201171875,304.159912109375,0.7150264382362366,0.1082002893090248,0.1037476658821106,293.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5428962111473083,0.050000000745058,0.2291007488965988,291.2257385253906,291.1499938964844,275.2357177734375,272.68609619140625,286.3780822753906,294.9145812988281,291.36480712890625,1.0,0.1575908958911895,0.938514232635498,0.938514232635498,1.0,1.0,-0.5552374720573425,0.2410325556993484,0.3142049312591553,0.0783260390162468,0.0,0.0,0.0668950378894805,25.44568634033203,25.0,618.3388671875,-3556.21630859375,33.758888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,304.66748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.814453125,18000.0,0.0,0.0,0.0583284273743629,0.0,0.0,0.0,0.0,1.0,0.0027760155498981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958696380257606,0.1098701357841491,-0.014000492170453,0.0,5.919593968428672e-05,0.0,0.0,4.24679708480835,0.0,0.0,0.0,0.2706197798252105,4.0,0.0,1.0
825960,293.3695983886719,297.1499938964844,293.1499938964844,0.0031713773496448,-237.54409790039065,295.74615478515625,0.5429072380065918,0.050000000745058,0.0458640344440937,294.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.5429072380065918,0.050000000745058,0.0482970364391803,293.3242492675781,297.1499938964844,293.1499938964844,0.0117844557389616,-513.9878540039062,303.3951721191406,0.5429072380065918,0.050000000745058,0.0356720276176929,293.2230834960937,297.1499938964844,293.1499938964844,0.056790042668581,-1580.511962890625,304.161376953125,0.7132905721664429,0.1073327139019966,0.1029785722494125,293.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.5429072380065918,0.050000000745058,0.2291003465652465,291.4560546875,291.1499938964844,275.2239685058594,272.6807861328125,286.3754577636719,294.9201354980469,291.5093994140625,1.0,0.1574859023094177,0.9386923313140868,0.9386923313140868,1.0,1.0,-0.5543137788772583,0.2406561523675918,0.3136576414108276,0.0781228318810463,0.0,0.0,0.022315751761198,25.435867309570312,25.0,452.8714294433594,-3292.312255859375,33.661231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220397949219,303.6260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18066.513671875,18000.0,0.0,0.0,0.0600377582013607,0.0,0.0,0.0,0.0,1.0,0.0033948190975934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795405730605125,0.0995872244238853,-0.0200466495007276,0.0,6.093069168855436e-05,0.0,0.0,3.825352191925049,0.0,0.0,0.0,0.269006609916687,4.0,0.0,1.0
826020,293.3735046386719,297.1499938964844,293.1499938964844,0.0030898333061486,-232.0543365478516,295.6773986816406,0.5428546667098999,0.050000000745058,0.0458644405007362,294.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955444335937,0.5428546667098999,0.050000000745058,0.0482974648475647,293.33135986328125,297.1499938964844,293.1499938964844,0.011676481924951,-512.91357421875,303.31817626953125,0.5428546667098999,0.050000000745058,0.0356723442673683,293.2235107421875,297.1499938964844,293.1499938964844,0.0556023940443992,-1560.4393310546875,304.1593322753906,0.7090316414833069,0.1053960919380188,0.1012001410126686,293.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955444335937,0.5428546667098999,0.050000000745058,0.2291023880243301,291.4801940917969,291.1499938964844,275.1996154785156,272.6696472167969,286.3697204589844,294.93194580078125,291.3117370605469,1.0,0.1572770476341247,0.9390484094619752,0.9390484094619752,1.0,1.0,-0.5521833896636963,0.2397863864898681,0.3123970031738281,0.0776610895991325,0.0,0.0,0.0,25.42913627624512,25.0,-807.87744140625,-0.0,33.45168685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9956359863281,299.1524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.04296875,18000.0,0.0,0.0,0.0618422925472259,0.0,0.0,0.0,0.0,1.0,0.0105281742289662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004514906031545,0.0636994987726211,-0.0632480084896087,0.0,6.276206113398075e-05,0.0,0.0,2.3803062438964844,0.0,0.0,0.0,0.2625402808189392,4.0,0.0,1.0
826080,293.3735046386719,297.1499938964844,293.1499938964844,0.0030898333061486,-232.0543365478516,295.6773986816406,0.5428546667098999,0.050000000745058,0.0458644405007362,294.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955444335937,0.5428546667098999,0.050000000745058,0.0482974648475647,293.33135986328125,297.1499938964844,293.1499938964844,0.011676481924951,-512.91357421875,303.31817626953125,0.5428546667098999,0.050000000745058,0.0356723442673683,293.2235107421875,297.1499938964844,293.1499938964844,0.0556023940443992,-1560.4393310546875,304.1593322753906,0.7090316414833069,0.1053960919380188,0.1012001410126686,293.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955444335937,0.5428546667098999,0.050000000745058,0.2291023880243301,291.4801940917969,291.1499938964844,275.1996154785156,272.6696472167969,286.3697204589844,294.93194580078125,291.3117370605469,1.0,0.1572770476341247,0.9390484094619752,0.9390484094619752,1.0,1.0,-0.5521833896636963,0.2397863864898681,0.3123970031738281,0.0776610895991325,0.0,0.0,0.0,25.42913627624512,25.0,-807.87744140625,-0.0,33.45168685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9956359863281,299.1524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.04296875,18000.0,0.0,0.0,0.0618422925472259,0.0,0.0,0.0,0.0,1.0,0.0105281742289662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004514906031545,0.0636994987726211,-0.0632480084896087,0.0,6.276206113398075e-05,0.0,0.0,2.3803062438964844,0.0,0.0,0.0,0.2625402808189392,4.0,0.0,1.0
826140,293.3703308105469,297.1499938964844,293.1499938964844,0.0031802158337086,-246.34884643554688,294.9604187011719,0.5428050756454468,0.050000000745058,0.0458648279309272,294.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.528076171875,0.5428050756454468,0.050000000745058,0.0482978709042072,293.3362121582031,297.1499938964844,293.1499938964844,0.0123822391033172,-543.9960327148438,303.17315673828125,0.5428050756454468,0.050000000745058,0.0356726422905921,293.22296142578125,297.1499938964844,293.1499938964844,0.0591078959405422,-1635.04345703125,304.1512451171875,0.7046302556991577,0.1036375686526298,0.0994439721107482,293.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.528076171875,0.5428050756454468,0.050000000745058,0.2291043102741241,290.5165405273437,291.1499938964844,275.1744079589844,272.6579895019531,286.35992431640625,294.937744140625,290.6817932128906,1.0,0.1570705473423004,0.9394044876098632,0.9394044876098632,1.0,1.0,-0.550079345703125,0.2389277219772339,0.3111516237258911,0.0772052034735679,0.0,0.0,0.1321729868650436,25.42203712463379,25.0,199.6506805419922,-3632.034423828125,33.245201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,303.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.01171875,18000.0,0.0,0.0,0.0550201274454593,0.0,0.0,0.0,0.0,1.0,0.0043363715521991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986736491322517,0.1281210333108902,-0.0294473841786384,0.0,5.583843812928535e-05,0.0,0.0,4.918898105621338,0.0,0.0,0.0,0.2717658579349518,4.0,0.0,1.0
826200,293.3703308105469,297.1499938964844,293.1499938964844,0.0031802158337086,-246.34884643554688,294.9604187011719,0.5428050756454468,0.050000000745058,0.0458648279309272,294.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.528076171875,0.5428050756454468,0.050000000745058,0.0482978709042072,293.3362121582031,297.1499938964844,293.1499938964844,0.0123822391033172,-543.9960327148438,303.17315673828125,0.5428050756454468,0.050000000745058,0.0356726422905921,293.22296142578125,297.1499938964844,293.1499938964844,0.0591078959405422,-1635.04345703125,304.1512451171875,0.7046302556991577,0.1036375686526298,0.0994439721107482,293.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.528076171875,0.5428050756454468,0.050000000745058,0.2291043102741241,290.5165405273437,291.1499938964844,275.1744079589844,272.6579895019531,286.35992431640625,294.937744140625,290.6817932128906,1.0,0.1570705473423004,0.9394044876098632,0.9394044876098632,1.0,1.0,-0.550079345703125,0.2389277219772339,0.3111516237258911,0.0772052034735679,0.0,0.0,0.1321729868650436,25.42203712463379,25.0,199.6506805419922,-3632.034423828125,33.245201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,303.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.01171875,18000.0,0.0,0.0,0.0550201274454593,0.0,0.0,0.0,0.0,1.0,0.0043363715521991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986736491322517,0.1281210333108902,-0.0294473841786384,0.0,5.583843812928535e-05,0.0,0.0,4.918898105621338,0.0,0.0,0.0,0.2717658579349518,4.0,0.0,1.0
826260,293.3722229003906,297.1499938964844,293.1499938964844,0.0030157940927892,-226.8066864013672,295.4366760253906,0.5428122878074646,0.050000000745058,0.0458647795021534,294.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5428122878074646,0.050000000745058,0.048297818750143,293.3405456542969,297.1499938964844,293.1499938964844,0.0114145874977111,-507.8418884277344,303.1585388183594,0.5428122878074646,0.050000000745058,0.0356726050376892,293.22186279296875,297.1499938964844,293.1499938964844,0.0529682599008083,-1514.0286865234375,304.1607360839844,0.7008625268936157,0.1020149588584899,0.0979429930448532,293.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5428122878074646,0.050000000745058,0.2291040569543838,291.341796875,291.1499938964844,275.1485290527344,272.6459045410156,286.3515625,294.945556640625,291.44207763671875,1.0,0.1568728983402252,0.9397666454315186,0.9397666454315186,1.0,1.0,-0.5482776165008545,0.2381945997476577,0.3100830018520355,0.0768138244748115,0.0,0.0,0.0478929355740547,25.40589141845703,25.0,568.4603881835938,-3429.715087890625,33.059688568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.109375,18000.0,0.0,0.0,0.0580781735479831,0.0,0.0,0.0,0.0,1.0,0.0029917904175817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088881179690361,0.1049287393689155,-0.016047554090619,0.0,5.894196146982722e-05,0.0,0.0,4.046574115753174,0.0,0.0,0.0,0.2699227929115295,4.0,0.0,1.0
826320,293.3722229003906,297.1499938964844,293.1499938964844,0.0030157940927892,-226.8066864013672,295.4366760253906,0.5428122878074646,0.050000000745058,0.0458647795021534,294.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5428122878074646,0.050000000745058,0.048297818750143,293.3405456542969,297.1499938964844,293.1499938964844,0.0114145874977111,-507.8418884277344,303.1585388183594,0.5428122878074646,0.050000000745058,0.0356726050376892,293.22186279296875,297.1499938964844,293.1499938964844,0.0529682599008083,-1514.0286865234375,304.1607360839844,0.7008625268936157,0.1020149588584899,0.0979429930448532,293.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5428122878074646,0.050000000745058,0.2291040569543838,291.341796875,291.1499938964844,275.1485290527344,272.6459045410156,286.3515625,294.945556640625,291.44207763671875,1.0,0.1568728983402252,0.9397666454315186,0.9397666454315186,1.0,1.0,-0.5482776165008545,0.2381945997476577,0.3100830018520355,0.0768138244748115,0.0,0.0,0.0478929355740547,25.40589141845703,25.0,568.4603881835938,-3429.715087890625,33.059688568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.109375,18000.0,0.0,0.0,0.0580781735479831,0.0,0.0,0.0,0.0,1.0,0.0029917904175817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088881179690361,0.1049287393689155,-0.016047554090619,0.0,5.894196146982722e-05,0.0,0.0,4.046574115753174,0.0,0.0,0.0,0.2699227929115295,4.0,0.0,1.0
826380,293.37744140625,297.1499938964844,293.1499938964844,0.0029146610759198,-217.9809112548828,295.4886779785156,0.5427338480949402,0.050000000745058,0.0458653829991817,294.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54400634765625,0.5427338480949402,0.050000000745058,0.048298455774784,293.3482666015625,297.1499938964844,293.1499938964844,0.011095524765551,-497.7675476074219,303.0898742675781,0.5427338480949402,0.050000000745058,0.0356730744242668,293.2225646972656,297.1499938964844,293.1499938964844,0.0504680126905441,-1468.173095703125,304.16119384765625,0.696225643157959,0.1000586599111557,0.0961624458432197,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54400634765625,0.5427338480949402,0.050000000745058,0.2291070818901062,291.5485534667969,291.1499938964844,275.1222229003906,272.63348388671875,286.34521484375,294.9578857421875,291.5429382324219,1.0,0.156676098704338,0.940128743648529,0.940128743648529,1.0,1.0,-0.5461465120315552,0.2373233884572982,0.3088231384754181,0.0763566419482231,0.0,0.0,0.0,25.40454864501953,25.0,34.36260986328125,-1455.923828125,32.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,300.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18226.810546875,18000.0,0.0,0.0,0.0612001419067382,0.0,0.0,0.0,0.0,1.0,0.007952538318932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0144882462918758,0.0673951059579849,-0.0529068559408187,0.0,6.211036088643596e-05,0.0,0.0,2.5441925525665283,0.0,0.0,0.0,0.2635343670845032,4.0,0.0,1.0
826440,293.37744140625,297.1499938964844,293.1499938964844,0.0029146610759198,-217.9809112548828,295.4886779785156,0.5427338480949402,0.050000000745058,0.0458653829991817,294.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54400634765625,0.5427338480949402,0.050000000745058,0.048298455774784,293.3482666015625,297.1499938964844,293.1499938964844,0.011095524765551,-497.7675476074219,303.0898742675781,0.5427338480949402,0.050000000745058,0.0356730744242668,293.2225646972656,297.1499938964844,293.1499938964844,0.0504680126905441,-1468.173095703125,304.16119384765625,0.696225643157959,0.1000586599111557,0.0961624458432197,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54400634765625,0.5427338480949402,0.050000000745058,0.2291070818901062,291.5485534667969,291.1499938964844,275.1222229003906,272.63348388671875,286.34521484375,294.9578857421875,291.5429382324219,1.0,0.156676098704338,0.940128743648529,0.940128743648529,1.0,1.0,-0.5461465120315552,0.2373233884572982,0.3088231384754181,0.0763566419482231,0.0,0.0,0.0,25.40454864501953,25.0,34.36260986328125,-1455.923828125,32.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,300.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18226.810546875,18000.0,0.0,0.0,0.0612001419067382,0.0,0.0,0.0,0.0,1.0,0.007952538318932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0144882462918758,0.0673951059579849,-0.0529068559408187,0.0,6.211036088643596e-05,0.0,0.0,2.5441925525665283,0.0,0.0,0.0,0.2635343670845032,4.0,0.0,1.0
826500,293.37908935546875,297.1499938964844,293.1499938964844,0.0028899626340717,-219.0652008056641,295.28375244140625,0.5426766872406006,0.050000000745058,0.0458658225834369,294.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578796386719,0.5426766872406006,0.050000000745058,0.0482989177107811,293.352294921875,297.1499938964844,293.1499938964844,0.0113260969519615,-509.70306396484375,303.0247802734375,0.5426766872406006,0.050000000745058,0.0356734171509742,293.2230529785156,297.1499938964844,293.1499938964844,0.0516656897962093,-1494.2303466796875,304.1568603515625,0.6936779022216797,0.0990413203835487,0.0952016338706016,293.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578796386719,0.5426766872406006,0.050000000745058,0.2291092723608017,291.3133850097656,291.1499938964844,275.1089782714844,272.627197265625,286.3415832519531,294.9635314941406,291.00787353515625,1.0,0.1565765887498855,0.9403098225593568,0.9403098225593568,1.0,1.0,-0.5449975728988647,0.2368529736995697,0.308144599199295,0.0761111825704574,0.0,0.0,0.0,25.406877517700195,25.0,-1199.8555908203125,-0.0,32.75193405151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0359191894531,299.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.0546875,18000.0,0.0,0.0,0.0604956783354282,0.0,0.0,0.0,0.0,1.0,0.0116362068802118,0.0,-0.0,-0.0,0.0,0.0,0.0,5.748877447331324e-05,0.0664020702242851,-0.0663445815443992,0.0,6.139542529126629e-05,0.0,0.0,2.474423408508301,0.0,0.0,0.0,0.26246377825737,4.0,0.0,1.0
826560,293.3774719238281,297.1499938964844,293.1499938964844,0.0029510294552892,-229.5438690185547,294.748291015625,0.5426301956176758,0.050000000745058,0.0458661802113056,294.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.67486572265625,0.5426301956176758,0.050000000745058,0.0482992976903915,293.3548889160156,297.1499938964844,293.1499938964844,0.0118990112096071,-535.7800903320312,302.9164428710937,0.5426301956176758,0.050000000745058,0.0356736965477466,293.2230529785156,297.1499938964844,293.1499938964844,0.0548468008637428,-1560.0399169921875,304.1499328613281,0.6912114024162292,0.0981160849332809,0.094274453818798,293.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.67486572265625,0.5426301956176758,0.050000000745058,0.2291110754013061,290.5919494628906,291.1499938964844,275.095703125,272.620849609375,286.336181640625,294.9666748046875,290.4066162109375,1.0,0.156477078795433,0.9410184025764464,0.9410184025764464,1.0,1.0,-0.5438882112503052,0.2364080250263214,0.3074801862239837,0.0758826062083244,0.0,0.0,0.0945643186569213,25.407373428344727,25.0,-534.6583251953125,-3311.5166015625,32.6484489440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5094909667969,301.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17760.228515625,18000.0,0.0,0.0,0.0555490180850029,0.0,0.0,0.0,0.0,1.0,0.0065748677588999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775561556220054,0.1228378340601921,-0.0452816784381866,0.0,5.637518916046247e-05,0.0,0.0,4.659393787384033,0.0,0.0,0.0,0.2698670625686645,4.0,0.0,1.0
826620,293.3768005371094,297.1499938964844,293.1499938964844,0.0028654385823756,-217.0556640625,295.0443725585937,0.5426152348518372,0.050000000745058,0.0458663031458854,294.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.5426152348518372,0.050000000745058,0.0482994243502616,293.3578796386719,297.1499938964844,293.1499938964844,0.0111005278304219,-504.2174682617188,302.8874206542969,0.5426152348518372,0.050000000745058,0.0356737896800041,293.2217712402344,297.1499938964844,293.1499938964844,0.0493699610233306,-1453.5374755859375,304.15924072265625,0.6871222853660583,0.0965256690979003,0.0927242189645767,293.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.5426152348518372,0.050000000745058,0.2291116714477539,291.1295471191406,291.1499938964844,275.0692749023437,272.6080627441406,286.3251647949219,294.9717712402344,291.2978210449219,1.0,0.1562838554382324,0.9424355626106262,0.9424355626106262,1.0,1.0,-0.5420288443565369,0.2356685549020767,0.3063603341579437,0.0755016654729843,0.0,0.0,0.0806449502706527,25.395381927490234,25.0,641.6753540039062,-3595.779052734375,32.463680267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,304.87408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.630859375,18000.0,0.0,0.0,0.0565382502973079,0.0,0.0,0.0,0.0,1.0,0.0026964505668729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004631519317627,0.113733984529972,-0.0132708298042416,0.0,5.737913306802511e-05,0.0,0.0,4.402277946472168,0.0,0.0,0.0,0.2711316645145416,4.0,0.0,1.0
826680,293.3768005371094,297.1499938964844,293.1499938964844,0.0028654385823756,-217.0556640625,295.0443725585937,0.5426152348518372,0.050000000745058,0.0458663031458854,294.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.5426152348518372,0.050000000745058,0.0482994243502616,293.3578796386719,297.1499938964844,293.1499938964844,0.0111005278304219,-504.2174682617188,302.8874206542969,0.5426152348518372,0.050000000745058,0.0356737896800041,293.2217712402344,297.1499938964844,293.1499938964844,0.0493699610233306,-1453.5374755859375,304.15924072265625,0.6871222853660583,0.0965256690979003,0.0927242189645767,293.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.5426152348518372,0.050000000745058,0.2291116714477539,291.1295471191406,291.1499938964844,275.0692749023437,272.6080627441406,286.3251647949219,294.9717712402344,291.2978210449219,1.0,0.1562838554382324,0.9424355626106262,0.9424355626106262,1.0,1.0,-0.5420288443565369,0.2356685549020767,0.3063603341579437,0.0755016654729843,0.0,0.0,0.0806449502706527,25.395381927490234,25.0,641.6753540039062,-3595.779052734375,32.463680267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,304.87408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.630859375,18000.0,0.0,0.0,0.0565382502973079,0.0,0.0,0.0,0.0,1.0,0.0026964505668729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004631519317627,0.113733984529972,-0.0132708298042416,0.0,5.737913306802511e-05,0.0,0.0,4.402277946472168,0.0,0.0,0.0,0.2711316645145416,4.0,0.0,1.0
826740,293.38201904296875,297.1499938964844,293.1499938964844,0.0027388171292841,-205.00782775878903,295.2311096191406,0.5425539016723633,0.050000000745058,0.0458667762577533,294.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5425539016723633,0.050000000745058,0.0482999235391616,293.36431884765625,297.1499938964844,293.1499938964844,0.0106472978368401,-487.5251770019531,302.8390197753906,0.5425539016723633,0.050000000745058,0.0356741584837436,293.2220153808594,297.1499938964844,293.1499938964844,0.0460249818861484,-1391.3016357421875,304.1615295410156,0.6825813055038452,0.09465803951025,0.0910397246479988,293.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5425539016723633,0.050000000745058,0.2291140407323837,291.5256042480469,291.1499938964844,275.0431213378906,272.5952453613281,286.31787109375,294.9833679199219,291.5496826171875,1.0,0.1560934633016586,0.943852722644806,0.943852722644806,1.0,1.0,-0.5400118827819824,0.2348619401454925,0.3051499426364898,0.0750906839966774,0.0,0.0,0.0,25.391651153564453,25.0,326.3051147460937,-3120.69091796875,32.27256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333801269531,302.84686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.169921875,18000.0,0.0,0.0,0.0602651014924049,0.0,0.0,0.0,0.0,1.0,0.0039023843128234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709500163793563,0.0961510464549064,-0.02520103007555,0.0,6.116141594247892e-05,0.0,0.0,3.6781234741210938,0.0,0.0,0.0,0.2682395279407501,4.0,0.0,1.0
826800,293.38201904296875,297.1499938964844,293.1499938964844,0.0027388171292841,-205.00782775878903,295.2311096191406,0.5425539016723633,0.050000000745058,0.0458667762577533,294.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5425539016723633,0.050000000745058,0.0482999235391616,293.36431884765625,297.1499938964844,293.1499938964844,0.0106472978368401,-487.5251770019531,302.8390197753906,0.5425539016723633,0.050000000745058,0.0356741584837436,293.2220153808594,297.1499938964844,293.1499938964844,0.0460249818861484,-1391.3016357421875,304.1615295410156,0.6825813055038452,0.09465803951025,0.0910397246479988,293.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5425539016723633,0.050000000745058,0.2291140407323837,291.5256042480469,291.1499938964844,275.0431213378906,272.5952453613281,286.31787109375,294.9833679199219,291.5496826171875,1.0,0.1560934633016586,0.943852722644806,0.943852722644806,1.0,1.0,-0.5400118827819824,0.2348619401454925,0.3051499426364898,0.0750906839966774,0.0,0.0,0.0,25.391651153564453,25.0,326.3051147460937,-3120.69091796875,32.27256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333801269531,302.84686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.169921875,18000.0,0.0,0.0,0.0602651014924049,0.0,0.0,0.0,0.0,1.0,0.0039023843128234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709500163793563,0.0961510464549064,-0.02520103007555,0.0,6.116141594247892e-05,0.0,0.0,3.6781234741210938,0.0,0.0,0.0,0.2682395279407501,4.0,0.0,1.0
