time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826860,293.38525390625,297.1499938964844,293.1499938964844,0.0026907415594905,-205.90328979492188,294.8426818847656,0.5424377918243408,0.050000000745058,0.045867670327425,294.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5424377918243408,0.050000000745058,0.0483008660376071,293.3714294433594,297.1499938964844,293.1499938964844,0.0109544210135936,-505.7546997070313,302.6995849609375,0.5424377918243408,0.050000000745058,0.0356748551130294,293.2229309082031,297.1499938964844,293.1499938964844,0.0475118085741996,-1425.21923828125,304.1546325683594,0.6773640513420105,0.0926479399204254,0.0891418009996414,293.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5424377918243408,0.050000000745058,0.2291185110807418,291.103271484375,291.1499938964844,275.0174865722656,272.58251953125,286.3109741210937,294.99420166015625,290.74365234375,1.0,0.1558998376131057,0.9434123039245604,0.9434123039245604,1.0,1.0,-0.5377426147460938,0.233920931816101,0.3038216531276703,0.0745922029018402,0.0,0.0,0.0111544262617826,25.397031784057617,25.0,-1366.813720703125,-0.0,32.06725311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1030578613281,299.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.490234375,18000.0,0.0,0.0,0.0594665333628654,0.0,0.0,0.0,0.0,1.0,0.0124811176210641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004427313688211,0.068611703813076,-0.068168967962265,0.0,6.035097248968668e-05,0.0,0.0,2.552764177322388,0.0,0.0,0.0,0.2625457048416137,4.0,0.0,1.0
826920,293.38525390625,297.1499938964844,293.1499938964844,0.0026907415594905,-205.90328979492188,294.8426818847656,0.5424377918243408,0.050000000745058,0.045867670327425,294.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5424377918243408,0.050000000745058,0.0483008660376071,293.3714294433594,297.1499938964844,293.1499938964844,0.0109544210135936,-505.7546997070313,302.6995849609375,0.5424377918243408,0.050000000745058,0.0356748551130294,293.2229309082031,297.1499938964844,293.1499938964844,0.0475118085741996,-1425.21923828125,304.1546325683594,0.6773640513420105,0.0926479399204254,0.0891418009996414,293.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5424377918243408,0.050000000745058,0.2291185110807418,291.103271484375,291.1499938964844,275.0174865722656,272.58251953125,286.3109741210937,294.99420166015625,290.74365234375,1.0,0.1558998376131057,0.9434123039245604,0.9434123039245604,1.0,1.0,-0.5377426147460938,0.233920931816101,0.3038216531276703,0.0745922029018402,0.0,0.0,0.0111544262617826,25.397031784057617,25.0,-1366.813720703125,-0.0,32.06725311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1030578613281,299.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.490234375,18000.0,0.0,0.0,0.0594665333628654,0.0,0.0,0.0,0.0,1.0,0.0124811176210641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004427313688211,0.068611703813076,-0.068168967962265,0.0,6.035097248968668e-05,0.0,0.0,2.552764177322388,0.0,0.0,0.0,0.2625457048416137,4.0,0.0,1.0
826980,293.38189697265625,297.1499938964844,293.1499938964844,0.00271927122958,-208.44778442382807,294.5466613769531,0.5423911213874817,0.050000000745058,0.0458680354058742,294.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.5423911213874817,0.050000000745058,0.0483012497425079,293.374267578125,297.1499938964844,293.1499938964844,0.0108717810362577,-504.6968383789063,302.5781555175781,0.5423911213874817,0.050000000745058,0.0356751382350921,293.2218322753906,297.1499938964844,293.1499938964844,0.046288177371025,-1404.422119140625,304.1561279296875,0.672856867313385,0.0910191982984542,0.0874923467636108,293.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.5423911213874817,0.050000000745058,0.2291203290224075,290.79229736328125,291.1499938964844,274.9926452636719,272.5699462890625,286.3004150390625,294.9978332519531,291.0254211425781,1.0,0.1557084918022155,0.94297194480896,0.94297194480896,1.0,1.0,-0.5357664227485657,0.2331060171127319,0.3026604056358337,0.0741428136825561,0.0,0.0,0.1172914803028106,25.39048767089844,25.0,556.36767578125,-3711.7548828125,31.878965377807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41455078125,304.975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.27734375,18000.0,0.0,0.0,0.0552353225648403,0.0,0.0,0.0,0.0,1.0,0.0030030380003154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083252131938934,0.1244781091809272,-0.0161529015749692,0.0,5.605683327303268e-05,0.0,0.0,4.817791938781738,0.0,0.0,0.0,0.2721872925758362,4.0,0.0,1.0
827040,293.38189697265625,297.1499938964844,293.1499938964844,0.00271927122958,-208.44778442382807,294.5466613769531,0.5423911213874817,0.050000000745058,0.0458680354058742,294.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.5423911213874817,0.050000000745058,0.0483012497425079,293.374267578125,297.1499938964844,293.1499938964844,0.0108717810362577,-504.6968383789063,302.5781555175781,0.5423911213874817,0.050000000745058,0.0356751382350921,293.2218322753906,297.1499938964844,293.1499938964844,0.046288177371025,-1404.422119140625,304.1561279296875,0.672856867313385,0.0910191982984542,0.0874923467636108,293.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.5423911213874817,0.050000000745058,0.2291203290224075,290.79229736328125,291.1499938964844,274.9926452636719,272.5699462890625,286.3004150390625,294.9978332519531,291.0254211425781,1.0,0.1557084918022155,0.94297194480896,0.94297194480896,1.0,1.0,-0.5357664227485657,0.2331060171127319,0.3026604056358337,0.0741428136825561,0.0,0.0,0.1172914803028106,25.39048767089844,25.0,556.36767578125,-3711.7548828125,31.878965377807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41455078125,304.975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.27734375,18000.0,0.0,0.0,0.0552353225648403,0.0,0.0,0.0,0.0,1.0,0.0030030380003154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083252131938934,0.1244781091809272,-0.0161529015749692,0.0,5.605683327303268e-05,0.0,0.0,4.817791938781738,0.0,0.0,0.0,0.2721872925758362,4.0,0.0,1.0
827100,293.3834533691406,297.1499938964844,293.1499938964844,0.0026328871026635,-198.897705078125,294.8161926269531,0.5423873662948608,0.050000000745058,0.0458680689334869,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5423873662948608,0.050000000745058,0.0483012832701206,293.3763122558594,297.1499938964844,293.1499938964844,0.0104655027389526,-487.4732055664063,302.5860290527344,0.5423873662948608,0.050000000745058,0.0356751643121242,293.2213134765625,297.1499938964844,293.1499938964844,0.0434959158301353,-1351.0189208984375,304.1600341796875,0.6708588600158691,0.0902133584022522,0.0867572575807571,293.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5423873662948608,0.050000000745058,0.2291204929351806,291.2284240722656,291.1499938964844,274.9805908203125,272.5637512207031,286.2967529296875,295.0018310546875,291.3690185546875,1.0,0.1556156724691391,0.9427517056465148,0.9427517056465148,1.0,1.0,-0.5348845720291138,0.2327438741922378,0.3021406829357147,0.0739378705620765,0.0,0.0,0.0674145072698593,25.384033203125,25.0,627.6156005859375,-3507.722412109375,31.791969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912841796875,304.6798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.458984375,18000.0,0.0,0.0,0.0571640357375144,0.0,0.0,0.0,0.0,1.0,0.0027575341518968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958961173892021,0.1097273305058479,-0.0138312159106135,0.0,5.801422958029434e-05,0.0,0.0,4.242247581481934,0.0,0.0,0.0,0.27063649892807,4.0,0.0,1.0
827160,293.3860778808594,297.1499938964844,293.1499938964844,0.0025660579558461,-192.5059509277344,294.9349975585937,0.5423615574836731,0.050000000745058,0.045868270099163,295.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.433837890625,0.5423615574836731,0.050000000745058,0.0483014956116676,293.37945556640625,297.1499938964844,293.1499938964844,0.0102308373898267,-478.1708679199219,302.5674133300781,0.5423615574836731,0.050000000745058,0.0356753207743167,293.2213134765625,297.1499938964844,293.1499938964844,0.0417690798640251,-1318.901611328125,304.16131591796875,0.6686344146728516,0.0893107578158378,0.0859491974115371,293.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.433837890625,0.5423615574836731,0.050000000745058,0.2291214913129806,291.4569702148437,291.1499938964844,274.96881103515625,272.5576477050781,286.29376220703125,295.0072937011719,291.5143737792969,1.0,0.1555230468511581,0.9428228735923768,0.9428228735923768,1.0,1.0,-0.533916711807251,0.232351079583168,0.3015656471252441,0.073719248175621,0.0,0.0,0.0230306852608919,25.381391525268555,25.0,464.044921875,-3253.349853515625,31.7007064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,303.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.6640625,18000.0,0.0,0.0,0.0591157302260398,0.0,0.0,0.0,0.0,1.0,0.0033702659420669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797695368528366,0.0995672196149826,-0.0197976846247911,0.0,5.9994948969688267e-05,0.0,0.0,3.825108528137207,0.0,0.0,0.0,0.269021987915039,4.0,0.0,1.0
827220,293.39111328125,297.1499938964844,293.1499938964844,0.0024762314278632,-186.012924194336,294.8773193359375,0.5422554016113281,0.050000000745058,0.0458690896630287,295.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172424316406,0.5422554016113281,0.050000000745058,0.0483023598790168,293.38702392578125,297.1499938964844,293.1499938964844,0.0100799882784485,-474.87298583984375,302.4755249023437,0.5422554016113281,0.050000000745058,0.0356759577989578,293.2221374511719,297.1499938964844,293.1499938964844,0.0402798429131507,-1293.9725341796875,304.15985107421875,0.6635503172874451,0.0873357653617858,0.0841249749064445,293.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172424316406,0.5422554016113281,0.050000000745058,0.2291255891323089,291.5058898925781,291.1499938964844,274.9461975097656,272.54571533203125,286.2879943847656,295.0187072753906,291.3520812988281,1.0,0.155335396528244,0.9429652690887452,0.9429652690887452,1.0,1.0,-0.5317352414131165,0.2314641177654266,0.3002711534500122,0.0732319727540016,0.0,0.0,0.0,25.385332107543945,25.0,-758.93505859375,-0.0,31.504610061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8770751953125,299.16796875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.05859375,18000.0,0.0,0.0,0.0614206679165363,0.0,0.0,0.0,0.0,1.0,0.010483737103641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004818805318791,0.0635883063077926,-0.0631064251065254,0.0,6.233416934264824e-05,0.0,0.0,2.37640643119812,0.0,0.0,0.0,0.2625418305397033,4.0,0.0,1.0
827280,293.39111328125,297.1499938964844,293.1499938964844,0.0024762314278632,-186.012924194336,294.8773193359375,0.5422554016113281,0.050000000745058,0.0458690896630287,295.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172424316406,0.5422554016113281,0.050000000745058,0.0483023598790168,293.38702392578125,297.1499938964844,293.1499938964844,0.0100799882784485,-474.87298583984375,302.4755249023437,0.5422554016113281,0.050000000745058,0.0356759577989578,293.2221374511719,297.1499938964844,293.1499938964844,0.0402798429131507,-1293.9725341796875,304.15985107421875,0.6635503172874451,0.0873357653617858,0.0841249749064445,293.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172424316406,0.5422554016113281,0.050000000745058,0.2291255891323089,291.5058898925781,291.1499938964844,274.9461975097656,272.54571533203125,286.2879943847656,295.0187072753906,291.3520812988281,1.0,0.155335396528244,0.9429652690887452,0.9429652690887452,1.0,1.0,-0.5317352414131165,0.2314641177654266,0.3002711534500122,0.0732319727540016,0.0,0.0,0.0,25.385332107543945,25.0,-758.93505859375,-0.0,31.504610061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8770751953125,299.16796875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.05859375,18000.0,0.0,0.0,0.0614206679165363,0.0,0.0,0.0,0.0,1.0,0.010483737103641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004818805318791,0.0635883063077926,-0.0631064251065254,0.0,6.233416934264824e-05,0.0,0.0,2.37640643119812,0.0,0.0,0.0,0.2625418305397033,4.0,0.0,1.0
827340,293.3881530761719,297.1499938964844,293.1499938964844,0.0025391767267137,-197.4576110839844,294.04815673828125,0.5421677827835083,0.050000000745058,0.045869767665863,295.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50982666015625,0.5421677827835083,0.050000000745058,0.0483030751347541,293.39141845703125,297.1499938964844,293.1499938964844,0.0106399953365325,-506.15130615234375,302.23944091796875,0.5421677827835083,0.050000000745058,0.0356764867901802,293.22186279296875,297.1499938964844,293.1499938964844,0.0433855056762695,-1359.91455078125,304.1519775390625,0.6586041450500488,0.0855604633688926,0.0823460817337036,293.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50982666015625,0.5421677827835083,0.050000000745058,0.2291289865970611,290.4841003417969,291.1499938964844,274.9250793457031,272.5343017578125,286.2791442871094,295.0238952636719,290.6037292480469,1.0,0.1551463901996612,0.9431076049804688,0.9431076049804688,1.0,1.0,-0.5296066999435425,0.2305978685617447,0.299008846282959,0.072759248316288,0.0,0.0,0.1305388808250427,25.38600349426269,25.0,107.7652359008789,-3538.83837890625,31.311222076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5373840332031,303.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17808.44140625,18000.0,0.0,0.0,0.0545022636651992,0.0,0.0,0.0,0.0,1.0,0.0047788391821086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951326042413711,0.1285145729780197,-0.0333819724619388,0.0,5.5312866606982425e-05,0.0,0.0,4.924269199371338,0.0,0.0,0.0,0.2715974748134613,4.0,0.0,1.0
827400,293.3881530761719,297.1499938964844,293.1499938964844,0.0025391767267137,-197.4576110839844,294.04815673828125,0.5421677827835083,0.050000000745058,0.045869767665863,295.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50982666015625,0.5421677827835083,0.050000000745058,0.0483030751347541,293.39141845703125,297.1499938964844,293.1499938964844,0.0106399953365325,-506.15130615234375,302.23944091796875,0.5421677827835083,0.050000000745058,0.0356764867901802,293.22186279296875,297.1499938964844,293.1499938964844,0.0433855056762695,-1359.91455078125,304.1519775390625,0.6586041450500488,0.0855604633688926,0.0823460817337036,293.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50982666015625,0.5421677827835083,0.050000000745058,0.2291289865970611,290.4841003417969,291.1499938964844,274.9250793457031,272.5343017578125,286.2791442871094,295.0238952636719,290.6037292480469,1.0,0.1551463901996612,0.9431076049804688,0.9431076049804688,1.0,1.0,-0.5296066999435425,0.2305978685617447,0.299008846282959,0.072759248316288,0.0,0.0,0.1305388808250427,25.38600349426269,25.0,107.7652359008789,-3538.83837890625,31.311222076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5373840332031,303.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17808.44140625,18000.0,0.0,0.0,0.0545022636651992,0.0,0.0,0.0,0.0,1.0,0.0047788391821086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951326042413711,0.1285145729780197,-0.0333819724619388,0.0,5.5312866606982425e-05,0.0,0.0,4.924269199371338,0.0,0.0,0.0,0.2715974748134613,4.0,0.0,1.0
827460,293.38970947265625,297.1499938964844,293.1499938964844,0.002401081379503,-181.05435180664065,294.5611877441406,0.5421603918075562,0.050000000745058,0.0458698309957981,295.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532653808594,0.5421603918075562,0.050000000745058,0.0483031421899795,293.39508056640625,297.1499938964844,293.1499938964844,0.0098654078319668,-470.9698791503906,302.2612609863281,0.5421603918075562,0.050000000745058,0.035676535218954,293.22052001953125,297.1499938964844,293.1499938964844,0.0378897823393344,-1254.1844482421875,304.1602478027344,0.6546318531036377,0.0840127617120742,0.0808928832411766,293.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532653808594,0.5421603918075562,0.050000000745058,0.2291292995214462,291.2937316894531,291.1499938964844,274.9056701660156,272.5234680175781,286.27215576171875,295.02984619140625,291.4154663085937,1.0,0.154964342713356,0.9434930682182312,0.9434930682182312,1.0,1.0,-0.5278633236885071,0.2298920750617981,0.2979712784290313,0.0723787993192672,0.0,0.0,0.0573513470590114,25.37346267700196,25.0,607.9013061523438,-3438.97216796875,31.141674041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477966308594,304.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.619140625,18000.0,0.0,0.0,0.0575603134930133,0.0,0.0,0.0,0.0,1.0,0.0028532005380839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922538712620735,0.1069777235388755,-0.0147238513454794,0.0,5.841640086146072e-05,0.0,0.0,4.131094455718994,0.0,0.0,0.0,0.2702583372592926,4.0,0.0,1.0
827520,293.38970947265625,297.1499938964844,293.1499938964844,0.002401081379503,-181.05435180664065,294.5611877441406,0.5421603918075562,0.050000000745058,0.0458698309957981,295.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532653808594,0.5421603918075562,0.050000000745058,0.0483031421899795,293.39508056640625,297.1499938964844,293.1499938964844,0.0098654078319668,-470.9698791503906,302.2612609863281,0.5421603918075562,0.050000000745058,0.035676535218954,293.22052001953125,297.1499938964844,293.1499938964844,0.0378897823393344,-1254.1844482421875,304.1602478027344,0.6546318531036377,0.0840127617120742,0.0808928832411766,293.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532653808594,0.5421603918075562,0.050000000745058,0.2291292995214462,291.2937316894531,291.1499938964844,274.9056701660156,272.5234680175781,286.27215576171875,295.02984619140625,291.4154663085937,1.0,0.154964342713356,0.9434930682182312,0.9434930682182312,1.0,1.0,-0.5278633236885071,0.2298920750617981,0.2979712784290313,0.0723787993192672,0.0,0.0,0.0573513470590114,25.37346267700196,25.0,607.9013061523438,-3438.97216796875,31.141674041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477966308594,304.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.619140625,18000.0,0.0,0.0,0.0575603134930133,0.0,0.0,0.0,0.0,1.0,0.0028532005380839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922538712620735,0.1069777235388755,-0.0147238513454794,0.0,5.841640086146072e-05,0.0,0.0,4.131094455718994,0.0,0.0,0.0,0.2702583372592926,4.0,0.0,1.0
827580,293.39508056640625,297.1499938964844,293.1499938964844,0.0022943592630326,-171.64788818359375,294.66412353515625,0.5420821905136108,0.050000000745058,0.0458704382181167,295.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.552001953125,0.5420821905136108,0.050000000745058,0.0483037792146205,293.4023742675781,297.1499938964844,293.1499938964844,0.0095466747879982,-458.5602416992188,302.1985168457031,0.5420821905136108,0.050000000745058,0.0356770083308219,293.220947265625,297.1499938964844,293.1499938964844,0.0353565104305744,-1207.5487060546875,304.16094970703125,0.6499335169792175,0.0821429565548896,0.0791971907019615,293.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.552001953125,0.5420821905136108,0.050000000745058,0.2291323393583297,291.5589599609375,291.1499938964844,274.8882141113281,272.5133056640625,286.26861572265625,295.04071044921875,291.5721130371094,1.0,0.1547827720642089,0.9438785910606384,0.9438785910606384,1.0,1.0,-0.5258341431617737,0.2290632724761963,0.296770840883255,0.0719495192170143,0.0,0.0,0.0,25.373321533203125,25.0,196.52859497070312,-2177.395751953125,30.958032608032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663330078125,301.2315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.1796875,18000.0,0.0,0.0,0.0610283948481082,0.0,0.0,0.0,0.0,1.0,0.0066765928640961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0284054260700941,0.0744806379079818,-0.0460752137005329,0.0,6.193606532178819e-05,0.0,0.0,2.8253421783447266,0.0,0.0,0.0,0.2645188570022583,4.0,0.0,1.0
827640,293.39508056640625,297.1499938964844,293.1499938964844,0.0022943592630326,-171.64788818359375,294.66412353515625,0.5420821905136108,0.050000000745058,0.0458704382181167,295.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.552001953125,0.5420821905136108,0.050000000745058,0.0483037792146205,293.4023742675781,297.1499938964844,293.1499938964844,0.0095466747879982,-458.5602416992188,302.1985168457031,0.5420821905136108,0.050000000745058,0.0356770083308219,293.220947265625,297.1499938964844,293.1499938964844,0.0353565104305744,-1207.5487060546875,304.16094970703125,0.6499335169792175,0.0821429565548896,0.0791971907019615,293.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.552001953125,0.5420821905136108,0.050000000745058,0.2291323393583297,291.5589599609375,291.1499938964844,274.8882141113281,272.5133056640625,286.26861572265625,295.04071044921875,291.5721130371094,1.0,0.1547827720642089,0.9438785910606384,0.9438785910606384,1.0,1.0,-0.5258341431617737,0.2290632724761963,0.296770840883255,0.0719495192170143,0.0,0.0,0.0,25.373321533203125,25.0,196.52859497070312,-2177.395751953125,30.958032608032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663330078125,301.2315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.1796875,18000.0,0.0,0.0,0.0610283948481082,0.0,0.0,0.0,0.0,1.0,0.0066765928640961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0284054260700941,0.0744806379079818,-0.0460752137005329,0.0,6.193606532178819e-05,0.0,0.0,2.8253421783447266,0.0,0.0,0.0,0.2645188570022583,4.0,0.0,1.0
827700,293.3971252441406,297.1499938964844,293.1499938964844,0.0022520942147821,-169.80361938476562,294.5326538085937,0.5420241951942444,0.050000000745058,0.0458708852529525,295.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.47027587890625,0.5420241951942444,0.050000000745058,0.0483042523264884,293.4062194824219,297.1499938964844,293.1499938964844,0.0095940437167882,-463.45989990234375,302.1278991699219,0.5420241951942444,0.050000000745058,0.0356773547828197,293.2214050292969,297.1499938964844,293.1499938964844,0.0354821570217609,-1212.74755859375,304.1586608886719,0.6473563313484192,0.0811550989747047,0.0782704353332519,293.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47027587890625,0.5420241951942444,0.050000000745058,0.2291345745325088,291.4466247558594,291.1499938964844,274.8803100585937,272.508544921875,286.2669372558594,295.0458984375,291.2110900878906,1.0,0.1546905934810638,0.944071352481842,0.944071352481842,1.0,1.0,-0.524726152420044,0.2286088168621063,0.2961173355579376,0.0717186257243156,0.0,0.0,0.0,25.376449584960938,25.0,-1004.4556274414062,-0.0,30.860939025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217224121094,299.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.564453125,18000.0,0.0,0.0,0.0610349103808403,0.0,0.0,0.0,0.0,1.0,0.0111126843839883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001398304302711,0.0651180073618888,-0.0649781748652458,0.0,6.194267916725948e-05,0.0,0.0,2.4292712211608887,0.0,0.0,0.0,0.2624828219413757,4.0,0.0,1.0
827760,293.3960266113281,297.1499938964844,293.1499938964844,0.0022720526903867,-176.04588317871094,293.9837646484375,0.5419719815254211,0.050000000745058,0.0458712913095951,295.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.85662841796875,0.5419719815254211,0.050000000745058,0.0483046807348728,293.4089050292969,297.1499938964844,293.1499938964844,0.010006871074438,-487.7732849121094,301.96710205078125,0.5419719815254211,0.050000000745058,0.0356776714324951,293.22149658203125,297.1499938964844,293.1499938964844,0.0380506664514541,-1267.4495849609375,304.15240478515625,0.6448281407356262,0.0802318304777145,0.0773579627275466,293.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.85662841796875,0.5419719815254211,0.050000000745058,0.2291366010904312,290.776123046875,291.1499938964844,274.8729553222656,272.5039978027344,286.2637939453125,295.0490417480469,290.4485778808594,1.0,0.1545979380607605,0.945296823978424,0.945296823978424,1.0,1.0,-0.5236349105834961,0.2281769812107086,0.2954578995704651,0.0715088471770286,0.0,0.0,0.0588228590786457,25.37855529785156,25.0,-1042.5728759765625,-3162.21044921875,30.76463508605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.359130859375,299.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17689.177734375,18000.0,0.0,0.0,0.0567626766860485,0.0,0.0,0.0,0.0,1.0,0.0076426430605351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702829733490943,0.1213269531726837,-0.0510439798235893,0.0,5.760690328315832e-05,0.0,0.0,4.571319580078125,0.0,0.0,0.0,0.2692495286464691,4.0,0.0,1.0
827820,293.3934326171875,297.1499938964844,293.1499938964844,0.0022463903296738,-171.15855407714844,294.0580139160156,0.5419520139694214,0.050000000745058,0.0458714514970779,295.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.926025390625,0.5419520139694214,0.050000000745058,0.0483048483729362,293.4112854003906,297.1499938964844,293.1499938964844,0.0095825716853141,-468.0210571289063,301.90313720703125,0.5419520139694214,0.050000000745058,0.0356777943670749,293.21990966796875,297.1499938964844,293.1499938964844,0.0346096083521842,-1201.4090576171875,304.15777587890625,0.6407471895217896,0.0787374377250671,0.0758595168590545,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.926025390625,0.5419520139694214,0.050000000745058,0.2291374057531356,290.9775085449219,291.1499938964844,274.8601379394531,272.4955749511719,286.2564697265625,295.0516052246094,291.1876220703125,1.0,0.1544174998998642,0.947747766971588,0.947747766971588,1.0,1.0,-0.5218380689620972,0.2274734824895858,0.2943645715713501,0.0711741298437118,0.0,0.0,0.0993824675679206,25.368560791015625,25.0,649.0538940429688,-3639.530029296875,30.59456443786621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34814453125,305.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.037109375,18000.0,0.0,0.0,0.055524181574583,0.0,0.0,0.0,0.0,1.0,0.0027153433766216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105858601629734,0.1193033158779144,-0.0134447086602449,0.0,5.634998888126575e-05,0.0,0.0,4.623021602630615,0.0,0.0,0.0,0.2717865705490112,4.0,0.0,1.0
827880,293.3934326171875,297.1499938964844,293.1499938964844,0.0022463903296738,-171.15855407714844,294.0580139160156,0.5419520139694214,0.050000000745058,0.0458714514970779,295.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.926025390625,0.5419520139694214,0.050000000745058,0.0483048483729362,293.4112854003906,297.1499938964844,293.1499938964844,0.0095825716853141,-468.0210571289063,301.90313720703125,0.5419520139694214,0.050000000745058,0.0356777943670749,293.21990966796875,297.1499938964844,293.1499938964844,0.0346096083521842,-1201.4090576171875,304.15777587890625,0.6407471895217896,0.0787374377250671,0.0758595168590545,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.926025390625,0.5419520139694214,0.050000000745058,0.2291374057531356,290.9775085449219,291.1499938964844,274.8601379394531,272.4955749511719,286.2564697265625,295.0516052246094,291.1876220703125,1.0,0.1544174998998642,0.947747766971588,0.947747766971588,1.0,1.0,-0.5218380689620972,0.2274734824895858,0.2943645715713501,0.0711741298437118,0.0,0.0,0.0993824675679206,25.368560791015625,25.0,649.0538940429688,-3639.530029296875,30.59456443786621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34814453125,305.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.037109375,18000.0,0.0,0.0,0.055524181574583,0.0,0.0,0.0,0.0,1.0,0.0027153433766216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105858601629734,0.1193033158779144,-0.0134447086602449,0.0,5.634998888126575e-05,0.0,0.0,4.623021602630615,0.0,0.0,0.0,0.2717865705490112,4.0,0.0,1.0
827940,293.3983154296875,297.1499938964844,293.1499938964844,0.0021118924487382,-158.21658325195312,294.3708801269531,0.5419142842292786,0.050000000745058,0.0458717495203018,295.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.5419142842292786,0.050000000745058,0.0483051612973213,293.4174194335937,297.1499938964844,293.1499938964844,0.0091190915554761,-446.9006042480469,301.88995361328125,0.5419142842292786,0.050000000745058,0.0356780253350734,293.2196044921875,297.1499938964844,293.1499938964844,0.0312975570559501,-1136.5367431640625,304.1605224609375,0.636580765247345,0.0770364850759506,0.0743348002433776,293.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.5419142842292786,0.050000000745058,0.2291388809680938,291.5098571777344,291.1499938964844,274.8500061035156,272.4881591796875,286.2543640136719,295.0609130859375,291.5529479980469,1.0,0.1542415618896484,0.9501987099647522,0.9501987099647522,1.0,1.0,-0.5200111269950867,0.2267544716596603,0.2932566404342651,0.0708372369408607,0.0,0.0,0.0075105428695678,25.36206817626953,25.0,411.3775634765625,-3153.79931640625,30.4255313873291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97216796875,303.3130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18063.96484375,18000.0,0.0,0.0,0.059309683740139,0.0,0.0,0.0,0.0,1.0,0.0036516147665679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747526213526725,0.0974116474390029,-0.0226590260863304,0.0,6.019178908900358e-05,0.0,0.0,3.733731508255005,0.0,0.0,0.0,0.2685690820217132,4.0,0.0,1.0
828000,293.3983154296875,297.1499938964844,293.1499938964844,0.0021118924487382,-158.21658325195312,294.3708801269531,0.5419142842292786,0.050000000745058,0.0458717495203018,295.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.5419142842292786,0.050000000745058,0.0483051612973213,293.4174194335937,297.1499938964844,293.1499938964844,0.0091190915554761,-446.9006042480469,301.88995361328125,0.5419142842292786,0.050000000745058,0.0356780253350734,293.2196044921875,297.1499938964844,293.1499938964844,0.0312975570559501,-1136.5367431640625,304.1605224609375,0.636580765247345,0.0770364850759506,0.0743348002433776,293.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4934387207031,0.5419142842292786,0.050000000745058,0.2291388809680938,291.5098571777344,291.1499938964844,274.8500061035156,272.4881591796875,286.2543640136719,295.0609130859375,291.5529479980469,1.0,0.1542415618896484,0.9501987099647522,0.9501987099647522,1.0,1.0,-0.5200111269950867,0.2267544716596603,0.2932566404342651,0.0708372369408607,0.0,0.0,0.0075105428695678,25.36206817626953,25.0,411.3775634765625,-3153.79931640625,30.4255313873291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97216796875,303.3130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18063.96484375,18000.0,0.0,0.0,0.059309683740139,0.0,0.0,0.0,0.0,1.0,0.0036516147665679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747526213526725,0.0974116474390029,-0.0226590260863304,0.0,6.019178908900358e-05,0.0,0.0,3.733731508255005,0.0,0.0,0.0,0.2685690820217132,4.0,0.0,1.0
828060,293.40264892578125,297.1499938964844,293.1499938964844,0.0020250780507922,-153.2721405029297,294.1701354980469,0.5418082475662231,0.050000000745058,0.0458725728094577,295.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.410400390625,0.5418082475662231,0.050000000745058,0.0483060255646705,293.4249572753906,297.1499938964844,293.1499938964844,0.0091069424524903,-451.1228942871094,301.75372314453125,0.5418082475662231,0.050000000745058,0.0356786660850048,293.22039794921875,297.1499938964844,293.1499938964844,0.0308428853750228,-1132.578857421875,304.15740966796875,0.631615161895752,0.0751122683286666,0.0725433900952339,293.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.410400390625,0.5418082475662231,0.050000000745058,0.2291429936885833,291.3751220703125,291.1499938964844,274.8423767089844,272.48126220703125,286.255615234375,295.0708923339844,291.0800170898437,1.0,0.1540626287460327,0.948530375957489,0.948530375957489,1.0,1.0,-0.5178690552711487,0.2258377075195312,0.292031317949295,0.0703765153884887,0.0,0.0,0.0,25.367212295532227,25.0,-1151.25439453125,-0.0,30.239408493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,299.28350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.951171875,18000.0,0.0,0.0,0.0601322390139102,0.0,0.0,0.0,0.0,1.0,0.0116304922848939,0.0,-0.0,-0.0,0.0,0.0,0.0,5.5766657169442624e-05,0.0663857609033584,-0.0663299933075904,0.0,6.102657789597288e-05,0.0,0.0,2.473794937133789,0.0,0.0,0.0,0.2624620199203491,4.0,0.0,1.0
828120,293.40264892578125,297.1499938964844,293.1499938964844,0.0020250780507922,-153.2721405029297,294.1701354980469,0.5418082475662231,0.050000000745058,0.0458725728094577,295.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.410400390625,0.5418082475662231,0.050000000745058,0.0483060255646705,293.4249572753906,297.1499938964844,293.1499938964844,0.0091069424524903,-451.1228942871094,301.75372314453125,0.5418082475662231,0.050000000745058,0.0356786660850048,293.22039794921875,297.1499938964844,293.1499938964844,0.0308428853750228,-1132.578857421875,304.15740966796875,0.631615161895752,0.0751122683286666,0.0725433900952339,293.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.410400390625,0.5418082475662231,0.050000000745058,0.2291429936885833,291.3751220703125,291.1499938964844,274.8423767089844,272.48126220703125,286.255615234375,295.0708923339844,291.0800170898437,1.0,0.1540626287460327,0.948530375957489,0.948530375957489,1.0,1.0,-0.5178690552711487,0.2258377075195312,0.292031317949295,0.0703765153884887,0.0,0.0,0.0,25.367212295532227,25.0,-1151.25439453125,-0.0,30.239408493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,299.28350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.951171875,18000.0,0.0,0.0,0.0601322390139102,0.0,0.0,0.0,0.0,1.0,0.0116304922848939,0.0,-0.0,-0.0,0.0,0.0,0.0,5.5766657169442624e-05,0.0663857609033584,-0.0663299933075904,0.0,6.102657789597288e-05,0.0,0.0,2.473794937133789,0.0,0.0,0.0,0.2624620199203491,4.0,0.0,1.0
828180,293.39825439453125,297.1499938964844,293.1499938964844,0.0020774416625499,-160.82679748535156,293.4553527832031,0.5417458415031433,0.050000000745058,0.0458730608224868,295.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.55108642578125,0.5417458415031433,0.050000000745058,0.0483065396547317,293.4277038574219,297.1499938964844,293.1499938964844,0.0093567064031958,-468.9382019042969,301.4926452636719,0.5417458415031433,0.050000000745058,0.0356790460646152,293.21954345703125,297.1499938964844,293.1499938964844,0.0318694822490215,-1159.66455078125,304.1539611816406,0.6270374655723572,0.0734971836209297,0.0708964616060257,293.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55108642578125,0.5417458415031433,0.050000000745058,0.2291454374790191,290.5614624023437,291.1499938964844,274.8368530273437,272.4742736816406,286.2540283203125,295.0735168457031,290.7760314941406,1.0,0.1538837701082229,0.9468620419502258,0.9468620419502258,1.0,1.0,-0.5158970355987549,0.2249862998723983,0.2909107506275177,0.069955863058567,0.0,0.0,0.1321346163749694,25.364879608154297,25.0,361.9235229492188,-3624.43212890625,30.06255149841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556884765625,304.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.427734375,18000.0,0.0,0.0,0.0534913465380668,0.0,0.0,0.0,0.0,1.0,0.0039525525644421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035521328449249,0.1292750537395477,-0.0257229171693325,0.0,5.428691656561568e-05,0.0,0.0,4.980425357818604,0.0,0.0,0.0,0.2722078263759613,4.0,0.0,1.0
828240,293.39825439453125,297.1499938964844,293.1499938964844,0.0020774416625499,-160.82679748535156,293.4553527832031,0.5417458415031433,0.050000000745058,0.0458730608224868,295.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.55108642578125,0.5417458415031433,0.050000000745058,0.0483065396547317,293.4277038574219,297.1499938964844,293.1499938964844,0.0093567064031958,-468.9382019042969,301.4926452636719,0.5417458415031433,0.050000000745058,0.0356790460646152,293.21954345703125,297.1499938964844,293.1499938964844,0.0318694822490215,-1159.66455078125,304.1539611816406,0.6270374655723572,0.0734971836209297,0.0708964616060257,293.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55108642578125,0.5417458415031433,0.050000000745058,0.2291454374790191,290.5614624023437,291.1499938964844,274.8368530273437,272.4742736816406,286.2540283203125,295.0735168457031,290.7760314941406,1.0,0.1538837701082229,0.9468620419502258,0.9468620419502258,1.0,1.0,-0.5158970355987549,0.2249862998723983,0.2909107506275177,0.069955863058567,0.0,0.0,0.1321346163749694,25.364879608154297,25.0,361.9235229492188,-3624.43212890625,30.06255149841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556884765625,304.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.427734375,18000.0,0.0,0.0,0.0534913465380668,0.0,0.0,0.0,0.0,1.0,0.0039525525644421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035521328449249,0.1292750537395477,-0.0257229171693325,0.0,5.428691656561568e-05,0.0,0.0,4.980425357818604,0.0,0.0,0.0,0.2722078263759613,4.0,0.0,1.0
828300,293.398681640625,297.1499938964844,293.1499938964844,0.0020092844497412,-152.79440307617188,293.7843017578125,0.5417517423629761,0.050000000745058,0.0458730161190032,295.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9856872558594,0.5417517423629761,0.050000000745058,0.0483064949512481,293.428955078125,297.1499938964844,293.1499938964844,0.008993737399578,-449.8257751464844,301.5341491699219,0.5417517423629761,0.050000000745058,0.0356790125370025,293.2186279296875,297.1499938964844,293.1499938964844,0.0293853301554918,-1107.4481201171875,304.1577453613281,0.6251807808876038,0.072792500257492,0.0702267885208129,293.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9856872558594,0.5417517423629761,0.050000000745058,0.2291452139616012,291.035888671875,291.1499938964844,274.8348388671875,272.47076416015625,286.2543640136719,295.0754089355469,291.2369079589844,1.0,0.153797447681427,0.9460278153419496,0.9460278153419496,1.0,1.0,-0.5150929689407349,0.2246346771717071,0.2904582917690277,0.0697860717773437,0.0,0.0,0.092491328716278,25.357553482055664,25.0,669.8385620117188,-3597.48046875,29.98505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,305.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.0550330653786659,0.0,0.0,0.0,0.0,1.0,0.0027055020909756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040598526597023,0.117417424917221,-0.0133575666695833,0.0,5.585156395682134e-05,0.0,0.0,4.549446105957031,0.0,0.0,0.0,0.2715896666049957,4.0,0.0,1.0
828360,293.4009704589844,297.1499938964844,293.1499938964844,0.0019366078777238,-145.6749725341797,294.0030212402344,0.5417449474334717,0.050000000745058,0.0458730719983577,295.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.5417449474334717,0.050000000745058,0.0483065545558929,293.43145751953125,297.1499938964844,293.1499938964844,0.0087399594485759,-437.1642456054688,301.5477294921875,0.5417449474334717,0.050000000745058,0.0356790572404861,293.2182312011719,297.1499938964844,293.1499938964844,0.0283335261046886,-1084.0452880859375,304.1580810546875,0.6231895089149475,0.0720004513859748,0.0695207491517067,293.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.5417449474334717,0.050000000745058,0.2291454970836639,291.37371826171875,291.1499938964844,274.8332824707031,272.4672241210937,286.2555847167969,295.0794677734375,291.4754638671875,1.0,0.1537121534347534,0.946228802204132,0.946228802204132,1.0,1.0,-0.5142462253570557,0.224280297756195,0.2899659276008606,0.0696255266666412,0.0,0.0,0.0426134243607521,25.3525505065918,25.0,582.6002197265625,-3336.6982421875,29.90595054626465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303405761719,304.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.93359375,18000.0,0.0,0.0,0.0569830760359764,0.0,0.0,0.0,0.0,1.0,0.0030591231770813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870745033025741,0.1037789210677146,-0.0167044159024953,0.0,5.783058077213354e-05,0.0,0.0,4.000094413757324,0.0,0.0,0.0,0.2697602808475494,4.0,0.0,1.0
828420,293.4063415527344,297.1499938964844,293.1499938964844,0.0018353787017986,-137.23973083496094,294.0727233886719,0.5416660308837891,0.050000000745058,0.045873686671257,295.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5811767578125,0.5416660308837891,0.050000000745058,0.0483072027564048,293.4383544921875,297.1499938964844,293.1499938964844,0.0084872711449861,-426.5750427246094,301.4781494140625,0.5416660308837891,0.050000000745058,0.0356795340776443,293.2187194824219,297.1499938964844,293.1499938964844,0.0257888603955507,-1033.22021484375,304.1593322753906,0.6183310151100159,0.0701790377497673,0.0678639262914657,293.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5811767578125,0.5416660308837891,0.050000000745058,0.2291485667228698,291.5853881835937,291.1499938964844,274.8314819335937,272.46014404296875,286.2589416503906,295.0892639160156,291.5668640136719,1.0,0.1535400450229644,0.9466306567192078,0.9466306567192078,1.0,1.0,-0.5122637152671814,0.2234516739845276,0.2888120710849762,0.0692520812153816,0.0,0.0,0.0,25.353797912597656,25.0,-101.81570434570312,-666.551513671875,29.73258209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,299.622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.033203125,18000.0,0.0,0.0,0.0600666552782058,0.0,0.0,0.0,0.0,1.0,0.0089395632967352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060029504820704,0.0634175315499305,-0.0574145801365375,0.0,6.0960021073697135e-05,0.0,0.0,2.3846888542175293,0.0,0.0,0.0,0.2629580199718475,4.0,0.0,1.0
828480,293.4063415527344,297.1499938964844,293.1499938964844,0.0018353787017986,-137.23973083496094,294.0727233886719,0.5416660308837891,0.050000000745058,0.045873686671257,295.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5811767578125,0.5416660308837891,0.050000000745058,0.0483072027564048,293.4383544921875,297.1499938964844,293.1499938964844,0.0084872711449861,-426.5750427246094,301.4781494140625,0.5416660308837891,0.050000000745058,0.0356795340776443,293.2187194824219,297.1499938964844,293.1499938964844,0.0257888603955507,-1033.22021484375,304.1593322753906,0.6183310151100159,0.0701790377497673,0.0678639262914657,293.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5811767578125,0.5416660308837891,0.050000000745058,0.2291485667228698,291.5853881835937,291.1499938964844,274.8314819335937,272.46014404296875,286.2589416503906,295.0892639160156,291.5668640136719,1.0,0.1535400450229644,0.9466306567192078,0.9466306567192078,1.0,1.0,-0.5122637152671814,0.2234516739845276,0.2888120710849762,0.0692520812153816,0.0,0.0,0.0,25.353797912597656,25.0,-101.81570434570312,-666.551513671875,29.73258209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,299.622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.033203125,18000.0,0.0,0.0,0.0600666552782058,0.0,0.0,0.0,0.0,1.0,0.0089395632967352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060029504820704,0.0634175315499305,-0.0574145801365375,0.0,6.0960021073697135e-05,0.0,0.0,2.3846888542175293,0.0,0.0,0.0,0.2629580199718475,4.0,0.0,1.0
828540,293.4051208496094,297.1499938964844,293.1499938964844,0.0018230590503662,-141.99412536621094,293.1907043457031,0.5415708422660828,0.050000000745058,0.0458744280040264,295.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6689758300781,0.5415708422660828,0.050000000745058,0.0483079813420772,293.4428405761719,297.1499938964844,293.1499938964844,0.0089235315099358,-458.51947021484375,301.1494140625,0.5415708422660828,0.050000000745058,0.0356801114976406,293.2188720703125,297.1499938964844,293.1499938964844,0.0282041262835264,-1095.4832763671875,304.1520690917969,0.6129006743431091,0.0683994591236114,0.0661203488707542,293.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6689758300781,0.5415708422660828,0.050000000745058,0.2291522771120071,290.5975341796875,291.1499938964844,274.8312683105469,272.4529724121094,286.26043701171875,295.0950927734375,290.3883972167969,1.0,0.1533651798963546,0.9470325112342834,0.9470325112342834,1.0,1.0,-0.5101782083511353,0.2225778549909591,0.2876003682613373,0.0688633024692535,0.0,0.0,0.0880839228630065,25.35772132873535,25.0,-578.6779174804688,-3242.00634765625,29.553211212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55718994140625,301.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17746.166015625,18000.0,0.0,0.0,0.0535292848944664,0.0,0.0,0.0,0.0,1.0,0.007058008108288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762763321399688,0.1243051886558532,-0.0480288527905941,0.0,5.4325417295331135e-05,0.0,0.0,4.710902214050293,0.0,0.0,0.0,0.2698774635791778,4.0,0.0,1.0
828600,293.4051208496094,297.1499938964844,293.1499938964844,0.0018230590503662,-141.99412536621094,293.1907043457031,0.5415708422660828,0.050000000745058,0.0458744280040264,295.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6689758300781,0.5415708422660828,0.050000000745058,0.0483079813420772,293.4428405761719,297.1499938964844,293.1499938964844,0.0089235315099358,-458.51947021484375,301.1494140625,0.5415708422660828,0.050000000745058,0.0356801114976406,293.2188720703125,297.1499938964844,293.1499938964844,0.0282041262835264,-1095.4832763671875,304.1520690917969,0.6129006743431091,0.0683994591236114,0.0661203488707542,293.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6689758300781,0.5415708422660828,0.050000000745058,0.2291522771120071,290.5975341796875,291.1499938964844,274.8312683105469,272.4529724121094,286.26043701171875,295.0950927734375,290.3883972167969,1.0,0.1533651798963546,0.9470325112342834,0.9470325112342834,1.0,1.0,-0.5101782083511353,0.2225778549909591,0.2876003682613373,0.0688633024692535,0.0,0.0,0.0880839228630065,25.35772132873535,25.0,-578.6779174804688,-3242.00634765625,29.553211212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55718994140625,301.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17746.166015625,18000.0,0.0,0.0,0.0535292848944664,0.0,0.0,0.0,0.0,1.0,0.007058008108288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762763321399688,0.1243051886558532,-0.0480288527905941,0.0,5.4325417295331135e-05,0.0,0.0,4.710902214050293,0.0,0.0,0.0,0.2698774635791778,4.0,0.0,1.0
