time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828660,293.4032287597656,297.1499938964844,293.1499938964844,0.0017710701795294,-134.47010803222656,293.49884033203125,0.5415738821029663,0.050000000745058,0.0458744131028652,295.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.5415738821029663,0.050000000745058,0.0483079627156257,293.44390869140625,297.1499938964844,293.1499938964844,0.0084403045475482,-431.6031494140625,301.1524353027344,0.5415738821029663,0.050000000745058,0.0356800965964794,293.2170104980469,297.1499938964844,293.1499938964844,0.0246732272207736,-1017.6224365234376,304.15740966796875,0.6084606647491455,0.0670364573597908,0.064767375588417,293.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.5415738821029663,0.050000000745058,0.2291521877050399,291.08154296875,291.1499938964844,274.8324890136719,272.44580078125,286.26104736328125,295.0968017578125,291.2753601074219,1.0,0.1531963795423507,0.9474390745162964,0.9474390745162964,1.0,1.0,-0.5085543394088745,0.2218922674655914,0.2866620421409607,0.0685769990086555,0.0,0.0,0.0862897485494613,25.34512519836425,25.0,683.6808471679688,-3554.1279296875,29.40050506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.0542559772729873,0.0,0.0,0.0,0.0,1.0,0.0027427768800407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022126376628875,0.1159154549241066,-0.013702817261219,0.0,5.506291927304119e-05,0.0,0.0,4.489982128143311,0.0,0.0,0.0,0.2714119851589203,4.0,0.0,1.0
828720,293.4032287597656,297.1499938964844,293.1499938964844,0.0017710701795294,-134.47010803222656,293.49884033203125,0.5415738821029663,0.050000000745058,0.0458744131028652,295.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.5415738821029663,0.050000000745058,0.0483079627156257,293.44390869140625,297.1499938964844,293.1499938964844,0.0084403045475482,-431.6031494140625,301.1524353027344,0.5415738821029663,0.050000000745058,0.0356800965964794,293.2170104980469,297.1499938964844,293.1499938964844,0.0246732272207736,-1017.6224365234376,304.15740966796875,0.6084606647491455,0.0670364573597908,0.064767375588417,293.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.5415738821029663,0.050000000745058,0.2291521877050399,291.08154296875,291.1499938964844,274.8324890136719,272.44580078125,286.26104736328125,295.0968017578125,291.2753601074219,1.0,0.1531963795423507,0.9474390745162964,0.9474390745162964,1.0,1.0,-0.5085543394088745,0.2218922674655914,0.2866620421409607,0.0685769990086555,0.0,0.0,0.0862897485494613,25.34512519836425,25.0,683.6808471679688,-3554.1279296875,29.40050506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.0542559772729873,0.0,0.0,0.0,0.0,1.0,0.0027427768800407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022126376628875,0.1159154549241066,-0.013702817261219,0.0,5.506291927304119e-05,0.0,0.0,4.489982128143311,0.0,0.0,0.0,0.2714119851589203,4.0,0.0,1.0
828780,293.4082336425781,297.1499938964844,293.1499938964844,0.0016483563231304,-123.32605743408205,293.7813720703125,0.541540265083313,0.050000000745058,0.0458746775984764,295.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53533935546875,0.541540265083313,0.050000000745058,0.0483082421123981,293.44921875,297.1499938964844,293.1499938964844,0.0080774230882525,-413.2438049316406,301.1470642089844,0.541540265083313,0.050000000745058,0.0356803052127361,293.2166748046875,297.1499938964844,293.1499938964844,0.0224289000034332,-965.0756225585938,304.1585998535156,0.6034611463546753,0.0654102116823196,0.0633149668574333,293.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.53533935546875,0.541540265083313,0.050000000745058,0.2291535139083862,291.5489196777344,291.1499938964844,274.8349609375,272.4385986328125,286.26611328125,295.10516357421875,291.587890625,1.0,0.153031513094902,0.947845697402954,0.947845697402954,1.0,1.0,-0.5068138837814331,0.221154049038887,0.2856598198413849,0.0682764127850532,0.0,0.0,0.0,25.339326858520508,25.0,391.7421875,-3072.496337890625,29.24405670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643249511719,303.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.763671875,18000.0,0.0,0.0,0.0580250658094882,0.0,0.0,0.0,0.0,1.0,0.0039056427776813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711176022887229,0.0963591262698173,-0.0252415221184492,0.0,5.888806481380016e-05,0.0,0.0,3.687525749206543,0.0,0.0,0.0,0.2682937085628509,4.0,0.0,1.0
828840,293.4082336425781,297.1499938964844,293.1499938964844,0.0016483563231304,-123.32605743408205,293.7813720703125,0.541540265083313,0.050000000745058,0.0458746775984764,295.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53533935546875,0.541540265083313,0.050000000745058,0.0483082421123981,293.44921875,297.1499938964844,293.1499938964844,0.0080774230882525,-413.2438049316406,301.1470642089844,0.541540265083313,0.050000000745058,0.0356803052127361,293.2166748046875,297.1499938964844,293.1499938964844,0.0224289000034332,-965.0756225585938,304.1585998535156,0.6034611463546753,0.0654102116823196,0.0633149668574333,293.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.53533935546875,0.541540265083313,0.050000000745058,0.2291535139083862,291.5489196777344,291.1499938964844,274.8349609375,272.4385986328125,286.26611328125,295.10516357421875,291.587890625,1.0,0.153031513094902,0.947845697402954,0.947845697402954,1.0,1.0,-0.5068138837814331,0.221154049038887,0.2856598198413849,0.0682764127850532,0.0,0.0,0.0,25.339326858520508,25.0,391.7421875,-3072.496337890625,29.24405670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643249511719,303.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.763671875,18000.0,0.0,0.0,0.0580250658094882,0.0,0.0,0.0,0.0,1.0,0.0039056427776813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711176022887229,0.0963591262698173,-0.0252415221184492,0.0,5.888806481380016e-05,0.0,0.0,3.687525749206543,0.0,0.0,0.0,0.2682937085628509,4.0,0.0,1.0
828900,293.4107360839844,297.1499938964844,293.1499938964844,0.0016017000889405,-119.77977752685548,293.7674255371094,0.5414953231811523,0.050000000745058,0.0458750277757644,295.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5903015136719,0.5414953231811523,0.050000000745058,0.0483086146414279,293.45245361328125,297.1499938964844,293.1499938964844,0.0079926420003175,-410.1477355957031,301.0988464355469,0.5414953231811523,0.050000000745058,0.0356805771589279,293.21697998046875,297.1499938964844,293.1499938964844,0.0217973608523607,-951.3380737304688,304.1581726074219,0.600468635559082,0.0645027384161949,0.0624783858656883,293.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5903015136719,0.5414953231811523,0.050000000745058,0.2291552573442459,291.59234619140625,291.1499938964844,274.83660888671875,272.4349975585937,286.2689208984375,295.1097106933594,291.5439147949219,1.0,0.1529480814933776,0.948049008846283,0.948049008846283,1.0,1.0,-0.5058132410049438,0.2207294851541519,0.2850837409496307,0.0681024715304374,0.0,0.0,0.0,25.34127426147461,25.0,-297.52264404296875,-267.1632995605469,29.158905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.897705078125,299.4339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18185.03125,18000.0,0.0,0.0,0.0591554753482341,0.0,0.0,0.0,0.0,1.0,0.0096172783523797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023965917062014,0.0625109374523162,-0.0601143427193164,0.0,6.00352868787013e-05,0.0,0.0,2.3440723419189453,0.0,0.0,0.0,0.2627370953559875,4.0,0.0,1.0
828960,293.411376953125,297.1499938964844,293.1499938964844,0.0015626669628545,-119.10012817382812,293.4153747558594,0.5414456725120544,0.050000000745058,0.0458754152059555,295.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752380371094,0.5414456725120544,0.050000000745058,0.0483090206980705,293.455078125,297.1499938964844,293.1499938964844,0.0081503111869096,-423.4847717285156,300.949462890625,0.5414456725120544,0.050000000745058,0.035680878907442,293.2172546386719,297.1499938964844,293.1499938964844,0.0225692093372344,-975.92724609375,304.1552429199219,0.5973164439201355,0.0636003389954567,0.0616168454289436,293.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752380371094,0.5414456725120544,0.050000000745058,0.2291571944952011,291.2230834960937,291.1499938964844,274.8385009765625,272.4313659667969,286.27069091796875,295.1133728027344,290.8692321777344,1.0,0.1528638303279876,0.9494808316230774,0.9494808316230774,1.0,1.0,-0.5047829151153564,0.2203098535537719,0.2844730913639068,0.0679427161812782,0.0,0.0,0.0,25.34399604797364,25.0,-1292.29296875,-0.0,29.0720157623291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,299.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.84375,18000.0,0.0,0.0,0.0574019327759742,0.0,0.0,0.0,0.0,1.0,0.0125180892646312,0.0,-0.0,-0.0,0.0,0.0,0.0,1.833628812164534e-05,0.068268209695816,-0.068249873816967,0.0,5.825566404382698e-05,0.0,0.0,2.5405595302581787,0.0,0.0,0.0,0.2624625861644745,4.0,0.0,1.0
829020,293.40594482421875,297.1499938964844,293.1499938964844,0.0015995702706277,-123.37905883789062,292.8551330566406,0.5414128303527832,0.050000000745058,0.0458756759762764,295.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167907714844,0.5414128303527832,0.050000000745058,0.0483092963695526,293.45538330078125,297.1499938964844,293.1499938964844,0.0082108406350016,-430.6748352050781,300.6947326660156,0.5414128303527832,0.050000000745058,0.0356810800731182,293.2158203125,297.1499938964844,293.1499938964844,0.0223525315523147,-976.4034423828124,304.15435791015625,0.5918290615081787,0.0621808692812919,0.0601453110575675,293.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167907714844,0.5414128303527832,0.050000000745058,0.2291584908962249,290.6431579589844,291.1499938964844,274.8429870605469,272.42413330078125,286.27056884765625,295.11376953125,290.88739013671875,1.0,0.1526979506015777,0.952344536781311,0.952344536781311,1.0,1.0,-0.5030193328857422,0.219592198729515,0.2834271192550659,0.0676928088068962,0.0,0.0,0.1265458613634109,25.33816719055176,25.0,494.921142578125,-3623.347412109375,28.91471099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513610839844,304.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.9296875,18000.0,0.0,0.0,0.0516299530863761,0.0,0.0,0.0,0.0,1.0,0.0036248399410396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106324478983879,0.1287369132041931,-0.0224124286323785,0.0,5.23978378623724e-05,0.0,0.0,4.972754955291748,0.0,0.0,0.0,0.272392213344574,4.0,0.0,1.0
829080,293.40594482421875,297.1499938964844,293.1499938964844,0.0015995702706277,-123.37905883789062,292.8551330566406,0.5414128303527832,0.050000000745058,0.0458756759762764,295.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167907714844,0.5414128303527832,0.050000000745058,0.0483092963695526,293.45538330078125,297.1499938964844,293.1499938964844,0.0082108406350016,-430.6748352050781,300.6947326660156,0.5414128303527832,0.050000000745058,0.0356810800731182,293.2158203125,297.1499938964844,293.1499938964844,0.0223525315523147,-976.4034423828124,304.15435791015625,0.5918290615081787,0.0621808692812919,0.0601453110575675,293.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167907714844,0.5414128303527832,0.050000000745058,0.2291584908962249,290.6431579589844,291.1499938964844,274.8429870605469,272.42413330078125,286.27056884765625,295.11376953125,290.88739013671875,1.0,0.1526979506015777,0.952344536781311,0.952344536781311,1.0,1.0,-0.5030193328857422,0.219592198729515,0.2834271192550659,0.0676928088068962,0.0,0.0,0.1265458613634109,25.33816719055176,25.0,494.921142578125,-3623.347412109375,28.91471099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513610839844,304.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.9296875,18000.0,0.0,0.0,0.0516299530863761,0.0,0.0,0.0,0.0,1.0,0.0036248399410396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106324478983879,0.1287369132041931,-0.0224124286323785,0.0,5.23978378623724e-05,0.0,0.0,4.972754955291748,0.0,0.0,0.0,0.272392213344574,4.0,0.0,1.0
829140,293.40899658203125,297.1499938964844,293.1499938964844,0.0014673408586531,-110.19210052490234,293.41265869140625,0.5414265394210815,0.050000000745058,0.045875571668148,295.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.5414265394210815,0.050000000745058,0.0483091883361339,293.4582214355469,297.1499938964844,293.1499938964844,0.0077216173522174,-402.3097229003906,300.7837829589844,0.5414265394210815,0.050000000745058,0.0356810018420219,293.2143859863281,297.1499938964844,293.1499938964844,0.0196495428681373,-904.7850341796876,304.1572570800781,0.5870825052261353,0.0608073770999908,0.0589019134640693,293.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.5414265394210815,0.050000000745058,0.2291579842567443,291.4232177734375,291.1499938964844,274.8482360839844,272.4169311523437,286.2743530273437,295.1189270019531,291.51593017578125,1.0,0.1525399088859558,0.9552082419395448,0.9552082419395448,1.0,1.0,-0.5015262365341187,0.2189800143241882,0.2825462222099304,0.0675094947218895,0.0,0.0,0.0309127047657966,25.32499122619629,25.0,569.7496337890625,-3249.510986328125,28.774940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,304.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.556640625,18000.0,0.0,0.0,0.0554270148277282,0.0,0.0,0.0,0.0,1.0,0.0032786335796117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832100734114646,0.102097637951374,-0.0188875682651996,0.0,5.625137418974191e-05,0.0,0.0,3.929553508758545,0.0,0.0,0.0,0.2694398760795593,4.0,0.0,1.0
829200,293.40899658203125,297.1499938964844,293.1499938964844,0.0014673408586531,-110.19210052490234,293.41265869140625,0.5414265394210815,0.050000000745058,0.045875571668148,295.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.5414265394210815,0.050000000745058,0.0483091883361339,293.4582214355469,297.1499938964844,293.1499938964844,0.0077216173522174,-402.3097229003906,300.7837829589844,0.5414265394210815,0.050000000745058,0.0356810018420219,293.2143859863281,297.1499938964844,293.1499938964844,0.0196495428681373,-904.7850341796876,304.1572570800781,0.5870825052261353,0.0608073770999908,0.0589019134640693,293.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.5414265394210815,0.050000000745058,0.2291579842567443,291.4232177734375,291.1499938964844,274.8482360839844,272.4169311523437,286.2743530273437,295.1189270019531,291.51593017578125,1.0,0.1525399088859558,0.9552082419395448,0.9552082419395448,1.0,1.0,-0.5015262365341187,0.2189800143241882,0.2825462222099304,0.0675094947218895,0.0,0.0,0.0309127047657966,25.32499122619629,25.0,569.7496337890625,-3249.510986328125,28.774940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,304.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.556640625,18000.0,0.0,0.0,0.0554270148277282,0.0,0.0,0.0,0.0,1.0,0.0032786335796117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832100734114646,0.102097637951374,-0.0188875682651996,0.0,5.625137418974191e-05,0.0,0.0,3.929553508758545,0.0,0.0,0.0,0.2694398760795593,4.0,0.0,1.0
829260,293.4139099121094,297.1499938964844,293.1499938964844,0.0013670780463144,-102.27791595458984,293.4560546875,0.5413601994514465,0.050000000745058,0.0458760932087898,295.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5937194824219,0.5413601994514465,0.050000000745058,0.0483097359538078,293.4638977050781,297.1499938964844,293.1499938964844,0.0075238561257719,-393.6248779296875,300.7102966308594,0.5413601994514465,0.050000000745058,0.0356814041733741,293.2146911621094,297.1499938964844,293.1499938964844,0.0184351131319999,-874.1488647460938,304.15679931640625,0.5809288024902344,0.0591192059218883,0.0573636107146739,293.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5937194824219,0.5413601994514465,0.050000000745058,0.2291605770587921,291.59307861328125,291.1499938964844,274.85406494140625,272.40972900390625,286.2824401855469,295.1271667480469,291.5096130371094,1.0,0.1523814052343368,0.9531680345535278,0.9531680345535278,1.0,1.0,-0.4996850788593292,0.218147799372673,0.281537264585495,0.0671921223402023,0.0,0.0,0.0,25.32579040527344,25.0,-471.844482421875,-77.17589569091797,28.617713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89764404296875,299.4066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18159.783203125,18000.0,0.0,0.0,0.0582332089543342,0.0,0.0,0.0,0.0,1.0,0.0100941397249698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010687002213671,0.0628970339894294,-0.0618283301591873,0.0,5.9099304053233936e-05,0.0,0.0,2.354400873184204,0.0,0.0,0.0,0.2626374065876007,4.0,0.0,1.0
829320,293.4139099121094,297.1499938964844,293.1499938964844,0.0013670780463144,-102.27791595458984,293.4560546875,0.5413601994514465,0.050000000745058,0.0458760932087898,295.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5937194824219,0.5413601994514465,0.050000000745058,0.0483097359538078,293.4638977050781,297.1499938964844,293.1499938964844,0.0075238561257719,-393.6248779296875,300.7102966308594,0.5413601994514465,0.050000000745058,0.0356814041733741,293.2146911621094,297.1499938964844,293.1499938964844,0.0184351131319999,-874.1488647460938,304.15679931640625,0.5809288024902344,0.0591192059218883,0.0573636107146739,293.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5937194824219,0.5413601994514465,0.050000000745058,0.2291605770587921,291.59307861328125,291.1499938964844,274.85406494140625,272.40972900390625,286.2824401855469,295.1271667480469,291.5096130371094,1.0,0.1523814052343368,0.9531680345535278,0.9531680345535278,1.0,1.0,-0.4996850788593292,0.218147799372673,0.281537264585495,0.0671921223402023,0.0,0.0,0.0,25.32579040527344,25.0,-471.844482421875,-77.17589569091797,28.617713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89764404296875,299.4066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18159.783203125,18000.0,0.0,0.0,0.0582332089543342,0.0,0.0,0.0,0.0,1.0,0.0100941397249698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010687002213671,0.0628970339894294,-0.0618283301591873,0.0,5.9099304053233936e-05,0.0,0.0,2.354400873184204,0.0,0.0,0.0,0.2626374065876007,4.0,0.0,1.0
829380,293.4104919433594,297.1499938964844,293.1499938964844,0.0013567239511758,-105.83029174804688,292.45074462890625,0.5412934422492981,0.050000000745058,0.0458766147494316,295.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5708923339844,0.5412934422492981,0.050000000745058,0.048310287296772,293.465576171875,297.1499938964844,293.1499938964844,0.0078793540596961,-423.7122497558594,300.29449462890625,0.5412934422492981,0.050000000745058,0.035681813955307,293.2142333984375,297.1499938964844,293.1499938964844,0.019872648641467,-926.6783447265624,304.1521911621094,0.5744834542274475,0.0575676560401916,0.0558055080473423,293.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5708923339844,0.5412934422492981,0.050000000745058,0.2291631996631622,290.5142517089844,291.1499938964844,274.8602905273437,272.40252685546875,286.2875366210937,295.1294860839844,290.412841796875,1.0,0.152221530675888,0.951127827167511,0.951127827167511,1.0,1.0,-0.4978200793266296,0.2173004150390625,0.2805196642875671,0.066873550415039,0.0,0.0,0.1032382920384407,25.32660675048828,25.0,-301.5801086425781,-3286.260009765625,28.459047317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6264343261719,302.1309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.083984375,18000.0,0.0,0.0,0.0507530309259891,0.0,0.0,0.0,0.0,1.0,0.0066641382873058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811616033315658,0.127001017332077,-0.0458394177258014,0.0,5.1507875468814746e-05,0.0,0.0,4.828644275665283,0.0,0.0,0.0,0.2705428004264831,4.0,0.0,1.0
829440,293.4104919433594,297.1499938964844,293.1499938964844,0.0013567239511758,-105.83029174804688,292.45074462890625,0.5412934422492981,0.050000000745058,0.0458766147494316,295.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5708923339844,0.5412934422492981,0.050000000745058,0.048310287296772,293.465576171875,297.1499938964844,293.1499938964844,0.0078793540596961,-423.7122497558594,300.29449462890625,0.5412934422492981,0.050000000745058,0.035681813955307,293.2142333984375,297.1499938964844,293.1499938964844,0.019872648641467,-926.6783447265624,304.1521911621094,0.5744834542274475,0.0575676560401916,0.0558055080473423,293.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5708923339844,0.5412934422492981,0.050000000745058,0.2291631996631622,290.5142517089844,291.1499938964844,274.8602905273437,272.40252685546875,286.2875366210937,295.1294860839844,290.412841796875,1.0,0.152221530675888,0.951127827167511,0.951127827167511,1.0,1.0,-0.4978200793266296,0.2173004150390625,0.2805196642875671,0.066873550415039,0.0,0.0,0.1032382920384407,25.32660675048828,25.0,-301.5801086425781,-3286.260009765625,28.459047317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6264343261719,302.1309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.083984375,18000.0,0.0,0.0,0.0507530309259891,0.0,0.0,0.0,0.0,1.0,0.0066641382873058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811616033315658,0.127001017332077,-0.0458394177258014,0.0,5.1507875468814746e-05,0.0,0.0,4.828644275665283,0.0,0.0,0.0,0.2705428004264831,4.0,0.0,1.0
829500,293.4079284667969,297.1499938964844,293.1499938964844,0.0013604705454781,-104.7967300415039,292.5489807128906,0.5413062572479248,0.050000000745058,0.0458765178918838,295.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6449279785156,0.5413062572479248,0.050000000745058,0.0483101829886436,293.4645690917969,297.1499938964844,293.1499938964844,0.0076962229795753,-411.730224609375,300.2864074707031,0.5413062572479248,0.050000000745058,0.0356817357242107,293.2129211425781,297.1499938964844,293.1499938964844,0.0187223739922046,-893.8712768554688,304.1539306640625,0.5720250010490417,0.0570104792714118,0.0552143640816211,293.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6449279785156,0.5413062572479248,0.050000000745058,0.2291627079248428,290.6750183105469,291.1499938964844,274.8634948730469,272.3989562988281,286.2889709472656,295.1279296875,290.92547607421875,1.0,0.1521444767713546,0.9501076936721802,0.9501076936721802,1.0,1.0,-0.4971096813678741,0.2169676125049591,0.2801420986652374,0.0667620673775672,0.0,0.0,0.1235660538077354,25.319211959838867,25.0,537.7271118164062,-3606.841796875,28.39225006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53271484375,305.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17894.36328125,18000.0,0.0,0.0,0.0507692098617553,0.0,0.0,0.0,0.0,1.0,0.003555464092642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066927760839462,0.1284037381410598,-0.0217109620571136,0.0,5.152429366717115e-05,0.0,0.0,4.963459491729736,0.0,0.0,0.0,0.2724195122718811,4.0,0.0,1.0
829560,293.4085388183594,297.1499938964844,293.1499938964844,0.0012969812378287,-98.25601196289062,292.9079284667969,0.5413318872451782,0.050000000745058,0.045876320451498,295.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.5413318872451782,0.050000000745058,0.0483099780976772,293.4648132324219,297.1499938964844,293.1499938964844,0.0074365907348692,-395.3130798339844,300.3666076660156,0.5413318872451782,0.050000000745058,0.0356815829873085,293.21173095703125,297.1499938964844,293.1499938964844,0.0174759551882743,-855.5588989257812,304.15545654296875,0.5698431134223938,0.056446474045515,0.0546917766332626,293.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.5413318872451782,0.050000000745058,0.229161724448204,291.14569091796875,291.1499938964844,274.86676025390625,272.3954162597656,286.29132080078125,295.1285095214844,291.32965087890625,1.0,0.1520700752735138,0.9503186345100404,0.9503186345100404,1.0,1.0,-0.4964807033538818,0.2166855037212371,0.2797951996326446,0.066686600446701,0.0,0.0,0.0762223824858665,25.309823989868164,25.0,700.239013671875,-3470.7578125,28.33078956604004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.33984375,18000.0,0.0,0.0,0.0526607446372509,0.0,0.0,0.0,0.0,1.0,0.0028639694210141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989577621221542,0.1137992963194847,-0.0148415407165884,0.0,5.344396049622446e-05,0.0,0.0,4.404953002929688,0.0,0.0,0.0,0.2711299061775207,4.0,0.0,1.0
829620,293.4129943847656,297.1499938964844,293.1499938964844,0.0011846610577777,-88.53763580322266,293.1833801269531,0.5413239002227783,0.050000000745058,0.0458763875067234,295.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5661315917969,0.5413239002227783,0.050000000745058,0.0483100451529026,293.4686279296875,297.1499938964844,293.1499938964844,0.0071416930295526,-378.7919616699219,300.376953125,0.5413239002227783,0.050000000745058,0.0356816351413726,293.2109375,297.1499938964844,293.1499938964844,0.0160767268389463,-812.70458984375,304.1559143066406,0.5645061731338501,0.0550485998392105,0.0534520111978054,293.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5661315917969,0.5413239002227783,0.050000000745058,0.2291620671749115,291.5782165527344,291.1499938964844,274.8733215332031,272.3883056640625,286.2977600097656,295.1339111328125,291.616455078125,1.0,0.1519236415624618,0.9507405161857604,0.9507405161857604,1.0,1.0,-0.4949935674667358,0.2160287052392959,0.2789648771286011,0.066491462290287,0.0,0.0,0.0,25.30154609680176,25.0,379.3038330078125,-2784.19384765625,28.19753074645996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92352294921875,302.7357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18155.71484375,18000.0,0.0,0.0,0.0565814673900604,0.0,0.0,0.0,0.0,1.0,0.0048605101183056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0548390299081802,0.088992990553379,-0.0341539606451988,0.0,5.742299617850222e-05,0.0,0.0,3.4004147052764893,0.0,0.0,0.0,0.2665638327598572,4.0,0.0,1.0
829680,293.4129943847656,297.1499938964844,293.1499938964844,0.0011846610577777,-88.53763580322266,293.1833801269531,0.5413239002227783,0.050000000745058,0.0458763875067234,295.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5661315917969,0.5413239002227783,0.050000000745058,0.0483100451529026,293.4686279296875,297.1499938964844,293.1499938964844,0.0071416930295526,-378.7919616699219,300.376953125,0.5413239002227783,0.050000000745058,0.0356816351413726,293.2109375,297.1499938964844,293.1499938964844,0.0160767268389463,-812.70458984375,304.1559143066406,0.5645061731338501,0.0550485998392105,0.0534520111978054,293.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5661315917969,0.5413239002227783,0.050000000745058,0.2291620671749115,291.5782165527344,291.1499938964844,274.8733215332031,272.3883056640625,286.2977600097656,295.1339111328125,291.616455078125,1.0,0.1519236415624618,0.9507405161857604,0.9507405161857604,1.0,1.0,-0.4949935674667358,0.2160287052392959,0.2789648771286011,0.066491462290287,0.0,0.0,0.0,25.30154609680176,25.0,379.3038330078125,-2784.19384765625,28.19753074645996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92352294921875,302.7357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18155.71484375,18000.0,0.0,0.0,0.0565814673900604,0.0,0.0,0.0,0.0,1.0,0.0048605101183056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0548390299081802,0.088992990553379,-0.0341539606451988,0.0,5.742299617850222e-05,0.0,0.0,3.4004147052764893,0.0,0.0,0.0,0.2665638327598572,4.0,0.0,1.0
829740,293.4143371582031,297.1499938964844,293.1499938964844,0.0010982451494783,-84.10441589355469,292.6744384765625,0.5412589907646179,0.050000000745058,0.0458768978714942,295.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5412589907646179,0.050000000745058,0.0483105815947055,293.4724426269531,297.1499938964844,293.1499938964844,0.0072453059256076,-392.2219543457031,300.1125183105469,0.5412589907646179,0.050000000745058,0.0356820300221443,293.2109069824219,297.1499938964844,293.1499938964844,0.0163747426122427,-831.557861328125,304.1532897949219,0.558020830154419,0.053507026284933,0.0519931837916374,293.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5412589907646179,0.050000000745058,0.2291646003723144,291.1042785644531,291.1499938964844,274.8797607421875,272.3812866210937,286.3031616210937,295.1385803222656,290.7408142089844,1.0,0.151775911450386,0.9511623978614808,0.9511623978614808,1.0,1.0,-0.4932476580142975,0.2152666747570037,0.2779809832572937,0.0662391558289527,0.0,0.0,0.0,25.30298614501953,25.0,-1330.75732421875,-0.0,28.05097770690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734313964844,299.51043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.67578125,18000.0,0.0,0.0,0.05488783121109,0.0,0.0,0.0,0.0,1.0,0.0131970513612031,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2167785826022737e-05,0.0693896487355232,-0.0693774819374084,0.0,5.5704171245452017e-05,0.0,0.0,2.580631256103516,0.0,0.0,0.0,0.2624764442443847,4.0,0.0,1.0
829800,293.4143371582031,297.1499938964844,293.1499938964844,0.0010982451494783,-84.10441589355469,292.6744384765625,0.5412589907646179,0.050000000745058,0.0458768978714942,295.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5412589907646179,0.050000000745058,0.0483105815947055,293.4724426269531,297.1499938964844,293.1499938964844,0.0072453059256076,-392.2219543457031,300.1125183105469,0.5412589907646179,0.050000000745058,0.0356820300221443,293.2109069824219,297.1499938964844,293.1499938964844,0.0163747426122427,-831.557861328125,304.1532897949219,0.558020830154419,0.053507026284933,0.0519931837916374,293.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5412589907646179,0.050000000745058,0.2291646003723144,291.1042785644531,291.1499938964844,274.8797607421875,272.3812866210937,286.3031616210937,295.1385803222656,290.7408142089844,1.0,0.151775911450386,0.9511623978614808,0.9511623978614808,1.0,1.0,-0.4932476580142975,0.2152666747570037,0.2779809832572937,0.0662391558289527,0.0,0.0,0.0,25.30298614501953,25.0,-1330.75732421875,-0.0,28.05097770690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734313964844,299.51043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.67578125,18000.0,0.0,0.0,0.05488783121109,0.0,0.0,0.0,0.0,1.0,0.0131970513612031,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2167785826022737e-05,0.0693896487355232,-0.0693774819374084,0.0,5.5704171245452017e-05,0.0,0.0,2.580631256103516,0.0,0.0,0.0,0.2624764442443847,4.0,0.0,1.0
829860,293.4076538085937,297.1499938964844,293.1499938964844,0.0011253871489316,-86.60758209228516,292.24102783203125,0.5412654280662537,0.050000000745058,0.0458768494427204,295.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6655578613281,0.5412654280662537,0.050000000745058,0.0483105331659317,293.4705810546875,297.1499938964844,293.1499938964844,0.0072194975800812,-393.1377258300781,299.876220703125,0.5412654280662537,0.050000000745058,0.0356819964945316,293.20867919921875,297.1499938964844,293.1499938964844,0.0159140396863222,-821.1892700195312,304.1532287597656,0.5527865886688232,0.0524118542671203,0.0508245825767517,293.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6655578613281,0.5412654280662537,0.050000000745058,0.2291643768548965,290.6976013183594,291.1499938964844,274.8859558105469,272.3743591308594,286.3042907714844,295.13555908203125,290.9517517089844,1.0,0.1516324281692505,0.951593577861786,0.951593577861786,1.0,1.0,-0.4918447136878967,0.2146491706371307,0.277195543050766,0.0660522133111953,0.0,0.0,0.1209536716341972,25.292255401611328,25.0,566.8765258789062,-3587.309326171875,27.92363929748535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51397705078125,305.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.30859375,18000.0,0.0,0.0,0.05001787468791,0.0,0.0,0.0,0.0,1.0,0.0035371801350265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066606864333152,0.1281915605068206,-0.0215308722108602,0.0,5.076178422314115e-05,0.0,0.0,4.957309722900391,0.0,0.0,0.0,0.2724307775497436,4.0,0.0,1.0
829920,293.4076538085937,297.1499938964844,293.1499938964844,0.0011253871489316,-86.60758209228516,292.24102783203125,0.5412654280662537,0.050000000745058,0.0458768494427204,295.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6655578613281,0.5412654280662537,0.050000000745058,0.0483105331659317,293.4705810546875,297.1499938964844,293.1499938964844,0.0072194975800812,-393.1377258300781,299.876220703125,0.5412654280662537,0.050000000745058,0.0356819964945316,293.20867919921875,297.1499938964844,293.1499938964844,0.0159140396863222,-821.1892700195312,304.1532287597656,0.5527865886688232,0.0524118542671203,0.0508245825767517,293.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6655578613281,0.5412654280662537,0.050000000745058,0.2291643768548965,290.6976013183594,291.1499938964844,274.8859558105469,272.3743591308594,286.3042907714844,295.13555908203125,290.9517517089844,1.0,0.1516324281692505,0.951593577861786,0.951593577861786,1.0,1.0,-0.4918447136878967,0.2146491706371307,0.277195543050766,0.0660522133111953,0.0,0.0,0.1209536716341972,25.292255401611328,25.0,566.8765258789062,-3587.309326171875,27.92363929748535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51397705078125,305.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.30859375,18000.0,0.0,0.0,0.05001787468791,0.0,0.0,0.0,0.0,1.0,0.0035371801350265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066606864333152,0.1281915605068206,-0.0215308722108602,0.0,5.076178422314115e-05,0.0,0.0,4.957309722900391,0.0,0.0,0.0,0.2724307775497436,4.0,0.0,1.0
829980,293.4102478027344,297.1499938964844,293.1499938964844,0.0010063239606097,-75.49243927001953,292.8153686523437,0.5413047075271606,0.050000000745058,0.0458765514194965,295.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272155761719,0.5413047075271606,0.050000000745058,0.0483102165162563,293.4723815917969,297.1499938964844,293.1499938964844,0.0068220789544284,-367.51904296875,300.0033264160156,0.5413047075271606,0.050000000745058,0.0356817618012428,293.206787109375,297.1499938964844,293.1499938964844,0.0143157765269279,-763.954833984375,304.1547241210937,0.5484113693237305,0.0513172224164009,0.0498531498014926,293.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272155761719,0.5413047075271606,0.050000000745058,0.2291628718376159,291.4525146484375,291.1499938964844,274.8916931152344,272.3675231933594,286.3089599609375,295.13818359375,291.5424194335937,1.0,0.1514981240034103,0.9520246982574464,0.9520246982574464,1.0,1.0,-0.4906761348247528,0.2141302675008773,0.2765458822250366,0.0659099072217941,0.0,0.0,0.0226650163531303,25.276491165161133,25.0,567.39208984375,-3180.570556640625,27.81216049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570068359375,304.0328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.95703125,18000.0,0.0,0.0,0.0540883168578147,0.0,0.0,0.0,0.0,1.0,0.0034538090694695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806383490562439,0.1013039350509643,-0.0206655859947204,0.0,5.48927673662547e-05,0.0,0.0,3.8952691555023193,0.0,0.0,0.0,0.2692543864250183,4.0,0.0,1.0
830040,293.4102478027344,297.1499938964844,293.1499938964844,0.0010063239606097,-75.49243927001953,292.8153686523437,0.5413047075271606,0.050000000745058,0.0458765514194965,295.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272155761719,0.5413047075271606,0.050000000745058,0.0483102165162563,293.4723815917969,297.1499938964844,293.1499938964844,0.0068220789544284,-367.51904296875,300.0033264160156,0.5413047075271606,0.050000000745058,0.0356817618012428,293.206787109375,297.1499938964844,293.1499938964844,0.0143157765269279,-763.954833984375,304.1547241210937,0.5484113693237305,0.0513172224164009,0.0498531498014926,293.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272155761719,0.5413047075271606,0.050000000745058,0.2291628718376159,291.4525146484375,291.1499938964844,274.8916931152344,272.3675231933594,286.3089599609375,295.13818359375,291.5424194335937,1.0,0.1514981240034103,0.9520246982574464,0.9520246982574464,1.0,1.0,-0.4906761348247528,0.2141302675008773,0.2765458822250366,0.0659099072217941,0.0,0.0,0.0226650163531303,25.276491165161133,25.0,567.39208984375,-3180.570556640625,27.81216049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570068359375,304.0328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.95703125,18000.0,0.0,0.0,0.0540883168578147,0.0,0.0,0.0,0.0,1.0,0.0034538090694695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806383490562439,0.1013039350509643,-0.0206655859947204,0.0,5.48927673662547e-05,0.0,0.0,3.8952691555023193,0.0,0.0,0.0,0.2692543864250183,4.0,0.0,1.0
830100,293.4125061035156,297.1499938964844,293.1499938964844,0.0009578060708008,-71.55610656738281,292.886962890625,0.5412899255752563,0.050000000745058,0.0458766669034957,295.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.576416015625,0.5412899255752563,0.050000000745058,0.0483103394508361,293.4746398925781,297.1499938964844,293.1499938964844,0.0067133270204067,-361.5732727050781,299.9878234863281,0.5412899255752563,0.050000000745058,0.0356818512082099,293.2065734863281,297.1499938964844,293.1499938964844,0.0138533422723412,-748.0923461914062,304.1547241210937,0.5456133484840393,0.0506350062787532,0.0492464527487754,293.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.576416015625,0.5412899255752563,0.050000000745058,0.2291634529829025,291.5881042480469,291.1499938964844,274.8943786621094,272.3641357421875,286.3117980957031,295.1409912109375,291.6265869140625,1.0,0.151431456208229,0.9522402882575988,0.9522402882575988,1.0,1.0,-0.4899491965770721,0.2138127833604812,0.2761363983154297,0.0658072829246521,0.0,0.0,0.0,25.27459716796875,25.0,369.6291198730469,-2603.186279296875,27.74955177307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90240478515625,302.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18190.109375,18000.0,0.0,0.0,0.0559856742620468,0.0,0.0,0.0,0.0,1.0,0.0054689846001565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0457617342472076,0.0843430832028389,-0.0385813489556312,0.0,5.681834227289073e-05,0.0,0.0,3.2168922424316406,0.0,0.0,0.0,0.2658317387104034,4.0,0.0,1.0
830160,293.4143371582031,297.1499938964844,293.1499938964844,0.0009061662130989,-67.87216186523438,292.8359375,0.5412604808807373,0.050000000745058,0.0458768978714942,295.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5914306640625,0.5412604808807373,0.050000000745058,0.0483105815947055,293.4769897460937,297.1499938964844,293.1499938964844,0.0066650714725255,-360.5118408203125,299.9263610839844,0.5412604808807373,0.050000000745058,0.0356820300221443,293.2066345214844,297.1499938964844,293.1499938964844,0.0136086028069257,-741.7144165039062,304.153076171875,0.5425127744674683,0.050000000745058,0.0485810376703739,293.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5914306640625,0.5412604808807373,0.050000000745058,0.2291646003723144,291.58551025390625,291.1499938964844,274.8968505859375,272.3608093261719,286.3141784667969,295.14373779296875,291.4416198730469,1.0,0.151364266872406,0.9530296921730042,0.9530296921730042,1.0,1.0,-0.4891527891159057,0.2134750187397003,0.2756777703762054,0.065697468817234,0.0,0.0,0.0,25.275209426879883,25.0,-694.7055053710938,-0.0,27.683305740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876953125,299.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.88671875,18000.0,0.0,0.0,0.0566815063357353,0.0,0.0,0.0,0.0,1.0,0.0107130613178014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003402041620574,0.0641722977161407,-0.063832089304924,0.0,5.752452489105053e-05,0.0,0.0,2.3976047039031982,0.0,0.0,0.0,0.2625661790370941,4.0,0.0,1.0
830220,293.4090881347656,297.1499938964844,293.1499938964844,0.0008906237781047,-69.48712158203125,291.7630615234375,0.5414520502090454,0.050000000745058,0.0458754152059555,295.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53125,0.5414520502090454,0.050000000745058,0.0483090206980705,293.4774169921875,297.1499938964844,293.1499938964844,0.0069368220865726,-387.035888671875,299.4348449707031,0.5414520502090454,0.050000000745058,0.035680878907442,293.20623779296875,297.1499938964844,293.1499938964844,0.014957851730287,-801.0736694335938,304.1298522949219,0.5414542555809021,0.050000000745058,0.0483094938099384,293.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53125,0.5414520502090454,0.050000000745058,0.2291571944952011,290.4846496582031,291.1499938964844,274.9012451171875,272.35418701171875,286.3160705566406,295.1436462402344,290.4384460449219,1.0,0.1512485742568969,0.95460844039917,0.95460844039917,1.0,1.0,-0.4888127446174621,0.2133170366287231,0.275495707988739,0.0657392442226409,0.0,0.0,0.108413279056549,25.23430633544922,25.0,-171.19679260253906,-3295.229248046875,27.620830535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63336181640625,302.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.177734375,18000.0,0.0,0.0,0.0489101149141788,0.0,0.0,0.0,0.0,1.0,0.006537027657032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835994854569435,0.1287191659212112,-0.045119684189558,0.0,4.963754690834321e-05,0.0,0.0,4.90224552154541,0.0,0.0,0.0,0.2708849310874939,4.0,0.0,1.0
830280,293.4090881347656,297.1499938964844,293.1499938964844,0.0008906237781047,-69.48712158203125,291.7630615234375,0.5414520502090454,0.050000000745058,0.0458754152059555,295.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53125,0.5414520502090454,0.050000000745058,0.0483090206980705,293.4774169921875,297.1499938964844,293.1499938964844,0.0069368220865726,-387.035888671875,299.4348449707031,0.5414520502090454,0.050000000745058,0.035680878907442,293.20623779296875,297.1499938964844,293.1499938964844,0.014957851730287,-801.0736694335938,304.1298522949219,0.5414542555809021,0.050000000745058,0.0483094938099384,293.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53125,0.5414520502090454,0.050000000745058,0.2291571944952011,290.4846496582031,291.1499938964844,274.9012451171875,272.35418701171875,286.3160705566406,295.1436462402344,290.4384460449219,1.0,0.1512485742568969,0.95460844039917,0.95460844039917,1.0,1.0,-0.4888127446174621,0.2133170366287231,0.275495707988739,0.0657392442226409,0.0,0.0,0.108413279056549,25.23430633544922,25.0,-171.19679260253906,-3295.229248046875,27.620830535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63336181640625,302.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.177734375,18000.0,0.0,0.0,0.0489101149141788,0.0,0.0,0.0,0.0,1.0,0.006537027657032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835994854569435,0.1287191659212112,-0.045119684189558,0.0,4.963754690834321e-05,0.0,0.0,4.90224552154541,0.0,0.0,0.0,0.2708849310874939,4.0,0.0,1.0
830340,293.4070739746094,297.1499938964844,293.1499938964844,0.0008370975265279,-63.35462188720703,292.3038330078125,0.54166579246521,0.050000000745058,0.0458737649023532,295.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.54166579246521,0.050000000745058,0.0483072809875011,293.4766845703125,297.1499938964844,293.1499938964844,0.0065548964776098,-359.638671875,299.56207275390625,0.54166579246521,0.050000000745058,0.0356795936822891,293.20477294921875,297.1499938964844,293.1499938964844,0.0137596568092703,-751.7540893554688,304.11724853515625,0.54166579246521,0.050000000745058,0.0483072847127914,293.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.54166579246521,0.050000000745058,0.2291489541530609,291.1735534667969,291.1499938964844,274.9046630859375,272.3477478027344,286.3175964355469,295.1418762207031,291.3536071777344,1.0,0.1511555314064026,0.9561871886253356,0.9561871886253356,1.0,1.0,-0.488794595003128,0.2132901102304458,0.2755044996738434,0.0658507496118545,0.0,0.0,0.0707117393612861,25.19146728515625,25.0,708.526123046875,-3417.762939453125,27.58368492126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,305.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.890625,18000.0,0.0,0.0,0.0514358691871166,0.0,0.0,0.0,0.0,1.0,0.0029759928584098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097078301012516,0.1129977256059646,-0.0159194264560937,0.0,5.220086677582003e-05,0.0,0.0,4.372013568878174,0.0,0.0,0.0,0.2710013389587402,4.0,0.0,1.0
830400,293.4070739746094,297.1499938964844,293.1499938964844,0.0008370975265279,-63.35462188720703,292.3038330078125,0.54166579246521,0.050000000745058,0.0458737649023532,295.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.54166579246521,0.050000000745058,0.0483072809875011,293.4766845703125,297.1499938964844,293.1499938964844,0.0065548964776098,-359.638671875,299.56207275390625,0.54166579246521,0.050000000745058,0.0356795936822891,293.20477294921875,297.1499938964844,293.1499938964844,0.0137596568092703,-751.7540893554688,304.11724853515625,0.54166579246521,0.050000000745058,0.0483072847127914,293.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.54166579246521,0.050000000745058,0.2291489541530609,291.1735534667969,291.1499938964844,274.9046630859375,272.3477478027344,286.3175964355469,295.1418762207031,291.3536071777344,1.0,0.1511555314064026,0.9561871886253356,0.9561871886253356,1.0,1.0,-0.488794595003128,0.2132901102304458,0.2755044996738434,0.0658507496118545,0.0,0.0,0.0707117393612861,25.19146728515625,25.0,708.526123046875,-3417.762939453125,27.58368492126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,305.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.890625,18000.0,0.0,0.0,0.0514358691871166,0.0,0.0,0.0,0.0,1.0,0.0029759928584098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097078301012516,0.1129977256059646,-0.0159194264560937,0.0,5.220086677582003e-05,0.0,0.0,4.372013568878174,0.0,0.0,0.0,0.2710013389587402,4.0,0.0,1.0
